DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.797,2.248,11.048,-4.879,68.817,64.525,74.284,65.23,67.212,0.0,-0.05,-0.041,20.0,20.0,12.035,11.875,20.978,55.816,104.939,88.449,103.691,44.057,58.003,44.445,-10.82,15.234,13.422,71.75,70.5,69.813,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.828,72.813,71.938,0.009,66.125,71.188,68.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.371,66.375,70.438,68.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.5,3.379,65.5,73.375,68.938,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.374,0.0,0.0,0.034,0.035,0.001,0.091,0.153,0.219
2132008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.828,2.248,7.522,-2.295,68.817,64.419,74.073,65.336,67.212,0.0,-0.047,-0.041,20.0,20.0,12.035,11.847,20.978,55.924,104.791,88.555,103.617,44.13,58.003,44.445,-10.82,15.234,13.43,71.75,70.563,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.703,72.813,71.938,0.009,66.125,71.125,68.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.938,3.383,66.5,70.438,69.0,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.5,3.381,65.5,73.5,69.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.313,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.304,0.0,0.0,0.035,0.035,0.001,-0.092,0.122,0.187
2132008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.813,2.248,9.286,-4.232,68.817,64.419,74.073,65.336,67.105,0.0,-0.047,-0.041,20.0,20.0,12.035,11.875,21.004,56.031,104.718,88.449,103.469,44.13,58.003,44.518,-10.82,15.219,13.422,71.75,70.688,69.938,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.813,72.75,71.875,0.009,66.125,71.125,68.625,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.387,66.5,70.375,69.0,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.063,3.375,65.5,73.5,68.938,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.035,0.035,0.001,0.0,0.03,0.125
2132008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.875,2.248,9.286,-2.434,68.709,64.525,74.073,65.441,67.105,0.0,-0.05,-0.041,20.0,20.0,12.007,11.875,20.953,56.031,104.644,88.555,103.469,44.203,58.003,44.518,-10.82,15.227,13.43,71.75,70.75,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,72.813,71.875,0.009,66.125,71.063,68.75,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.379,66.5,70.375,69.0,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.688,3.381,65.438,73.625,69.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.306,0.0,0.0,0.035,0.035,0.001,0.031,0.061,0.156
2132008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.844,2.248,5.758,-4.51,68.709,64.631,74.179,65.441,67.105,0.0,-0.05,-0.041,20.0,20.0,12.007,11.875,20.94,56.246,104.57,88.343,103.321,44.203,58.003,44.518,-10.82,15.227,13.422,71.75,70.75,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,72.813,71.938,0.009,66.063,71.0,68.75,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.377,66.375,70.313,69.0,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.75,3.375,65.438,73.688,69.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.305,0.0,0.0,0.034,0.035,0.001,0.031,0.061,0.219
2132008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.828,2.248,9.286,-3.928,68.925,64.525,74.073,65.336,67.212,0.0,-0.047,-0.041,20.0,20.0,11.979,11.875,21.004,56.461,104.422,88.449,103.247,44.13,58.003,44.518,-10.82,15.227,13.43,71.5,70.75,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,72.813,71.938,0.009,66.063,71.0,68.75,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.379,66.375,70.313,69.0,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.875,3.371,65.438,73.688,69.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.375,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.281
2132008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.906,2.248,7.522,-2.789,68.925,64.738,74.179,65.336,67.212,0.0,-0.05,-0.041,20.0,20.0,11.979,11.847,21.017,56.461,104.348,88.343,103.174,44.13,58.003,44.518,-10.82,15.211,13.43,71.75,70.813,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,72.813,71.938,0.009,66.063,71.0,68.938,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.383,66.375,70.25,69.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.75,3.375,65.438,73.688,69.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.375,0.0,0.0,0.035,0.035,0.001,0.031,0.031,0.219
2132008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.922,2.248,7.522,-3.592,68.925,64.631,74.073,65.336,67.212,0.0,-0.047,-0.045,20.0,20.0,11.95,11.875,21.004,56.676,104.274,88.237,103.026,44.203,58.108,44.518,-10.82,15.219,13.43,71.75,70.75,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.0,72.813,71.938,0.009,66.063,70.938,68.75,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.377,66.313,70.25,69.0,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.688,3.371,65.438,73.75,69.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,0.001,0.002,0.304,0.0,0.0,0.035,0.035,0.001,0.061,0.0,0.125
2132008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.922,2.248,7.522,-3.89,68.925,64.738,74.179,65.441,67.212,0.0,-0.047,-0.041,20.0,20.0,11.95,11.847,20.94,56.676,104.2,88.343,102.952,44.13,58.108,44.445,-10.82,15.227,13.43,71.75,70.813,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.75,71.875,0.009,65.875,70.938,68.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.371,66.313,70.25,69.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.438,3.379,65.313,73.75,69.188,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.302,0.0,0.0,0.034,0.035,0.001,0.03,0.03,0.187
2132008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,20.016,2.248,9.286,-3.583,68.925,64.738,74.179,65.441,67.212,0.0,-0.047,-0.041,20.0,20.0,11.95,11.847,20.953,56.783,104.126,88.343,102.878,44.13,58.108,44.518,-10.82,15.227,13.438,71.75,70.75,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.063,72.75,71.938,0.009,65.875,70.875,68.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.377,66.313,70.25,69.0,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.188,3.369,65.438,73.813,69.188,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.371,0.0,0.0,0.034,0.035,0.001,0.061,-0.031,0.125
2132008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.875,2.248,9.286,-4.336,69.032,64.738,74.179,65.441,67.319,0.0,-0.047,-0.045,20.0,20.0,11.922,11.847,21.03,56.89,103.978,88.237,102.804,44.13,58.003,44.518,-10.82,15.227,13.422,71.75,70.75,69.938,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,72.813,71.938,0.009,65.875,70.938,68.938,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.377,66.313,70.25,69.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.938,3.375,65.313,73.813,69.188,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.146,0.001,0.374,0.0,0.0,0.034,0.035,0.001,0.061,0.091,0.25
2132008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,20.063,2.248,3.993,-2.679,69.032,64.738,74.073,65.336,67.319,0.0,-0.047,-0.045,20.0,20.0,11.922,11.847,21.03,57.105,103.904,88.237,102.73,44.203,58.108,44.518,-10.82,15.227,13.43,71.75,70.75,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.063,72.813,71.938,0.009,65.875,70.875,69.063,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.063,3.377,66.313,70.188,69.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.938,3.375,65.313,73.813,69.188,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,0.002,0.305,0.0,0.0,0.035,0.035,0.001,0.335,0.122,0.219
2132008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.969,2.248,5.758,-2.973,68.925,64.844,74.073,65.441,67.212,0.0,-0.05,-0.045,20.0,20.0,11.95,11.847,21.043,57.213,103.756,88.237,102.583,44.203,57.899,44.591,-10.82,15.227,13.438,71.75,70.75,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,72.813,71.875,0.009,65.875,70.938,69.063,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,120.125,3.377,66.188,70.188,69.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,118.688,3.373,65.313,73.875,69.313,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,-0.072,0.002,0.379,0.0,0.0,0.035,0.035,0.001,-0.061,0.609,0.22
2132008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.859,2.248,3.993,-2.828,68.925,64.844,73.968,65.547,67.212,0.0,-0.05,-0.045,20.0,20.0,11.922,11.875,21.03,57.213,103.682,88.024,102.509,44.203,57.899,44.518,-10.82,15.227,13.438,71.75,70.688,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,72.75,71.875,0.009,65.813,70.938,69.188,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.875,3.373,66.313,70.188,69.25,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,119.188,3.369,65.313,73.875,69.313,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,118.188,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.308,0.0,0.0,0.035,0.036,0.001,0.0,-0.213,0.531
2132008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,52.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.969,2.248,3.993,-1.125,69.14,64.844,73.863,65.441,67.426,0.0,-0.047,-0.041,20.0,20.0,11.922,11.875,21.004,57.428,103.608,88.024,102.435,44.203,58.003,44.591,-10.82,15.234,13.453,71.75,70.688,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,72.813,71.938,0.009,65.813,70.875,69.063,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.363,66.188,70.188,69.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.375,3.375,65.313,73.938,69.313,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,118.938,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.376,0.0,0.0,0.034,0.035,0.001,0.061,-0.122,0.155
2132008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.875,2.248,3.993,-1.833,69.14,64.844,73.968,65.547,67.319,0.0,-0.047,-0.041,20.0,20.0,11.894,11.847,20.965,57.428,103.534,88.13,102.361,44.203,58.108,44.664,-10.82,15.234,13.453,71.75,70.75,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,72.813,71.938,0.009,65.688,70.938,69.063,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.377,66.313,70.25,69.25,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.188,3.369,65.313,74.0,69.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.313,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.444,0.0,0.0,0.035,0.035,0.001,0.122,-0.031,0.031
2132008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,19.875,2.248,5.758,-1.603,69.032,64.844,73.968,65.547,67.319,0.0,-0.05,-0.041,20.0,20.0,11.922,11.847,21.03,57.535,103.386,87.918,102.287,44.277,58.003,44.591,-10.82,15.234,13.438,71.75,70.688,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.875,0.009,65.813,70.875,69.063,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.25,3.373,66.188,70.25,69.25,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.563,3.375,65.313,74.0,69.438,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,0.306,0.0,0.0,0.034,0.035,0.001,0.335,0.183,0.187
2132008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.766,2.248,5.758,-2.895,69.14,64.95,73.863,65.547,67.426,0.0,-0.047,-0.041,20.0,20.0,11.894,11.847,21.069,57.642,103.312,87.918,102.139,44.203,58.108,44.591,-10.82,15.219,13.438,71.75,70.75,70.25,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.813,72.75,71.875,0.009,65.813,70.875,69.063,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.875,3.367,66.188,70.188,69.25,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.125,3.375,65.313,74.0,69.438,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.375,0.0,0.0,0.035,0.035,0.001,-0.03,0.396,0.125
2132008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.766,2.248,5.758,-1.186,69.14,64.95,73.863,65.547,67.426,0.0,-0.047,-0.045,20.0,20.0,11.866,11.847,21.056,57.857,103.238,88.024,102.066,44.203,58.003,44.518,-10.82,15.227,13.438,71.75,70.813,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.0,72.813,71.875,0.009,65.813,70.938,69.188,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.063,3.369,66.188,70.25,69.313,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.313,3.375,65.188,74.063,69.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,118.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.306,0.0,0.0,0.035,0.035,0.001,0.061,-0.092,0.499
2132008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.922,2.248,5.758,-2.592,69.14,64.844,73.758,65.441,67.426,0.0,-0.047,-0.041,20.0,20.0,11.894,11.875,21.069,57.965,103.09,87.812,101.992,44.203,58.108,44.591,-10.82,15.219,13.453,71.5,70.813,70.25,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,72.75,71.875,0.009,65.813,70.875,69.188,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.188,3.375,66.188,70.25,69.25,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.188,3.363,65.188,74.0,69.438,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,119.188,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.374,0.0,0.0,0.035,0.035,0.001,0.0,0.03,0.031
2132008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.984,2.248,5.758,-0.924,69.248,64.844,73.758,65.441,67.319,0.0,-0.047,-0.041,20.0,20.0,11.866,11.847,21.03,57.965,103.09,87.812,101.992,44.277,57.899,44.664,-10.82,15.227,13.453,71.75,70.75,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,72.813,71.875,0.009,65.813,70.875,69.188,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.813,3.377,66.313,70.25,69.313,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.063,3.371,65.188,74.125,69.438,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,118.063,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.379,0.0,0.0,0.034,0.035,0.001,-0.031,-0.092,0.125
2132008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.368,0.0,80.0,65.0,1.4,20.0,2.248,5.758,-1.441,69.248,64.844,73.758,65.547,67.426,0.0,-0.047,-0.041,20.0,20.0,11.866,11.875,21.03,58.072,103.016,87.918,101.918,44.277,58.108,44.591,-10.82,15.227,13.461,71.75,70.813,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.078,72.813,71.938,0.009,65.688,70.938,69.188,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.367,66.188,70.25,69.25,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.75,3.375,65.188,74.125,69.563,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,117.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.303,0.0,0.0,0.034,0.036,0.001,0.03,-0.061,0.062
2132008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,20.063,2.248,5.758,-0.711,69.14,64.95,73.653,65.441,67.319,0.0,-0.047,-0.041,20.0,20.0,11.866,11.875,21.017,58.072,102.942,87.918,101.77,44.203,58.108,44.591,-10.82,15.227,13.461,71.75,70.75,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.063,72.813,71.938,0.009,65.688,70.875,69.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.688,3.379,66.188,70.25,69.313,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.938,3.381,65.188,74.125,69.563,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.374,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.125
2132008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,20.094,2.248,5.758,-3.062,69.248,64.95,73.758,65.547,67.426,0.0,-0.047,-0.041,20.0,20.0,11.866,11.903,21.03,58.287,102.72,87.706,101.622,44.277,58.003,44.591,-10.82,15.234,13.461,71.75,70.75,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.047,72.813,71.938,0.009,65.688,70.938,69.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.377,66.188,70.25,69.313,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.75,3.373,65.188,74.125,69.563,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.307,0.0,0.0,0.035,0.035,0.001,0.091,0.274,0.093
2132008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.969,2.248,5.758,-1.349,69.14,65.162,73.758,65.652,67.319,0.0,-0.05,-0.041,20.0,20.0,11.838,11.903,21.03,58.179,102.72,87.812,101.622,44.35,57.899,44.664,-10.82,15.227,13.406,71.5,70.75,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.047,72.75,71.875,0.009,65.688,70.938,69.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.371,66.125,70.25,69.313,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.313,3.367,65.188,74.125,69.563,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,0.001,0.31,0.0,0.0,0.035,0.036,0.001,0.061,0.0,0.281
2132008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,19.984,2.248,5.758,-2.377,69.248,65.056,73.653,65.547,67.319,0.0,-0.047,-0.041,20.0,20.0,11.838,11.875,21.03,58.394,102.572,87.706,101.475,44.203,57.899,44.664,-10.82,15.242,13.469,71.75,70.75,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.813,71.875,0.009,65.688,70.875,69.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.563,3.369,66.125,70.25,69.313,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.313,3.375,65.188,74.188,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.813,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,0.001,0.002,0.452,0.0,0.0,0.035,0.035,0.001,-0.061,0.061,0.251
2132008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,20.031,2.248,7.522,-1.859,69.248,65.162,73.758,65.652,67.319,0.0,-0.047,-0.041,20.0,20.0,11.838,11.875,21.076,58.394,102.498,87.706,101.475,44.35,57.899,44.664,-10.82,15.227,13.477,71.5,70.75,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.125,72.75,71.875,0.009,65.563,70.938,69.313,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.377,66.125,70.313,69.313,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.813,3.379,65.0,74.188,69.563,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.063,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.311,0.0,0.0,0.035,0.035,0.001,0.122,0.0,0.125
2132008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.109,2.248,5.758,-0.428,69.355,65.056,73.653,65.547,67.426,0.0,-0.047,-0.041,20.0,20.0,11.81,11.903,21.102,58.717,102.498,87.599,101.327,44.35,58.003,44.664,-10.82,15.227,13.469,71.75,70.813,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.063,72.813,71.875,0.009,65.563,70.938,69.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.365,66.125,70.25,69.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.875,3.375,65.0,74.188,69.625,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.308,0.0,0.0,0.034,0.035,0.001,0.03,-0.03,0.093
2132008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,20.047,2.248,5.758,-2.29,69.355,65.162,73.758,65.652,67.534,0.0,-0.05,-0.041,20.0,20.0,11.838,11.903,21.069,58.824,102.424,87.706,101.327,44.277,58.003,44.664,-10.82,15.227,13.469,71.75,70.813,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,72.813,71.938,0.009,65.563,70.938,69.313,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.377,66.125,70.313,69.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,115.063,3.379,65.188,74.25,69.625,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.378,0.0,0.0,0.035,0.035,0.001,0.122,-0.061,0.094
2132008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.875,2.248,7.522,-0.876,69.355,65.162,73.863,65.652,67.426,0.0,-0.047,-0.041,20.0,20.0,11.81,11.875,21.076,58.824,102.202,87.493,101.105,44.277,58.003,44.664,-10.82,15.227,13.469,71.75,70.813,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,65.563,70.938,69.313,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.377,66.125,70.313,69.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.625,3.375,65.0,74.188,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.378,0.0,0.0,0.034,0.035,0.001,0.122,0.183,0.219
2132008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,19.938,2.248,5.758,-2.53,69.248,65.162,73.863,65.652,67.319,0.0,-0.047,-0.041,20.0,20.0,11.81,11.875,21.089,58.824,102.202,87.493,101.031,44.277,58.003,44.664,-10.82,15.227,13.484,71.5,70.813,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,72.75,71.875,0.009,65.563,70.875,69.313,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.373,65.938,70.313,69.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.369,65.0,74.25,69.625,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.379,0.0,0.0,0.035,0.036,0.001,0.122,0.091,0.187
2132008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.844,2.248,7.522,-2.368,69.355,65.162,73.758,65.547,67.426,0.0,-0.047,-0.041,20.0,20.0,11.782,11.875,21.089,59.039,102.054,87.387,100.958,44.277,58.003,44.664,-10.82,15.227,13.469,71.5,70.813,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,72.813,71.875,0.009,65.438,70.938,69.563,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.367,65.938,70.313,69.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.75,3.361,65.0,74.188,69.813,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.379,0.0,0.0,0.034,0.035,0.001,0.122,0.182,0.125
2132008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,20.0,2.248,5.758,-0.53,69.355,65.162,73.758,65.652,67.426,0.0,-0.05,-0.041,20.0,20.0,11.782,11.875,21.115,59.039,101.98,87.493,100.884,44.277,58.108,44.664,-10.82,15.234,13.484,71.75,70.813,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,72.75,71.875,0.009,65.438,70.938,69.313,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.377,65.938,70.375,69.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.875,3.375,65.0,74.25,69.625,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.375,0.0,0.0,0.034,0.035,0.001,0.0,0.122,0.219
2132008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,20.0,2.248,5.758,-1.332,69.355,65.162,73.758,65.758,67.534,0.0,-0.047,-0.041,20.0,20.0,11.782,11.875,21.089,59.146,101.906,87.493,100.81,44.277,58.108,44.664,-10.82,15.227,13.477,71.75,70.813,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,72.813,71.875,0.009,65.438,70.938,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.371,65.938,70.313,69.563,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.563,3.365,65.0,74.25,69.813,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.374,0.0,0.0,0.035,0.036,0.001,0.091,0.03,0.156
2132008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.984,2.248,3.993,-1.174,69.355,65.268,73.758,65.758,67.426,0.0,-0.047,-0.041,20.0,20.0,11.782,11.875,21.14,59.146,101.906,87.387,100.81,44.35,58.108,44.736,-10.82,15.234,13.484,71.5,70.813,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,72.75,71.875,0.009,65.438,70.938,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,116.625,3.363,66.125,70.313,69.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.938,3.363,65.0,74.25,69.813,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.375,0.0,0.0,0.035,0.035,0.001,0.334,0.03,0.187
2132008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.984,2.248,5.758,-0.968,69.355,65.268,73.758,65.758,67.426,0.0,-0.047,-0.045,20.0,20.0,11.754,11.847,21.166,59.254,101.684,87.281,100.662,44.35,58.003,44.736,-10.828,15.242,13.484,71.75,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.047,72.813,71.875,0.009,65.438,70.938,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.875,3.373,65.938,70.25,69.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,118.125,3.375,64.938,74.188,69.813,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.379,0.0,0.0,0.035,0.035,0.001,-0.091,0.64,0.219
2132008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.953,2.248,5.758,-1.987,69.463,65.268,73.653,65.652,67.534,0.0,-0.047,-0.041,20.0,20.0,11.754,11.847,21.14,59.361,101.684,87.387,100.514,44.277,58.003,44.664,-10.82,15.234,13.469,71.813,70.813,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.031,72.75,71.875,0.009,65.438,70.875,69.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.75,3.373,65.938,70.313,69.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.904,118.625,119.125,3.367,64.938,74.188,69.813,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,117.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.377,0.0,0.0,0.035,0.035,0.001,0.0,-0.243,0.562
2132008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,20.0,2.248,5.758,-1.253,69.463,65.268,73.548,65.652,67.426,0.0,-0.047,-0.041,20.0,20.0,11.754,11.875,21.128,59.361,101.61,87.174,100.588,44.35,58.003,44.809,-10.82,15.242,13.5,71.75,70.813,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.75,71.875,0.009,65.438,70.938,69.688,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.387,65.938,70.313,69.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.75,3.375,64.938,74.188,69.813,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.875,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.451,0.0,0.0,0.035,0.036,0.001,0.122,-0.244,0.062
2132008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.969,2.248,5.758,0.81,69.355,65.162,73.653,65.652,67.426,0.0,-0.047,-0.045,20.0,20.0,11.754,11.875,21.205,59.468,101.462,87.068,100.441,44.277,58.003,44.664,-10.82,15.242,13.5,71.75,70.813,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,72.75,71.875,0.009,65.438,70.938,69.688,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.371,65.813,70.25,69.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.563,3.383,64.938,74.188,69.813,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.377,0.0,0.0,0.035,0.035,0.001,0.091,0.03,0.063
2132008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,21.259,2.248,3.993,1.207,69.57,65.374,73.653,65.758,67.534,0.0,-0.05,-0.045,20.0,20.0,11.754,11.875,21.218,59.683,101.389,87.068,100.367,44.35,58.212,44.809,-10.82,15.242,13.484,71.75,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,72.813,71.875,0.009,65.438,70.938,69.688,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.363,65.813,70.25,69.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.063,3.375,64.938,74.125,69.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.442,0.0,0.0,0.035,0.036,0.001,0.091,0.03,0.188
2132008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,20.0,2.248,3.993,-1.376,69.463,65.268,73.548,65.652,67.534,0.0,-0.047,-0.045,20.0,20.0,11.726,11.875,21.153,59.576,101.315,87.174,100.293,44.35,58.212,44.736,-10.82,15.258,13.5,71.75,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,72.813,71.875,0.009,65.438,70.938,69.688,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.063,3.371,65.813,70.25,69.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.25,3.375,64.938,74.188,69.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.373,0.0,0.0,0.034,0.035,0.001,0.182,0.518,0.25
2132008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,19.969,2.248,5.758,0.247,69.463,65.48,73.653,65.758,67.534,0.0,-0.047,-0.045,20.0,20.0,11.726,11.875,21.179,59.791,101.167,87.068,100.145,44.35,58.212,44.736,-10.82,15.258,13.5,71.5,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,72.75,71.875,0.009,65.25,70.938,69.688,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.5,120.625,3.367,65.813,70.25,69.688,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.938,120.375,3.373,64.938,74.188,69.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.063,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.371,0.0,0.0,0.035,0.035,0.001,-0.061,0.274,0.456
2132008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,19.938,2.248,5.758,-2.059,69.463,65.48,73.548,65.758,67.426,0.0,-0.05,-0.041,20.0,20.0,11.754,11.903,21.231,59.791,101.093,86.962,100.071,44.423,58.108,44.736,-10.82,15.258,13.5,71.75,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.031,72.813,71.938,0.009,65.25,70.938,69.688,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.875,3.377,65.813,70.25,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.5,3.375,64.938,74.188,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.813,120.188,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.222,0.001,0.002,0.306,0.0,0.0,0.035,0.036,0.001,-0.03,-0.061,0.325
2132008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,19.953,2.248,5.758,-0.841,69.463,65.374,73.548,65.758,67.534,0.0,-0.047,-0.041,20.0,20.0,11.754,11.903,21.257,59.898,101.019,87.068,99.997,44.35,58.212,44.736,-10.82,15.242,13.5,71.75,70.75,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.047,72.813,71.875,0.009,65.25,70.938,69.688,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.365,65.813,70.25,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.117,117.313,117.625,3.375,64.875,74.188,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,119.313,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.372,0.0,0.0,0.035,0.035,0.001,0.031,-0.152,0.032
2132008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,19.953,2.248,5.758,-2.538,69.463,65.374,73.443,65.758,67.534,0.0,-0.047,-0.041,20.0,20.0,11.726,11.903,21.257,59.898,100.945,86.856,99.924,44.423,57.899,44.736,-10.82,15.242,13.516,71.75,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,72.75,71.875,0.009,65.25,71.0,69.75,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.377,65.75,70.25,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,116.063,3.365,64.875,74.188,69.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.375,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.31,0.0,0.0,0.034,0.035,0.001,0.061,-0.122,0.065
2132008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.984,2.248,7.522,-0.649,69.57,65.374,73.548,65.758,67.534,0.0,-0.05,-0.041,20.0,20.0,11.754,11.903,21.309,60.006,100.797,86.856,99.85,44.35,58.003,44.736,-10.82,15.258,13.516,71.75,70.75,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.047,72.813,71.875,0.009,65.188,70.938,69.75,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.373,65.813,70.25,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.373,64.875,74.188,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.38,0.0,0.0,0.034,0.035,0.001,0.091,-0.031,0.098
2132008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,20.0,2.248,5.758,-0.312,69.463,65.48,73.653,65.864,67.534,0.0,-0.047,-0.041,20.0,20.0,11.726,11.903,21.283,60.113,100.723,86.749,99.776,44.35,58.108,44.736,-10.82,15.266,13.508,71.75,70.75,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.313,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.188,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,0.374,0.0,0.0,0.034,0.035,0.001,0.183,0.091,0.163
2132008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.969,2.248,5.758,-0.941,69.57,65.374,73.548,65.758,67.534,0.0,-0.047,-0.041,20.0,20.0,11.726,11.903,21.309,60.22,100.649,86.856,99.702,44.423,58.003,44.809,-10.82,15.258,13.516,71.75,70.75,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,71.0,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.188,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.125,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.38,0.0,0.0,0.034,0.035,0.001,0.183,0.091,0.163
2132008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.281,0.0,80.0,65.0,1.4,19.953,2.248,5.758,0.391,69.57,65.48,73.653,65.864,67.534,0.0,-0.05,-0.041,20.0,20.0,11.754,11.903,21.445,60.22,100.575,86.749,99.628,44.57,58.108,44.882,-10.82,15.266,13.516,71.75,70.75,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,71.0,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.25,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.188,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.306,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,20.016,2.248,3.993,0.507,69.678,65.374,73.548,65.758,67.641,0.0,-0.047,-0.041,20.0,20.0,11.726,11.903,21.51,60.435,100.501,86.749,99.628,44.496,58.003,44.882,-10.82,15.313,13.508,71.75,70.75,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.188,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.188,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.382,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,20.016,2.248,3.993,1.353,69.57,65.586,73.653,65.864,67.534,0.0,-0.047,-0.041,20.0,20.0,11.726,11.903,21.536,60.435,100.353,86.643,99.48,44.423,58.003,44.809,-10.82,15.266,13.516,71.75,70.75,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.25,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.188,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.379,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,20.016,2.248,5.758,1.775,69.678,65.48,73.548,65.758,67.641,0.0,-0.05,-0.041,20.0,20.0,11.726,11.875,21.601,60.543,100.353,86.537,99.407,44.496,58.212,44.809,-10.82,15.266,13.516,71.75,70.75,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.25,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.188,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.306,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
