DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,20.016,2.248,3.993,-0.412,69.678,65.586,73.653,65.864,67.534,0.0,-0.047,-0.041,20.0,20.0,11.726,11.875,21.672,60.543,100.279,86.537,99.333,44.496,58.212,44.809,-10.82,15.273,13.516,71.75,70.813,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.875,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.25,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.25,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.306,0.0,0.0,0.034,0.035,0.001,0.183,0.091,0.163
2132008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,20.016,2.248,3.993,2.14,69.57,65.48,73.548,65.864,67.534,0.0,-0.047,-0.041,20.0,20.0,11.726,11.903,21.776,60.65,100.131,86.431,99.259,44.496,58.317,44.809,-10.82,15.281,13.516,71.75,70.875,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.25,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.5,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.304,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.859,2.248,3.993,3.231,69.786,65.586,73.548,65.758,67.641,0.0,-0.047,-0.041,20.0,20.0,11.726,11.903,21.789,60.865,100.057,86.537,99.185,44.496,58.317,44.809,-10.82,15.266,13.523,71.75,70.875,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.25,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.625,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.305,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.859,2.248,5.758,1.625,69.786,65.692,73.548,65.969,67.641,0.0,-0.047,-0.041,20.0,20.0,11.698,11.903,21.776,60.865,99.983,86.431,99.111,44.57,58.108,44.882,-10.82,15.273,13.523,71.75,70.813,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.188,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.875,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.309,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.859,2.248,3.993,-1.78,69.786,65.586,73.443,65.758,67.641,0.0,-0.047,-0.041,20.0,20.0,11.726,11.903,21.84,60.865,100.057,86.431,99.185,44.643,58.003,44.809,-10.82,15.273,13.516,71.75,70.813,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.188,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,75.0,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.166,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.859,2.248,3.993,1.494,69.678,65.586,73.443,65.864,67.641,0.0,-0.05,-0.045,20.0,20.0,11.726,11.903,21.964,60.865,99.835,86.431,98.963,44.496,58.108,44.809,-10.82,15.273,13.523,71.75,70.875,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.25,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,75.0,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.308,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,20.0,2.248,3.993,0.286,69.786,65.586,73.337,65.864,67.748,0.0,-0.05,-0.041,20.0,20.0,11.726,11.903,22.119,61.08,99.909,86.431,98.963,44.57,58.212,44.955,-10.82,15.273,13.531,71.75,70.813,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.875,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.25,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,75.0,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,0.377,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.0,2.248,3.993,-0.087,69.678,65.586,73.337,65.864,67.534,0.0,-0.05,-0.041,20.0,20.0,11.698,11.903,22.32,60.972,99.687,86.431,98.742,44.496,58.108,44.882,-10.82,15.281,13.531,71.75,70.813,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.875,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.188,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.875,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.38,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,20.0,2.248,5.758,1.374,69.678,65.799,73.548,65.969,67.534,0.0,-0.047,-0.041,20.0,20.0,11.726,11.903,22.307,61.08,99.539,86.325,98.594,44.496,58.108,44.882,-10.82,15.281,13.523,71.75,70.75,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.875,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.188,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.75,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,0.379,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,20.0,2.248,5.758,2.425,69.786,65.692,73.443,65.969,67.641,0.0,-0.047,-0.041,20.0,20.0,11.726,11.931,22.424,61.08,99.539,86.218,98.668,44.57,58.003,44.882,-10.82,15.281,13.523,71.75,70.688,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.188,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.625,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.312,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,20.0,2.248,3.993,1.895,69.786,65.692,73.443,65.864,67.641,0.0,-0.05,-0.045,20.0,20.0,11.726,11.903,22.527,61.187,99.391,86.218,98.52,44.57,58.003,44.882,-10.82,15.289,13.547,71.75,70.688,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.875,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.125,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.563,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.31,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,20.047,2.248,5.758,3.184,69.893,65.586,73.443,65.864,67.748,0.0,-0.047,-0.041,20.0,20.0,11.726,11.903,22.489,61.295,99.317,86.112,98.446,44.57,58.108,44.882,-10.82,15.289,13.531,71.75,70.688,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.188,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.438,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.31,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.031,2.248,3.993,-2.453,69.786,65.692,73.548,65.969,67.641,0.0,-0.047,-0.041,20.0,20.0,11.754,11.903,22.489,61.402,99.243,86.218,98.372,44.57,58.003,45.028,-10.82,15.289,13.531,71.75,70.688,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.188,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.438,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.457,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,19.875,2.248,5.758,-1.61,69.786,65.692,73.443,65.864,67.641,0.0,-0.047,-0.041,20.0,20.0,11.754,11.931,22.424,61.295,99.317,86.112,98.446,44.57,58.212,44.882,-10.82,15.289,13.531,71.75,70.688,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.125,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.313,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.306,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.875,2.248,3.993,-0.435,69.893,65.692,73.443,65.969,67.748,0.0,-0.05,-0.041,20.0,20.0,11.754,11.903,22.385,61.509,99.169,85.9,98.372,44.643,58.317,44.955,-10.82,15.289,13.523,71.75,70.563,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.125,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.188,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.306,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.875,2.248,3.993,-0.964,69.786,65.692,73.443,65.969,67.641,0.0,-0.047,-0.041,20.0,20.0,11.726,11.903,22.463,61.509,99.021,86.006,98.151,44.57,58.212,44.882,-10.82,15.305,13.547,71.75,70.563,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.125,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,74.0,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.306,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,19.875,2.248,5.758,-0.438,69.786,65.799,73.548,66.075,67.641,0.0,-0.05,-0.041,20.0,20.0,11.726,11.903,22.398,61.617,98.873,86.006,98.151,44.57,58.108,44.955,-10.82,15.305,13.547,71.75,70.5,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.875,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.188,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,73.813,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.381,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,19.922,2.248,5.758,7.897,69.786,65.799,73.443,65.969,67.641,0.0,-0.047,-0.041,20.0,20.0,11.754,11.903,22.346,61.617,98.873,85.9,98.003,44.643,58.212,44.955,-10.82,15.289,13.531,71.75,70.5,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.188,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,73.688,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.308,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,20.016,2.248,5.758,1.173,69.893,65.905,73.653,66.075,67.641,0.0,-0.05,-0.041,20.0,20.0,11.754,11.903,22.359,61.617,98.799,85.793,98.003,44.57,58.212,44.955,-10.82,15.289,13.547,71.75,70.438,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,70.938,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.125,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,73.625,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.001,0.376,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.047,2.248,3.993,-1.329,69.893,65.799,73.548,65.969,67.641,0.0,-0.047,-0.041,20.0,20.0,11.726,11.903,22.372,61.724,98.651,85.793,97.929,44.643,58.212,44.955,-10.82,15.305,13.547,71.75,70.375,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,71.063,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.25,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,73.563,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.308,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,20.047,2.248,5.758,-1.389,69.786,65.905,73.548,66.075,67.641,0.0,-0.047,-0.041,20.0,20.0,11.754,11.903,22.398,61.724,98.577,85.793,97.855,44.57,58.212,44.955,-10.82,15.32,13.547,71.75,70.313,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,71.063,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.25,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,73.438,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.377,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,20.047,2.248,5.758,-2.19,69.893,65.905,73.548,66.075,67.641,0.0,-0.047,-0.045,20.0,20.0,11.726,11.931,22.45,61.832,98.503,85.687,97.708,44.57,58.421,44.955,-10.82,15.289,13.555,71.75,70.313,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,71.0,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.313,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,73.438,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.372,0.0,0.0,0.035,0.036,0.001,0.183,0.091,0.163
2132008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,20.047,2.248,5.758,-3.103,69.893,65.799,73.443,65.969,67.748,0.0,-0.047,-0.041,20.0,20.0,11.754,11.903,22.437,61.939,98.429,85.687,97.708,44.716,58.212,45.028,-10.82,15.32,13.555,71.75,70.25,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,71.0,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.313,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,73.5,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.311,0.0,0.0,0.034,0.035,0.001,0.183,0.091,0.163
2132008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,20.047,2.248,3.993,0.062,70.001,65.905,73.548,66.075,67.855,0.0,-0.047,-0.041,20.0,20.0,11.754,11.903,22.463,61.939,98.355,85.687,97.782,44.643,58.317,45.028,-10.82,15.32,13.547,71.75,70.25,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,71.063,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.313,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,73.438,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.377,0.0,0.0,0.034,0.035,0.001,0.183,0.091,0.163
2132008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,20.047,2.248,5.758,1.141,70.001,65.905,73.548,66.075,67.855,0.0,-0.05,-0.041,20.0,20.0,11.754,11.903,22.521,62.046,98.429,85.687,97.708,44.716,58.212,45.028,-10.82,15.32,13.547,71.75,70.25,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,71.0,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.313,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,73.375,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.001,0.309,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,20.047,2.248,3.993,1.175,69.893,65.905,73.443,65.969,67.641,0.0,-0.047,-0.041,20.0,20.0,11.754,11.903,22.521,61.939,98.355,85.687,97.634,44.643,58.317,45.028,-10.82,15.32,13.531,71.75,70.313,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,71.188,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.375,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,73.25,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.378,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,20.047,2.248,5.758,2.227,70.001,66.011,73.548,66.075,67.748,0.0,-0.047,-0.041,20.0,20.0,11.754,11.931,22.501,62.046,98.059,85.581,97.412,44.57,58.212,44.955,-10.82,15.328,13.563,71.75,70.313,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,71.125,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.375,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,73.313,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.377,0.0,0.0,0.034,0.035,0.001,0.183,0.091,0.163
2132008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,20.047,2.248,5.758,2.588,70.109,65.905,73.443,65.969,67.855,0.0,-0.047,-0.041,20.0,20.0,11.754,11.931,22.605,62.261,98.059,85.475,97.338,44.643,58.212,45.028,-10.82,15.328,13.57,71.75,70.313,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,71.25,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.375,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,73.188,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.379,0.0,0.0,0.035,0.036,0.001,0.183,0.091,0.163
2132008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,20.047,2.248,5.758,2.512,69.893,66.011,73.548,66.075,67.641,0.0,-0.047,-0.041,20.0,20.0,11.754,11.931,22.709,62.261,97.986,85.475,97.412,44.716,58.212,45.101,-10.82,15.336,13.57,71.75,70.438,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.875,0.009,65.25,71.188,69.875,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.373,65.813,70.438,69.688,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.063,3.369,64.875,73.125,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.382,0.0,0.0,0.035,0.035,0.001,0.183,0.091,0.163
2132008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.047,2.248,3.993,1.311,70.109,66.011,73.548,66.181,67.855,0.0,-0.047,-0.041,20.0,20.0,11.782,11.931,22.709,62.369,97.986,85.475,97.338,44.716,58.317,45.028,-10.82,15.352,13.57,71.75,70.438,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.0,72.813,71.938,0.009,64.625,71.188,70.188,67.25,100.0,100.0,72.0,70.0,0.0,0.0,-0.002,0.0,115.438,115.313,3.375,0.0,70.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.188,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.307,0.0,0.0,0.035,0.035,0.001,0.061,0.0,0.0
2132008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.984,2.248,5.758,2.781,70.001,66.011,73.443,66.075,67.748,0.0,-0.047,-0.041,20.0,20.0,11.754,11.931,22.735,62.261,97.838,85.369,97.117,44.643,58.317,45.028,-10.82,15.336,13.57,71.75,70.375,70.563,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.813,71.938,0.009,64.625,71.188,70.188,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.688,3.377,65.313,70.5,70.0,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.875,3.375,64.375,73.125,70.563,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.063,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.378,0.0,0.0,0.035,0.035,0.001,0.213,0.031,0.13
2132008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,20.0,2.248,5.758,2.264,70.001,66.011,73.548,66.075,67.748,0.0,-0.047,-0.041,20.0,20.0,11.782,11.931,22.761,62.369,97.764,85.369,97.117,44.643,58.212,45.028,-10.82,15.328,13.586,71.75,70.375,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,72.813,71.938,0.009,64.625,71.313,70.188,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.25,3.371,65.313,70.438,70.0,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.188,3.375,64.375,73.188,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.381,0.0,0.0,0.035,0.035,0.001,0.092,0.274,0.196
2132008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,19.938,2.248,3.993,0.396,70.001,66.011,73.548,66.075,67.748,0.0,-0.047,-0.041,20.0,20.0,11.782,11.931,22.832,62.369,97.69,85.369,97.043,44.716,58.212,45.028,-10.82,15.336,13.586,71.75,70.375,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.813,71.938,0.009,64.625,71.375,70.188,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.75,3.373,65.313,70.438,70.0,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.377,64.438,73.125,70.563,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,115.875,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.222,0.001,0.001,0.309,0.0,0.0,0.035,0.036,0.001,-0.122,0.061,0.326
2132008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.984,2.248,5.758,1.991,70.109,66.117,73.653,66.181,67.855,0.0,-0.047,-0.041,20.0,20.0,11.754,11.931,22.936,62.584,97.764,85.262,97.117,44.716,58.212,45.101,-10.82,15.352,13.594,71.75,70.375,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.813,71.938,0.009,64.625,71.313,70.25,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.371,65.313,70.438,70.0,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.313,3.373,64.375,73.063,70.438,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.063,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,0.001,0.383,0.0,0.0,0.035,0.035,0.001,0.061,-0.061,0.228
2132008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,20.031,2.248,3.993,1.352,70.109,66.117,73.653,66.181,67.855,0.0,-0.047,-0.041,20.0,20.0,11.838,11.903,22.949,62.584,97.468,85.262,96.969,44.716,58.317,45.101,-10.82,15.352,13.594,71.75,70.375,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.047,72.813,71.938,0.009,64.563,71.375,70.25,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.375,65.313,70.5,70.0,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.375,3.371,64.375,73.0,70.563,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.0,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.38,0.0,0.0,0.035,0.036,0.001,0.0,-0.061,0.098
2132008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,23.674,2.248,3.993,0.276,70.001,66.011,73.548,66.075,67.748,0.0,-0.047,-0.041,20.0,20.0,11.754,11.903,23.039,62.476,97.394,85.156,96.821,44.716,58.317,45.028,-10.82,15.352,13.594,71.75,70.375,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.063,72.813,71.938,0.009,64.625,71.188,70.25,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.383,65.313,70.563,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.027,115.188,115.438,3.379,64.375,73.125,70.563,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.309,0.0,0.0,0.035,0.036,0.001,0.061,-0.122,0.196
2132008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,23.674,2.248,5.758,3.317,70.001,66.117,73.548,66.181,67.748,0.0,-0.047,-0.041,20.0,20.0,11.81,11.931,23.052,62.584,97.394,85.262,96.747,44.716,58.317,45.101,-10.82,15.359,13.594,71.5,70.375,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.0,72.813,71.938,0.009,64.563,71.25,70.25,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.377,65.188,70.5,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.625,3.375,64.375,73.063,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.38,0.0,0.0,0.035,0.036,0.001,-0.03,0.031,0.163
2132008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.938,2.248,5.758,4.174,70.109,66.117,73.653,66.181,67.748,0.0,-0.047,-0.041,20.0,20.0,11.81,11.931,23.111,62.584,97.32,84.837,96.747,44.716,58.212,45.101,-10.82,15.359,13.609,71.75,70.375,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,72.875,71.938,0.009,64.563,71.188,70.188,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.375,3.369,65.313,70.5,70.188,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.875,3.367,64.375,73.063,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.382,0.0,0.0,0.035,0.036,0.001,0.183,0.061,0.163
2132008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,11.994,0.0,80.0,65.0,1.4,19.984,2.248,3.993,-1.118,70.109,66.117,73.548,66.075,67.748,0.0,-0.047,-0.041,20.0,20.0,11.782,11.903,23.24,62.691,97.172,84.944,96.6,44.716,58.317,45.028,-10.82,15.359,13.609,71.5,70.375,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.25,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.563,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.125,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.275,0.0,0.0,0.035,0.036,0.001,0.0,0.061,0.196
2132008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,9.977,0.0,80.0,65.0,1.4,22.346,2.248,2.228,-1.562,70.109,66.117,73.548,66.075,67.855,0.0,-0.047,-0.041,20.0,20.0,11.81,11.903,23.318,62.798,97.098,85.05,96.526,44.716,58.317,45.101,-10.82,15.359,13.602,71.5,70.313,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.313,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.563,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.125,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,-0.072,0.001,0.282,0.0,0.0,0.035,0.036,0.001,0.0,0.061,0.196
2132008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,6.761,0.0,80.0,65.0,1.4,21.708,2.248,3.993,0.254,70.109,66.011,73.443,66.075,67.748,0.0,-0.047,-0.045,20.0,20.0,11.838,11.903,23.357,62.798,97.024,84.944,96.452,44.789,58.317,45.101,-10.82,15.375,13.617,71.5,70.438,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.25,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.625,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.125,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,0.156,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,6.761,0.0,80.0,65.0,1.4,23.012,2.248,3.993,-1.942,70.001,66.117,73.548,66.181,67.855,0.0,-0.047,-0.041,20.0,20.0,11.81,11.903,23.383,62.798,97.024,85.05,96.452,44.789,58.421,45.173,-10.82,15.367,13.617,71.5,70.5,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.25,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.563,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.188,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.19,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,19.922,2.248,3.993,-0.65,70.109,66.223,73.548,66.181,67.748,0.0,-0.047,-0.041,20.0,20.0,11.81,11.903,23.441,62.906,96.876,84.837,96.378,44.716,58.317,45.173,-10.82,15.367,13.617,71.5,70.375,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.25,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.625,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.188,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.447,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.383,0.0,80.0,65.0,1.4,23.637,2.248,2.228,-1.175,70.109,66.223,73.443,66.286,67.748,0.0,-0.047,-0.041,20.0,20.0,11.782,11.931,23.506,62.906,96.802,84.837,96.304,44.643,58.317,45.028,-10.82,15.375,13.633,71.5,70.438,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.188,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.688,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.188,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.377,0.0,0.0,0.034,0.036,0.001,0.0,0.061,0.196
2132008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,12.009,0.0,80.0,65.0,1.4,19.875,2.248,3.993,1.06,70.216,66.117,73.337,66.181,67.855,0.0,-0.047,-0.041,20.0,20.0,11.81,11.931,23.61,63.013,96.802,84.731,96.23,44.643,58.212,44.955,-10.82,15.383,13.617,71.5,70.5,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.25,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.688,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.188,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,0.276,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,7.024,0.0,80.0,65.0,1.4,21.396,2.248,3.993,-0.326,70.216,66.117,73.337,66.181,67.962,0.0,-0.047,-0.041,20.0,20.0,11.81,11.931,23.636,63.121,96.654,84.731,96.157,44.716,58.421,45.101,-10.82,15.375,13.633,71.5,70.438,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.25,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.688,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.188,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.197,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,6.395,0.0,80.0,65.0,1.4,21.396,2.248,3.993,-0.516,70.109,66.117,73.337,66.181,67.855,0.0,-0.05,-0.041,20.0,20.0,11.838,11.931,23.636,63.013,96.58,84.731,96.157,44.789,58.317,45.246,-10.82,15.398,13.641,71.5,70.438,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.25,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.688,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.125,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.216,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,6.921,0.0,80.0,65.0,1.4,21.396,2.248,3.993,-1.114,70.109,66.223,73.337,66.181,67.748,0.0,-0.047,-0.041,20.0,20.0,11.838,11.931,23.662,63.121,96.654,84.837,96.157,44.863,58.212,45.173,-10.82,15.383,13.641,71.5,70.438,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.188,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.688,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.125,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.161,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,6.702,0.0,80.0,65.0,1.4,21.396,2.248,3.993,2.403,70.216,66.223,73.443,66.286,67.855,0.0,-0.047,-0.041,20.0,20.0,11.838,11.931,23.584,63.121,96.506,84.625,95.935,44.789,58.317,45.246,-10.82,15.406,13.633,71.5,70.5,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.125,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.688,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.188,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.226,0.0,0.0,0.035,0.036,0.001,0.0,0.061,0.196
2132008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,6.687,0.0,80.0,65.0,1.4,21.396,2.248,3.993,1.556,70.216,66.223,73.337,66.181,67.748,0.0,-0.05,-0.041,20.0,20.0,11.838,11.959,23.584,63.121,96.358,84.625,95.935,44.863,58.526,45.246,-10.82,15.383,13.633,71.5,70.563,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.125,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.688,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.188,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.187,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,6.702,0.0,80.0,65.0,1.4,21.396,2.248,3.993,0.562,70.109,66.329,73.443,66.286,67.855,0.0,-0.047,-0.041,20.0,20.0,11.866,11.931,23.662,63.228,96.284,84.519,95.861,44.863,58.421,45.173,-10.82,15.406,13.641,71.5,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.125,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.688,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.188,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.153,0.0,0.0,0.035,0.036,0.001,0.0,0.061,0.196
2132008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,6.702,0.0,80.0,65.0,1.4,21.396,2.248,2.228,0.611,70.216,66.329,73.337,66.392,67.855,0.0,-0.047,-0.041,20.0,20.0,11.838,11.931,23.597,63.228,96.21,84.625,95.787,44.789,58.212,45.101,-10.82,15.383,13.633,71.5,70.688,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.125,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.688,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.313,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.156,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
