DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,6.702,0.0,80.0,65.0,1.4,21.396,2.248,3.993,2.967,70.324,66.329,73.337,66.286,67.962,0.0,-0.047,-0.045,20.0,20.0,11.838,11.931,23.584,63.335,96.284,84.625,95.861,44.863,58.317,45.246,-10.82,15.398,13.633,71.5,70.75,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.125,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.688,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.375,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.191,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,6.687,0.0,80.0,65.0,1.4,21.396,2.248,3.993,1.053,70.324,66.223,73.127,66.181,67.962,0.0,-0.047,-0.041,20.0,20.0,11.838,11.903,23.623,63.335,96.21,84.412,95.861,44.789,58.212,45.173,-10.82,15.406,13.656,71.5,70.813,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.125,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.625,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.5,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.191,0.0,0.0,0.035,0.036,0.001,0.0,0.061,0.196
2132008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,6.644,0.0,80.0,65.0,1.4,21.396,3.37,2.228,-2.139,70.324,66.329,73.232,66.392,67.962,0.0,-0.047,-0.045,20.0,20.0,11.838,11.931,23.61,63.443,95.988,84.412,95.639,44.716,58.421,45.101,-10.82,15.406,13.656,71.5,70.813,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.125,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.563,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.5,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,0.187,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,6.658,0.0,80.0,65.0,1.4,21.396,2.248,2.228,0.023,70.324,66.435,73.232,66.286,67.962,0.0,-0.047,-0.041,20.0,20.0,11.838,11.931,23.597,63.55,96.062,84.412,95.713,44.789,58.421,45.173,-10.82,15.406,13.648,71.5,70.875,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.125,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.563,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.563,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.0,0.188,0.0,0.0,0.035,0.036,0.001,0.0,0.061,0.196
2132008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,6.731,0.0,80.0,65.0,1.4,25.02,2.248,2.228,-0.682,70.216,66.435,73.232,66.286,67.855,0.0,-0.047,-0.041,20.0,20.0,11.866,11.931,23.558,63.443,95.988,84.306,95.566,44.789,58.317,45.173,-10.82,15.406,13.656,71.5,70.875,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.125,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.5,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.563,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,0.191,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,6.673,0.0,80.0,65.0,1.4,24.086,2.248,2.228,3.46,70.216,66.329,73.022,66.392,67.855,0.0,-0.047,-0.041,20.0,20.0,11.838,11.931,23.519,63.443,95.766,84.306,95.418,44.716,58.317,45.101,-10.82,15.406,13.664,71.5,70.875,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.0,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.5,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.5,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.189,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,24.086,2.248,2.228,0.423,70.216,66.329,73.022,66.392,67.855,0.0,-0.047,-0.041,20.0,20.0,11.866,11.931,23.519,63.55,95.692,84.306,95.344,44.716,58.421,45.101,-10.82,15.406,13.664,71.5,70.813,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.063,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.5,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.5,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,0.376,0.0,0.0,0.035,0.036,0.001,0.0,0.061,0.196
2132008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,24.086,2.248,2.228,-0.37,70.216,66.329,73.022,66.286,67.855,0.0,-0.047,-0.041,20.0,20.0,11.866,11.931,23.545,63.55,95.692,84.306,95.344,44.789,58.317,45.101,-10.82,15.43,13.664,71.5,70.813,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.063,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.563,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.5,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.31,0.0,0.0,0.035,0.036,0.001,0.0,0.061,0.196
2132008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,24.086,2.248,2.228,3.519,70.216,66.435,73.127,66.392,67.962,0.0,-0.047,-0.041,20.0,20.0,11.866,11.931,23.545,63.55,95.544,84.2,95.27,44.789,58.317,45.028,-10.82,15.43,13.68,71.5,70.813,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.0,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.5,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.438,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,0.236,0.0,0.0,0.035,0.036,0.001,0.0,0.061,0.196
2132008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,24.086,2.248,2.228,2.649,70.324,66.329,72.917,66.286,67.962,0.0,-0.047,-0.041,20.0,20.0,11.838,11.931,23.532,63.658,95.544,84.2,95.122,44.863,58.421,45.173,-10.82,15.438,13.688,71.5,70.75,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.0,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.5,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.438,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.306,0.0,0.0,0.035,0.036,0.001,0.0,0.061,0.196
2132008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.427,0.0,80.0,65.0,1.4,24.086,2.248,2.228,2.466,70.324,66.329,72.917,66.286,67.855,0.0,-0.047,-0.041,20.0,20.0,11.866,11.931,23.545,63.658,95.396,84.094,95.122,44.863,58.421,45.173,-10.82,15.43,13.695,71.5,70.688,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.0,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.5,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.438,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.307,0.0,0.0,0.034,0.036,0.001,0.0,0.061,0.196
2132008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,23.492,2.248,2.228,0.191,70.216,66.541,73.022,66.392,67.962,0.0,-0.047,-0.041,20.0,20.0,11.894,11.903,23.532,63.658,95.396,84.094,95.049,44.863,58.421,45.173,-10.82,15.43,13.695,71.5,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.063,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.5,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.375,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.308,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,23.219,2.248,2.228,0.353,70.216,66.329,72.812,66.392,67.962,0.0,-0.047,-0.041,20.0,20.0,11.866,11.903,23.506,63.765,95.248,84.094,94.975,44.863,58.526,45.173,-10.82,15.438,13.688,71.5,70.563,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.0,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.5,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.375,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.304,0.0,0.0,0.034,0.035,0.001,0.0,0.061,0.196
2132008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,20.031,2.248,2.228,-1.12,70.431,66.541,72.917,66.392,68.069,0.0,-0.047,-0.041,20.0,20.0,11.866,11.931,23.493,63.98,95.322,83.988,95.049,44.863,58.317,45.173,-10.82,15.445,13.695,71.5,70.563,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,70.938,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.5,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.375,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.0,0.31,0.0,0.0,0.034,0.035,0.001,0.0,0.061,0.196
2132008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,20.031,2.248,2.228,1.71,70.324,66.541,72.917,66.392,67.962,0.0,-0.047,-0.045,20.0,20.0,11.894,11.959,23.454,63.872,95.1,83.988,94.901,44.936,58.421,45.246,-10.82,15.453,13.703,71.5,70.563,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.0,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.563,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.375,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.0,0.308,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,20.031,2.248,2.228,4.834,70.431,66.541,72.917,66.498,67.962,0.0,-0.047,-0.041,20.0,20.0,11.894,11.987,23.402,63.872,95.1,83.988,94.827,44.863,58.421,45.173,-10.82,15.445,13.711,71.5,70.563,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.0,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.5,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.375,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.307,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.031,2.248,2.228,1.71,70.324,66.435,72.812,66.498,67.962,0.0,-0.047,-0.041,20.0,20.0,11.866,11.987,23.428,63.98,94.952,83.881,94.753,44.936,58.317,45.246,-10.82,15.445,13.711,71.5,70.563,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.891,72.813,71.938,0.009,64.563,71.0,70.25,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.363,65.188,70.5,70.188,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.678,115.688,115.563,3.369,64.375,73.438,70.563,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.31,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.196
2132008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.456,0.0,80.0,65.0,1.4,22.887,2.248,2.228,-0.442,70.324,66.541,72.812,66.392,67.962,0.0,-0.05,-0.041,20.0,20.0,11.922,11.959,23.402,63.98,94.952,83.988,94.679,44.863,58.421,45.246,-10.82,15.445,13.727,71.75,70.563,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.047,72.875,72.063,0.009,64.375,71.125,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.371,65.0,70.5,70.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,1.741,115.125,114.938,3.373,64.125,73.375,70.688,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.38,0.0,0.0,0.034,0.035,0.001,0.091,0.091,0.065
2132008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,22.887,2.248,2.228,2.053,70.431,66.647,72.917,66.498,68.069,0.0,-0.047,-0.041,20.0,20.0,11.922,11.987,23.402,64.087,94.804,83.881,94.679,44.936,58.212,45.246,-10.82,15.461,13.711,71.75,70.563,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.063,72.875,72.063,0.009,64.375,71.125,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.371,65.0,70.5,70.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.633,116.438,115.875,3.371,64.125,73.438,70.813,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.312,0.0,0.0,0.035,0.035,0.001,0.091,0.274,0.228
2132008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,25.406,2.248,2.228,-1.021,70.324,66.647,73.022,66.392,67.962,0.0,-0.047,-0.041,20.0,20.0,11.894,11.987,23.37,63.98,94.804,83.881,94.605,44.936,58.421,45.246,-10.82,15.461,13.734,71.5,70.625,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.859,72.813,72.063,0.009,64.313,71.063,70.438,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.438,3.369,65.0,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.152,117.313,117.0,3.375,64.125,73.438,70.813,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.563,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.0,0.307,0.0,0.0,0.035,0.035,0.001,-0.061,0.153,0.293
2132008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,21.483,2.248,3.993,0.496,70.324,66.435,72.812,66.603,67.962,0.0,-0.047,-0.041,20.0,20.0,11.894,11.987,23.318,64.087,94.73,83.881,94.532,44.936,58.317,45.246,-10.82,15.461,13.734,71.75,70.688,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.078,72.875,72.063,0.009,64.375,71.125,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.625,3.371,65.0,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.408,116.75,116.813,3.369,64.125,73.5,70.688,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.813,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.311,0.0,0.0,0.034,0.035,0.001,0.0,-0.031,0.195
2132008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,24.25,2.248,3.993,1.488,70.324,66.647,73.022,66.392,67.962,0.0,-0.047,-0.041,20.0,20.0,11.894,12.015,23.305,64.087,94.657,83.669,94.458,44.936,58.212,45.246,-10.82,15.484,13.727,71.75,70.75,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.0,72.813,72.063,0.009,64.313,71.063,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.377,65.0,70.5,70.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.688,3.375,64.125,73.5,70.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.563,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,0.313,0.0,0.0,0.034,0.035,0.001,0.03,0.061,0.065
2132008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,23.471,2.248,2.228,2.357,70.324,66.647,72.917,66.603,67.962,0.0,-0.047,-0.041,20.0,20.0,11.922,12.015,23.37,64.087,94.583,83.669,94.384,44.936,58.421,45.246,-10.82,15.5,13.75,71.5,70.75,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.031,72.813,72.063,0.009,64.313,71.0,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,117.625,3.377,65.0,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.777,115.5,115.188,3.375,64.125,73.563,70.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.308,0.0,0.0,0.035,0.035,0.001,0.214,0.152,0.196
2132008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,25.281,2.248,2.228,1.496,70.324,66.435,72.917,66.498,67.962,0.0,-0.05,-0.041,20.0,20.0,11.95,11.987,23.396,64.195,94.509,83.669,94.384,44.936,58.526,45.246,-10.82,15.5,13.75,71.75,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.031,72.875,72.063,0.009,64.313,71.0,70.563,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.688,3.367,65.063,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.078,120.063,119.188,3.375,64.125,73.625,70.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.0,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.305,0.0,0.0,0.035,0.035,0.001,0.0,0.426,0.196
2132008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,25.418,2.248,2.228,3.178,70.324,66.541,72.917,66.498,67.962,0.0,-0.047,-0.041,20.0,20.0,11.922,11.987,23.396,64.195,94.435,83.563,94.236,44.936,58.526,45.246,-10.82,15.5,13.742,71.75,70.875,70.875,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,72.813,72.063,0.009,64.313,71.063,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.377,65.0,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.762,118.25,118.688,3.379,64.125,73.625,70.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,118.938,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.305,0.0,0.0,0.035,0.035,0.001,0.061,-0.214,0.326
2132008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,25.863,2.248,2.228,5.572,70.431,66.541,72.917,66.498,67.962,0.0,-0.047,-0.041,20.0,20.0,11.922,11.987,23.396,64.087,94.435,83.456,94.236,44.936,58.421,45.246,-10.82,15.531,13.758,71.5,70.875,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.047,72.875,72.063,0.009,64.313,71.0,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.367,64.938,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.258,116.5,116.813,3.371,64.063,73.688,70.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,118.375,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,0.308,0.0,0.0,0.035,0.035,0.001,0.03,-0.152,0.0
2132008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,26.238,2.248,2.228,2.791,70.431,66.647,73.022,66.603,67.962,0.0,-0.047,-0.041,20.0,20.0,11.922,11.987,23.37,64.302,94.287,83.456,94.236,45.009,58.317,45.319,-10.82,15.539,13.758,71.5,70.875,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.844,72.875,72.063,0.009,64.063,71.0,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.313,3.361,64.938,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.824,116.25,116.25,3.371,64.125,73.688,70.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.314,0.0,0.0,0.034,0.035,0.001,-0.031,0.0,0.163
2132008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,25.949,2.248,2.228,-1.055,70.431,66.647,72.917,66.498,68.069,0.0,-0.047,-0.041,20.0,20.0,11.95,11.987,23.396,64.195,94.287,83.563,94.162,44.936,58.317,45.319,-10.82,15.539,13.75,71.5,70.875,70.875,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.906,72.813,72.063,0.009,64.063,70.938,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.369,65.0,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.246,115.625,115.688,3.377,64.125,73.75,70.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.813,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.383,0.0,0.0,0.034,0.035,0.001,0.03,-0.031,0.261
2132008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,25.129,2.248,0.462,3.193,70.431,66.541,72.812,66.498,67.962,0.0,-0.047,-0.041,20.0,20.0,11.95,12.015,23.48,64.41,94.213,83.563,94.088,44.936,58.421,45.319,-10.82,15.531,13.773,71.5,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.047,72.813,72.063,0.009,64.313,70.938,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.373,64.938,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.219,115.25,115.188,3.367,64.125,73.75,70.813,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.382,0.0,0.0,0.035,0.035,0.001,0.122,0.03,0.163
2132008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,25.266,2.248,2.228,2.83,70.539,66.647,72.812,66.498,68.069,0.0,-0.047,-0.041,20.0,20.0,11.979,11.987,23.545,64.517,94.065,83.563,94.015,45.009,58.421,45.246,-10.82,15.539,13.758,71.5,70.813,70.875,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.875,72.063,0.009,64.313,70.938,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.369,64.938,70.5,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.535,116.75,116.188,3.375,64.063,73.875,70.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,0.237,0.0,0.0,0.035,0.035,0.001,0.061,0.274,0.163
2132008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,23.141,2.248,2.228,0.438,70.431,66.647,72.812,66.498,68.069,0.0,-0.047,-0.045,20.0,20.0,11.979,12.015,23.519,64.41,94.065,83.456,93.941,45.009,58.421,45.319,-10.82,15.539,13.773,71.75,70.875,70.875,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.875,72.875,72.188,0.009,64.063,70.875,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.375,64.938,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.652,117.188,117.063,3.375,64.063,73.875,70.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,115.875,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.31,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.326
2132008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,20.031,2.248,3.993,3.977,70.431,66.541,72.812,66.603,68.069,0.0,-0.047,-0.041,20.0,20.0,12.007,12.015,23.519,64.41,93.917,83.35,93.867,45.083,58.526,45.319,-10.82,15.555,13.773,71.5,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,72.875,72.063,0.009,64.063,70.938,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.625,3.363,64.938,70.5,70.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.723,116.5,116.75,3.379,64.063,74.0,70.813,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.938,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,0.236,0.0,0.0,0.035,0.035,0.001,0.0,-0.122,0.13
2132008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,19.906,2.248,3.993,5.093,70.539,66.541,72.812,66.498,68.069,0.0,-0.047,-0.041,20.0,20.0,12.007,12.015,23.545,64.41,93.843,83.35,93.867,44.936,58.526,45.319,-10.82,15.555,13.758,71.5,70.813,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,72.813,72.063,0.009,64.313,70.938,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.375,64.75,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.875,3.377,64.063,74.0,70.813,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.38,0.0,0.0,0.035,0.035,0.001,0.061,0.0,0.13
2132008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,20.0,2.248,2.228,1.11,70.431,66.647,72.812,66.498,68.069,0.0,-0.05,-0.041,20.0,20.0,11.979,12.015,23.597,64.41,93.843,83.244,93.793,44.936,58.317,45.319,-10.82,15.563,13.773,71.5,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.031,72.875,72.188,0.009,64.063,70.938,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.363,64.938,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.289,115.25,115.438,3.365,64.063,74.063,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.563,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.385,0.0,0.0,0.035,0.035,0.001,0.091,-0.091,0.228
2132008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.295,0.0,80.0,65.0,1.4,24.625,2.248,3.993,4.254,70.431,66.753,73.022,66.709,68.069,0.0,-0.047,-0.041,20.0,20.0,12.007,12.043,23.584,64.41,93.769,83.244,93.719,45.009,58.317,45.319,-10.82,15.578,13.781,71.5,70.813,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,72.875,72.063,0.009,64.063,70.938,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.25,3.367,64.938,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.43,115.688,115.063,3.369,64.063,74.063,70.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,0.31,0.0,0.0,0.034,0.035,0.001,0.152,0.304,0.163
2132008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.922,2.248,3.993,2.433,70.431,66.753,72.917,66.709,67.962,0.0,-0.047,-0.041,20.0,20.0,12.007,12.015,23.623,64.517,93.695,83.244,93.719,44.643,58.421,45.173,-10.82,15.586,13.789,71.75,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.0,72.875,72.188,0.009,64.063,70.938,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.875,3.371,64.938,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,119.5,3.379,64.063,74.063,70.813,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,114.813,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.518,0.0,0.0,0.035,0.035,0.001,-0.03,0.457,0.359
2132008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,24.234,2.248,3.993,-0.566,70.431,66.647,72.917,66.603,68.069,0.0,-0.047,-0.041,20.0,20.0,12.007,12.043,23.675,64.517,93.621,83.138,93.645,43.764,58.421,44.227,-10.82,15.594,13.789,71.5,70.813,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.813,72.188,0.009,64.313,70.938,70.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.369,64.938,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.316,118.313,118.688,3.379,64.063,74.063,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.188,119.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.424,0.0,0.0,0.035,0.035,0.001,-0.061,-0.183,0.358
2132008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,24.867,3.37,3.993,-1.065,70.431,66.647,72.917,66.603,68.069,0.0,-0.047,-0.041,20.0,20.0,12.007,12.015,23.675,64.624,93.621,83.138,93.571,43.324,58.317,43.717,-10.82,15.602,13.781,71.5,70.875,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.813,72.188,0.009,64.313,71.0,70.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.369,64.938,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.316,118.313,118.688,3.379,64.063,74.125,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.188,119.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.001,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.0,0.352,0.0,0.0,0.035,0.035,0.001,-0.061,-0.183,0.358
2132008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,23.459,2.248,3.993,-0.499,70.431,66.647,72.917,66.603,67.962,0.0,-0.047,-0.041,20.0,20.0,12.035,12.015,23.694,64.624,93.547,83.244,93.571,43.104,58.317,43.498,-10.82,15.609,13.789,71.5,70.875,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.813,72.188,0.009,64.313,70.938,70.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.369,64.938,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.316,118.313,118.688,3.379,64.063,74.063,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.188,119.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.345,0.0,0.0,0.035,0.036,0.001,-0.061,-0.183,0.358
2132008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,23.459,2.248,3.993,1.581,70.539,66.647,73.022,66.603,68.069,0.0,-0.047,-0.041,20.0,20.0,12.007,12.043,23.707,64.624,93.473,83.032,93.497,43.031,58.421,43.425,-10.82,15.609,13.797,71.5,70.813,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.813,72.188,0.009,64.313,70.875,70.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.369,64.938,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.316,118.313,118.688,3.379,64.063,74.125,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.188,119.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.341,0.0,0.0,0.035,0.036,0.001,-0.061,-0.183,0.358
2132008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,23.459,2.248,3.993,2.799,70.431,66.647,73.022,66.603,67.962,0.0,-0.047,-0.041,20.0,20.0,12.035,12.043,23.675,64.624,93.399,83.032,93.424,42.885,58.421,43.353,-10.82,15.625,13.805,71.5,70.813,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.813,72.188,0.009,64.313,70.938,70.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.369,64.938,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.316,118.313,118.688,3.379,64.063,74.125,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.188,119.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.403,0.0,0.0,0.035,0.036,0.001,-0.061,-0.183,0.358
2132008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,23.459,2.248,5.758,5.783,70.647,66.647,73.022,66.603,68.069,0.0,-0.047,-0.041,20.0,20.0,12.035,12.015,23.675,64.839,93.325,82.925,93.35,42.738,58.63,43.134,-10.82,15.625,13.805,71.5,70.875,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.813,72.188,0.009,64.313,70.938,70.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.369,64.938,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.316,118.313,118.688,3.379,64.063,74.125,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.188,119.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.333,0.0,0.0,0.035,0.036,0.001,-0.061,-0.183,0.358
2132008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.368,0.0,80.0,65.0,1.4,23.459,2.248,5.758,3.549,70.539,66.647,73.127,66.603,68.176,0.0,-0.047,-0.041,20.0,20.0,12.035,12.015,23.687,64.839,93.177,82.925,93.35,42.518,58.421,42.916,-10.82,15.609,13.805,71.5,70.875,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.813,72.188,0.009,64.313,70.938,70.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.369,64.938,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.316,118.313,118.688,3.379,64.063,74.125,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.188,119.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.0,0.335,0.0,0.0,0.036,0.036,0.001,-0.061,-0.183,0.358
2132008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,23.459,2.248,3.993,5.777,70.431,66.859,73.232,66.709,68.069,0.0,-0.047,-0.041,20.0,20.0,12.063,12.015,23.72,64.732,93.177,82.819,93.276,42.298,58.421,42.77,-10.82,15.641,13.805,71.5,70.875,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.813,72.188,0.009,64.313,71.0,70.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.369,64.938,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.316,118.313,118.688,3.379,64.063,74.188,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.188,119.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.391,0.0,0.0,0.035,0.035,0.001,-0.061,-0.183,0.358
2132008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.324,0.0,80.0,65.0,1.4,23.459,2.248,5.758,1.552,70.431,66.753,73.127,66.603,68.069,0.0,-0.047,-0.041,20.0,20.0,12.063,12.015,23.746,64.839,93.103,82.925,93.202,42.225,58.63,42.624,-10.82,15.648,13.805,71.5,70.875,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.813,72.188,0.009,64.313,70.938,70.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.369,64.938,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.316,118.313,118.688,3.379,64.063,74.188,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.188,119.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.324,0.0,0.0,0.034,0.035,0.001,-0.061,-0.183,0.358
2132008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,23.459,2.248,3.993,4.815,70.539,66.753,73.232,66.603,68.069,0.0,-0.047,-0.041,20.0,20.0,12.091,12.015,23.837,64.732,93.177,82.819,93.276,42.079,58.526,42.479,-10.82,15.648,13.805,71.5,70.875,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,72.875,72.063,0.009,63.938,71.0,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.688,3.369,64.75,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.789,115.0,115.063,3.377,64.063,74.188,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.326,0.0,0.0,0.034,0.035,0.001,0.213,-0.031,0.196
2132008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,24.621,2.248,3.993,3.104,70.539,66.753,73.232,66.603,68.069,0.0,-0.047,-0.041,20.0,20.0,12.147,12.015,23.875,64.947,93.029,82.819,93.128,41.932,58.526,42.406,-10.82,15.633,13.805,71.75,70.875,70.938,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.875,72.188,0.009,63.938,70.875,70.563,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.563,3.377,64.75,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.531,118.313,116.875,3.375,63.875,74.188,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.381,0.0,0.0,0.035,0.035,0.001,0.061,0.701,0.163
2132008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.295,0.0,80.0,65.0,1.4,25.27,2.248,2.228,3.7,70.647,66.753,73.232,66.603,68.176,0.0,-0.047,-0.041,20.0,20.0,12.091,12.015,23.901,64.947,93.103,82.713,93.202,41.859,58.421,42.187,-10.82,15.648,13.82,71.75,70.875,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.984,72.813,72.188,0.009,63.938,70.875,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.875,3.369,64.75,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.563,119.688,3.373,63.875,74.25,71.0,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,116.5,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.149,-0.0,0.263,0.0,0.0,0.034,0.035,0.001,-0.091,-0.061,0.587
2132008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,23.775,2.248,3.993,2.653,70.539,66.859,73.337,66.709,68.069,0.0,-0.047,-0.041,20.0,20.0,12.119,12.015,23.927,64.947,93.029,82.713,93.202,41.712,58.421,42.114,-10.82,15.656,13.828,71.5,70.875,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.953,72.875,72.188,0.009,63.938,70.938,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.379,64.75,70.375,70.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.637,117.438,117.688,3.379,63.875,74.25,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,119.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,0.321,0.0,0.0,0.035,0.035,0.001,0.0,-0.122,0.033
2132008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.31,0.0,80.0,65.0,1.4,25.094,2.248,3.993,-0.709,70.539,66.753,73.127,66.603,68.069,0.0,-0.047,-0.041,20.0,20.0,12.091,11.987,23.979,64.947,92.807,82.713,92.98,41.566,58.317,41.969,-10.82,15.68,13.82,71.75,70.875,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.938,72.875,72.188,0.009,63.938,70.938,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.377,64.75,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.492,116.5,116.5,3.377,63.875,74.313,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,117.5,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,-0.072,-0.0,0.32,0.0,0.0,0.034,0.035,0.001,0.03,0.0,0.098
2132008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,24.754,2.248,3.993,2.627,70.647,66.859,73.337,66.815,68.176,0.0,-0.047,-0.041,20.0,20.0,12.119,11.987,23.966,64.947,92.659,82.607,92.907,41.419,58.317,41.896,-10.82,15.695,13.82,71.75,70.875,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.813,72.875,72.188,0.009,63.938,70.938,70.563,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.365,64.75,70.438,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.906,115.688,115.75,3.373,63.781,74.25,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.313,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,-0.0,0.379,0.0,0.0,0.035,0.035,0.001,0.091,-0.03,0.163
2132008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,24.688,2.248,3.993,1.055,70.539,66.859,73.232,66.709,68.069,0.0,-0.047,-0.041,20.0,20.0,12.147,11.987,23.999,64.947,92.659,82.607,92.833,41.346,58.421,41.75,-10.82,15.68,13.828,71.75,70.875,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.031,73.063,72.188,0.009,63.938,70.938,70.438,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.381,64.75,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.531,115.0,115.063,3.375,63.875,74.188,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.315,0.0,0.0,0.035,0.035,0.001,0.122,-0.031,0.196
