DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.266,0.0,80.0,65.0,1.4,23.717,2.248,2.228,-0.612,70.647,66.859,73.127,66.603,68.176,0.0,-0.047,-0.041,20.0,20.0,12.119,12.015,24.076,65.054,92.585,82.607,92.759,41.712,58.317,42.042,-10.82,15.695,13.82,71.75,70.875,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.063,72.875,72.188,0.009,63.938,70.875,70.438,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.369,64.75,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.0,115.813,115.438,3.369,64.063,74.25,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.264,0.0,0.0,0.035,0.035,0.001,0.091,0.183,0.261
2132008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,25.629,2.248,3.993,0.424,70.647,66.859,73.127,66.709,68.176,0.0,-0.047,-0.041,20.0,20.0,12.147,11.987,24.161,65.054,92.659,82.5,92.833,42.518,58.317,42.916,-10.82,15.688,13.828,71.5,70.875,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.969,72.875,72.188,0.009,64.063,70.938,70.563,67.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.371,64.75,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.363,117.063,116.813,3.375,64.063,74.188,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.25,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.336,0.0,0.0,0.035,0.035,0.001,0.0,0.122,0.229
2132008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,25.434,2.248,2.228,1.533,70.647,66.859,73.232,66.603,68.283,0.0,-0.047,-0.041,20.0,20.0,12.147,12.015,24.225,65.054,92.511,82.5,92.685,42.738,58.421,43.061,-10.82,15.703,13.82,71.75,70.875,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.0,72.875,72.188,0.009,63.938,70.938,70.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.377,64.75,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.754,117.063,117.0,3.369,63.875,74.25,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,0.276,0.0,0.0,0.035,0.036,0.001,0.061,0.031,0.261
2132008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,25.109,2.248,3.993,2.962,70.647,66.753,73.127,66.709,68.176,0.0,-0.047,-0.041,20.0,20.0,12.147,12.015,24.212,65.161,92.437,82.5,92.685,42.738,58.108,43.134,-10.82,15.703,13.82,71.5,70.875,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.0,72.875,72.188,0.009,63.938,70.875,70.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.375,64.75,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.375,3.377,63.875,74.25,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.345,0.0,0.0,0.035,0.035,0.001,0.0,-0.03,0.162
2132008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,24.922,2.248,3.993,4.533,70.539,66.753,73.127,66.709,68.069,0.0,-0.047,-0.041,20.0,20.0,12.147,12.015,24.264,65.054,92.437,82.5,92.611,42.738,58.317,43.207,-10.82,15.695,13.82,71.5,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.094,72.875,72.25,0.009,63.938,70.938,70.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.563,3.371,64.625,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.244,115.5,115.688,3.373,63.875,74.313,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.402,0.0,0.0,0.035,0.035,0.001,-0.031,-0.092,0.196
2132008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,23.498,2.248,2.228,0.894,70.539,66.859,73.127,66.603,68.069,0.0,-0.047,-0.041,20.0,20.0,12.147,12.015,24.349,65.054,92.363,82.394,92.537,42.738,58.421,43.134,-10.82,15.711,13.828,71.75,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.078,72.875,72.188,0.009,63.938,70.938,70.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,116.625,3.377,64.75,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.555,115.0,115.063,3.365,63.875,74.25,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.338,0.0,0.0,0.034,0.035,0.001,0.305,-0.031,0.163
2132008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,25.805,2.248,3.993,2.88,70.539,66.966,73.232,66.709,68.069,0.0,-0.047,-0.041,20.0,20.0,12.147,12.015,24.362,65.054,92.289,82.394,92.463,42.811,58.421,43.207,-10.82,15.719,13.828,71.438,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.094,72.875,72.25,0.009,63.844,70.938,70.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,120.125,3.377,64.75,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.039,119.75,118.313,3.381,63.875,74.25,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.34,0.0,0.0,0.035,0.035,0.001,-0.061,0.701,0.098
2132008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,26.508,2.248,3.993,-1.175,70.539,66.859,73.232,66.709,68.069,0.0,-0.047,-0.041,20.0,20.0,12.147,12.015,24.4,65.054,92.215,82.288,92.39,43.031,58.212,43.425,-10.82,15.719,13.836,71.75,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.875,72.25,0.009,63.938,70.938,70.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.438,3.377,64.625,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.688,3.379,63.875,74.313,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.125,118.188,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.0,0.347,0.0,0.0,0.035,0.035,0.001,0.03,-0.275,0.489
2132008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,20.031,2.248,3.993,-0.552,70.647,66.859,73.232,66.709,68.176,0.0,-0.047,-0.041,20.0,20.0,12.175,12.015,24.543,65.161,92.215,82.182,92.39,43.104,58.212,43.425,-10.82,15.719,13.844,71.75,70.875,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.0,72.875,72.188,0.009,63.938,70.938,70.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.381,64.625,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.375,3.383,63.875,74.25,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,119.313,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.284,0.0,0.0,0.035,0.036,0.001,0.091,-0.091,0.032
2132008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,24.836,2.248,3.993,-1.044,70.647,66.966,73.337,66.815,68.283,0.0,-0.047,-0.041,20.0,20.0,12.175,12.015,24.601,65.161,92.141,82.182,92.316,43.178,58.212,43.498,-10.82,15.727,13.844,71.5,70.875,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.078,72.875,72.25,0.009,63.938,70.938,70.438,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.313,3.375,64.75,70.438,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.894,116.25,116.25,3.369,63.875,74.25,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.063,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.285,0.0,0.0,0.035,0.035,0.001,-0.031,0.0,0.065
2132008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,25.078,2.248,3.993,0.747,70.647,66.859,73.232,66.603,68.283,0.0,-0.047,-0.041,20.0,20.0,12.175,11.987,24.679,65.161,92.067,82.182,92.316,43.178,58.108,43.571,-10.82,15.711,13.836,71.75,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.094,72.875,72.188,0.009,63.844,70.938,70.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.371,64.625,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.949,115.5,115.438,3.379,63.875,74.188,71.125,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.001,0.351,0.0,0.0,0.035,0.035,0.001,0.03,0.03,0.163
2132008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,24.055,2.248,3.993,1.73,70.539,66.859,73.232,66.709,68.069,0.0,-0.047,-0.041,20.0,20.0,12.175,12.015,24.757,65.161,91.993,82.288,92.242,43.251,58.212,43.571,-10.82,15.734,13.844,71.75,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.875,72.188,0.009,63.844,71.0,70.438,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.371,64.75,70.438,70.813,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.129,115.0,114.938,3.371,63.875,74.25,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.287,0.0,0.0,0.035,0.035,0.001,0.091,0.03,0.13
2132008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,20.109,2.248,3.993,0.8,70.647,66.859,73.232,66.709,68.176,0.0,-0.047,-0.041,20.0,20.0,12.175,11.987,24.822,65.269,91.919,82.182,92.168,43.251,58.212,43.571,-10.82,15.727,13.844,71.75,70.813,70.875,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.109,72.875,72.188,0.009,63.844,70.938,70.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.367,64.625,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.244,116.313,115.875,3.373,63.875,74.25,71.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.286,0.0,0.0,0.035,0.035,0.001,0.061,0.213,0.228
2132008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,20.141,2.248,2.228,1.277,70.539,66.859,73.232,66.709,68.069,0.0,-0.047,-0.041,20.0,20.0,12.203,11.987,24.835,65.161,91.919,82.075,92.168,43.324,58.317,43.644,-10.82,15.734,13.844,71.5,70.813,70.875,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.047,72.875,72.188,0.009,63.844,70.938,70.563,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.563,3.373,64.75,70.5,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,1.718,117.313,117.063,3.379,63.875,74.188,71.125,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.563,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.286,0.0,0.0,0.035,0.036,0.001,-0.061,0.122,0.293
2132008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.492,2.248,3.993,-1.504,70.647,66.966,73.022,66.709,68.176,0.0,-0.047,-0.041,20.0,20.0,12.455,11.959,24.932,65.269,91.771,82.075,92.168,43.324,58.317,43.644,-10.82,16.016,14.047,71.5,70.875,70.875,71.688,0.0,70.375,72.0,70.0,1000.0,500.0,0.001,21.359,72.875,72.188,0.009,63.844,71.0,70.563,67.5,39.219,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,1.321,64.625,70.5,70.625,70.563,17.109,37.188,72.0,70.0,1000.0,500.0,0.0,2.049,116.875,116.75,1.331,63.875,74.188,71.0,67.875,64.625,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.375,1.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,0.286,0.0,0.0,0.035,0.035,0.001,0.024,0.024,0.158
2132008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,20.234,2.248,2.228,-0.285,70.647,66.859,73.127,66.815,68.069,0.0,-0.047,-0.041,20.0,20.0,12.539,11.987,25.074,65.269,91.771,82.075,92.02,43.397,58.317,43.717,-10.82,16.047,13.969,71.5,70.875,70.875,71.688,0.0,69.125,72.0,70.0,1000.0,500.0,0.001,20.188,72.875,72.25,0.009,63.938,70.875,70.563,67.5,39.594,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,0.138,64.5,70.5,70.625,70.563,17.234,37.656,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.063,0.051,63.781,74.188,71.125,68.063,67.813,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.0,0.444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,0.288,0.0,0.0,0.034,0.035,0.001,0.005,0.006,0.06
2132008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,24.047,2.248,2.228,1.639,70.754,66.859,73.127,66.709,68.176,0.0,-0.047,-0.041,20.0,20.0,12.399,11.987,25.139,65.376,91.697,82.075,92.02,43.324,58.212,43.717,-10.82,16.016,13.938,71.75,70.875,70.875,71.688,0.0,67.75,72.0,70.0,1000.0,500.0,0.001,19.984,72.875,72.188,0.009,63.844,70.938,70.563,67.375,39.938,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,0.029,64.625,70.5,70.625,70.438,17.375,37.094,72.0,70.0,1000.0,500.0,0.0,3.629,115.0,113.75,0.049,63.781,74.25,70.813,67.938,68.188,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,114.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.354,0.0,0.0,0.035,0.036,0.001,0.001,0.009,0.006
2132008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,24.047,2.248,2.228,6.368,70.647,66.966,73.127,66.815,68.069,0.0,-0.047,-0.041,20.0,20.0,12.315,11.987,25.198,65.376,91.697,82.075,92.094,43.397,58.317,43.717,-10.82,15.977,13.93,71.75,70.875,70.875,71.688,0.0,66.313,72.0,70.0,1000.0,500.0,0.001,19.906,72.875,72.188,0.009,63.844,70.938,70.563,67.375,40.313,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,114.25,114.375,0.029,64.5,70.563,70.625,70.438,20.25,37.313,72.0,70.0,1000.0,500.0,0.0,0.0,114.25,112.875,0.047,63.875,74.313,71.0,67.938,65.813,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,113.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.289,0.0,0.0,0.034,0.035,0.001,-0.001,0.009,0.006
2132008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,19.938,2.248,2.228,2.344,70.647,67.072,73.127,66.815,68.069,0.0,-0.047,-0.041,20.0,20.0,12.315,11.987,25.301,65.269,91.549,81.969,91.872,43.397,58.212,43.717,-10.82,15.922,13.93,71.75,70.813,70.875,71.688,0.0,64.875,72.0,70.0,1000.0,500.0,0.001,19.938,72.875,72.25,0.009,63.844,70.938,70.563,67.375,40.688,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,113.688,113.438,0.029,64.625,70.563,70.625,70.438,20.391,36.813,72.0,70.0,1000.0,500.0,0.0,3.225,113.5,111.938,0.049,63.781,74.375,71.0,67.875,66.188,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,114.313,113.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.289,0.0,0.0,0.035,0.036,0.001,0.001,0.011,0.007
2132008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,23.283,2.248,2.228,2.124,70.647,66.966,73.127,66.709,68.069,0.0,-0.047,-0.041,20.0,20.0,12.343,11.987,25.379,65.376,91.549,81.969,91.799,43.397,58.317,43.79,-10.82,15.875,13.93,71.5,70.813,70.938,71.688,0.0,63.5,72.0,70.0,1000.0,500.0,0.001,19.781,72.875,72.188,0.009,63.844,70.938,70.563,67.375,41.063,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,113.0,112.813,0.029,64.5,70.563,70.625,70.375,17.813,36.406,72.0,70.0,1000.0,500.0,0.0,4.434,113.063,111.0,0.042,63.781,74.313,71.0,67.875,69.375,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,113.625,112.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.353,0.0,0.0,0.035,0.035,0.001,0.001,0.013,0.008
2132008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,24.16,2.248,2.228,1.709,70.647,66.966,73.022,66.709,68.176,0.0,-0.047,-0.038,20.0,20.0,12.343,11.987,25.463,65.376,91.475,81.863,91.799,43.471,58.317,43.79,-10.82,15.859,13.906,71.5,70.875,70.938,71.688,0.0,62.031,72.0,70.0,1000.0,500.0,0.001,20.0,72.875,72.188,0.009,63.844,70.938,70.563,67.25,41.438,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,112.375,112.188,0.029,64.5,70.563,70.5,70.375,20.703,36.094,72.0,70.0,1000.0,500.0,0.0,4.676,112.563,110.188,0.048,63.875,74.313,71.0,67.875,69.75,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,113.0,111.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.288,0.0,0.0,0.034,0.036,0.001,0.001,0.016,0.008
2132008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,24.445,2.248,3.993,1.662,70.647,66.966,73.127,66.815,68.176,0.0,-0.047,-0.041,20.0,20.0,12.371,12.015,25.489,65.376,91.401,81.863,91.799,43.471,58.212,43.79,-10.82,15.859,13.914,71.75,70.813,70.875,71.688,0.0,60.594,72.0,70.0,1000.0,500.0,0.001,20.094,72.875,72.25,0.009,63.844,70.875,70.563,67.375,41.813,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,111.688,111.625,0.029,64.5,70.5,70.625,70.375,18.109,35.813,72.0,70.0,1000.0,500.0,0.0,4.445,111.875,109.5,0.051,63.781,74.313,70.813,67.875,70.125,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,112.75,111.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.289,0.0,0.0,0.034,0.035,0.001,0.0,0.018,0.01
2132008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,25.0,2.248,3.993,0.451,70.754,67.072,73.127,66.92,68.069,0.0,-0.047,-0.041,20.0,20.0,12.371,11.987,25.476,65.376,91.327,81.757,91.651,43.397,58.212,43.79,-10.82,15.875,13.914,71.75,70.813,70.875,71.688,0.0,59.156,72.0,70.0,1000.0,500.0,0.001,19.797,72.875,72.25,0.009,63.813,70.875,70.563,67.25,42.219,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,111.125,111.063,0.029,64.5,70.563,70.625,70.25,18.266,35.469,72.0,70.0,1000.0,500.0,0.0,5.164,111.375,108.625,0.051,63.781,74.313,70.813,67.875,70.563,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,112.125,110.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.356,0.0,0.0,0.035,0.035,0.001,0.0,0.02,0.01
2132008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,23.926,2.248,5.758,0.079,70.647,66.966,73.127,66.709,68.069,0.0,-0.05,-0.041,20.0,20.0,12.343,12.015,25.567,65.376,91.327,81.757,91.577,43.471,58.212,43.79,-10.82,15.859,13.914,71.5,70.813,70.875,71.688,0.0,57.75,72.0,70.0,1000.0,500.0,0.001,20.0,72.875,72.25,0.009,63.813,70.875,70.563,67.25,44.531,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,110.375,110.5,0.029,64.5,70.5,70.625,70.375,21.156,35.219,72.0,70.0,1000.0,500.0,0.0,3.637,110.75,107.875,0.05,63.781,74.313,70.813,67.875,70.938,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,111.625,110.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.292,0.0,0.0,0.035,0.035,0.001,-0.001,0.021,0.01
2132008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,20.063,2.248,3.993,-0.963,70.754,66.966,73.127,66.92,68.176,0.0,-0.047,-0.041,20.0,20.0,12.315,12.015,25.58,65.484,91.254,81.757,91.577,43.544,58.317,43.79,-10.82,15.859,13.906,71.5,70.875,70.938,71.563,0.0,56.344,72.0,70.0,1000.0,500.0,0.001,19.953,72.813,72.188,0.009,63.813,70.875,70.563,67.375,44.906,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,109.813,109.875,0.029,64.5,70.563,70.625,70.25,21.297,35.031,72.0,70.0,1000.0,500.0,0.0,4.484,110.25,107.25,0.046,63.781,74.375,70.813,67.875,71.313,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,111.188,109.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.223,0.0,0.0,0.035,0.035,0.001,-0.0,0.02,0.012
2132008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,24.762,2.248,3.993,-2.506,70.647,66.966,73.127,66.815,68.069,0.0,-0.047,-0.041,20.0,20.0,12.343,12.015,25.606,65.484,91.032,81.757,91.503,43.544,58.212,43.862,-10.82,15.859,13.922,71.5,70.875,70.875,71.688,0.0,54.938,72.0,70.0,1000.0,500.0,0.001,19.891,72.875,72.25,0.009,63.813,70.938,70.563,67.25,45.313,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,109.0,109.5,0.029,64.5,70.563,70.813,70.25,21.438,34.719,72.0,70.0,1000.0,500.0,0.0,4.789,109.75,106.563,0.051,63.781,74.375,70.813,67.875,71.75,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,110.688,108.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.29,0.0,0.0,0.035,0.036,0.001,-0.002,0.024,0.013
2132008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.354,0.0,80.0,65.0,1.4,24.926,2.248,3.993,-1.263,70.754,66.966,73.127,66.709,68.283,0.0,-0.047,-0.041,20.0,20.0,12.343,12.015,25.632,65.484,91.106,81.651,91.429,43.471,58.212,43.862,-10.82,15.859,13.914,71.5,70.875,70.875,71.688,0.0,53.469,72.0,70.0,1000.0,500.0,0.001,20.0,72.875,72.188,0.009,63.813,70.938,70.438,67.188,43.719,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,108.375,108.938,0.029,64.5,70.563,70.625,70.188,18.859,34.281,72.0,70.0,1000.0,500.0,0.0,5.656,109.125,106.0,0.049,63.781,74.375,70.813,67.75,72.125,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,110.438,108.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.354,0.0,0.0,0.036,0.036,0.001,-0.002,0.022,0.016
2132008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,25.008,2.248,5.758,1.544,70.647,67.072,73.232,66.815,68.176,0.0,-0.047,-0.041,20.0,20.0,12.343,12.015,25.671,65.484,91.106,81.651,91.429,43.471,58.212,43.862,-10.82,15.867,13.914,71.75,70.938,70.875,71.688,0.0,52.063,72.0,70.0,1000.0,500.0,0.001,19.984,72.875,72.25,0.009,63.813,71.0,70.438,67.188,46.063,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,107.75,108.438,0.029,64.5,70.563,70.5,70.188,21.75,33.938,72.0,70.0,1000.0,500.0,0.0,5.348,108.625,105.25,0.051,63.781,74.438,70.813,67.875,72.5,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,109.938,107.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.354,0.0,0.0,0.035,0.036,0.001,-0.003,0.025,0.016
2132008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,25.066,2.248,5.758,1.113,70.754,67.072,73.337,66.815,68.069,0.0,-0.05,-0.041,20.0,20.0,12.343,12.015,25.671,65.484,91.032,81.544,91.355,43.471,58.108,43.862,-10.82,15.867,13.914,71.75,70.938,70.938,71.563,0.0,50.625,72.0,70.0,1000.0,500.0,0.001,19.781,72.875,72.25,0.009,63.813,71.063,70.563,67.188,46.469,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,107.125,108.0,0.029,64.5,70.5,70.625,69.938,21.891,33.594,72.0,70.0,1000.0,500.0,0.0,5.648,108.188,104.688,0.051,63.781,74.625,70.688,67.875,72.938,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,109.5,106.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.357,0.0,0.0,0.035,0.036,0.001,-0.004,0.026,0.017
2132008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,25.301,2.248,3.993,-2.459,70.754,67.072,73.232,66.815,68.176,0.0,-0.047,-0.041,20.0,20.0,12.343,11.987,25.697,65.591,90.958,81.757,91.282,43.544,58.212,43.862,-10.82,15.867,13.914,71.75,70.938,70.875,71.688,0.0,49.219,72.0,70.0,1000.0,500.0,0.001,19.984,72.875,72.25,0.009,63.813,71.063,70.563,67.188,46.844,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,106.5,107.438,0.029,64.438,70.5,70.625,69.938,22.047,33.375,72.0,70.0,1000.0,500.0,0.0,4.863,107.75,104.0,0.051,63.781,74.875,70.813,67.875,73.313,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,109.188,106.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.291,0.0,0.0,0.035,0.035,0.001,-0.004,0.028,0.019
2132008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,25.531,2.248,5.758,-1.383,70.754,67.178,73.337,66.709,68.176,0.0,-0.047,-0.041,20.0,20.0,12.315,12.015,25.684,65.591,90.884,81.544,91.282,43.544,58.421,43.862,-10.82,15.859,13.922,71.5,70.938,70.875,71.688,0.0,47.781,72.0,70.0,1000.0,500.0,0.001,20.016,72.875,72.25,0.009,63.844,71.063,70.438,67.188,47.25,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,105.938,107.125,0.029,64.5,70.5,70.625,70.188,22.203,32.938,72.0,70.0,1000.0,500.0,0.0,5.641,107.313,103.438,0.051,63.656,75.063,70.688,67.875,73.688,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,108.688,105.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.285,0.0,0.0,0.035,0.035,0.001,-0.005,0.029,0.02
2132008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,25.699,2.248,3.993,1.481,70.754,67.072,73.337,66.815,68.176,0.0,-0.047,-0.041,20.0,20.0,12.315,12.015,25.684,65.591,90.81,81.544,91.208,43.544,58.212,43.862,-10.82,15.867,13.93,71.75,71.0,70.875,71.563,0.0,46.344,72.0,70.0,1000.0,500.0,0.001,20.0,72.875,72.25,0.009,63.813,71.063,70.438,67.25,47.625,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,105.313,106.625,0.029,64.438,70.5,70.5,69.938,26.141,32.719,72.0,70.0,1000.0,500.0,0.0,4.84,106.813,102.875,0.051,63.781,75.25,70.688,67.875,74.125,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,108.313,105.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.29,0.0,0.0,0.035,0.036,0.001,-0.006,0.029,0.021
2132008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,25.379,2.248,5.758,2.85,70.647,66.966,73.232,66.815,68.283,0.0,-0.047,-0.045,20.0,20.0,12.315,11.987,25.684,65.484,90.81,81.438,91.134,43.544,58.317,43.935,-10.82,15.867,13.93,71.5,70.938,70.875,71.688,0.0,44.875,72.0,70.0,1000.0,500.0,0.001,20.016,72.875,72.25,0.009,63.813,71.0,70.438,67.25,48.031,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,104.688,106.25,0.029,64.5,70.438,70.5,69.938,22.516,32.375,72.0,70.0,1000.0,500.0,0.0,4.762,106.438,102.125,0.051,63.781,75.25,70.688,67.875,74.5,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,108.063,104.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,0.001,-0.0,0.356,0.0,0.0,0.035,0.036,0.001,-0.007,0.032,0.024
2132008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,25.105,2.248,5.758,3.593,70.647,67.178,73.443,66.92,68.176,0.0,-0.047,-0.041,20.0,20.0,12.371,11.987,25.697,65.591,90.736,81.438,91.06,43.544,58.108,43.935,-10.82,15.883,13.922,71.75,70.938,70.875,71.688,0.0,43.5,72.0,70.0,1000.0,500.0,0.001,19.984,72.875,72.25,0.009,63.813,71.063,70.438,67.188,48.406,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,104.063,105.813,0.029,64.438,70.438,70.625,69.938,22.688,32.156,72.0,70.0,1000.0,500.0,0.0,3.477,106.0,101.688,0.051,63.781,75.188,70.688,67.875,74.875,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,107.625,103.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.361,0.0,0.0,0.035,0.036,0.001,-0.007,0.032,0.024
2132008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,23.453,2.248,7.522,3.311,70.754,67.072,73.232,66.815,68.283,0.0,-0.047,-0.041,20.0,20.0,12.399,11.987,25.684,65.699,90.662,81.332,91.06,43.544,58.212,43.862,-10.82,15.867,13.93,71.5,70.875,70.938,71.688,0.0,42.031,72.0,70.0,1000.0,500.0,0.001,20.063,72.875,72.25,0.009,63.813,71.063,70.438,67.188,48.813,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,103.688,105.438,0.029,64.438,70.375,70.625,69.813,26.641,32.094,72.0,70.0,1000.0,500.0,0.0,3.971,105.5,101.063,0.051,63.781,75.125,70.625,67.875,75.313,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,107.313,103.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.291,0.0,0.0,0.035,0.036,0.001,-0.007,0.033,0.026
2132008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,25.652,2.248,3.993,1.63,70.647,67.072,73.443,66.92,68.069,0.0,-0.047,-0.041,20.0,20.0,12.343,11.987,25.697,65.591,90.588,81.332,90.912,43.544,58.317,43.935,-10.82,15.875,13.93,71.5,70.813,70.938,71.688,0.0,40.594,72.0,70.0,1000.0,500.0,0.001,20.063,73.063,72.25,0.009,63.813,71.0,70.438,67.188,49.188,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,103.063,105.0,0.029,64.5,70.313,70.625,70.188,26.828,31.578,72.0,70.0,1000.0,500.0,0.0,4.805,105.188,100.438,0.051,63.781,75.063,70.625,67.75,75.688,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,106.813,102.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.354,0.0,0.0,0.035,0.036,0.001,-0.008,0.035,0.026
2132008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,25.203,2.248,5.758,2.21,70.862,66.966,73.337,66.815,68.283,0.0,-0.047,-0.041,20.0,20.0,12.343,11.987,25.729,65.699,90.588,81.438,91.06,43.617,58.212,44.008,-10.82,15.875,13.93,71.5,70.813,70.938,71.688,0.0,39.188,72.0,70.0,1000.0,500.0,0.001,20.031,72.875,72.25,0.009,63.813,71.063,70.375,67.188,49.594,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,102.438,104.75,0.029,64.438,70.313,70.625,69.813,23.219,31.359,72.0,70.0,1000.0,500.0,0.0,4.242,104.688,100.063,0.051,63.781,75.0,70.625,67.875,76.125,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,106.563,102.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.359,0.0,0.0,0.035,0.035,0.001,-0.01,0.034,0.028
2132008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,24.215,2.248,3.993,-0.368,70.754,67.072,73.443,66.92,68.283,0.0,-0.047,-0.041,20.0,20.0,12.371,11.987,25.748,65.806,90.588,81.332,90.986,43.69,58.317,43.935,-10.82,15.875,13.93,71.5,70.813,70.938,71.688,0.0,37.719,72.0,70.0,1000.0,500.0,0.001,20.063,72.875,72.25,0.009,63.813,71.0,70.438,67.188,53.625,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,101.938,104.188,0.029,64.438,70.313,70.625,69.813,27.172,31.0,72.0,70.0,1000.0,500.0,0.0,4.777,104.313,99.438,0.051,63.781,75.0,70.625,67.75,80.188,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,106.188,101.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.224,0.0,0.0,0.035,0.036,0.001,-0.009,0.036,0.03
2132008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,24.23,2.248,2.228,-2.554,70.862,67.072,73.443,66.92,68.176,0.0,-0.047,-0.041,20.0,20.0,12.343,11.987,25.8,65.806,90.514,81.332,90.838,43.544,58.212,43.935,-10.82,15.883,13.93,71.75,70.75,70.875,71.688,0.0,36.344,72.0,70.0,1000.0,500.0,0.001,19.938,72.875,72.25,0.009,63.813,71.0,70.438,67.188,50.375,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,101.313,103.813,0.029,64.438,70.313,70.625,69.75,27.359,30.75,72.0,70.0,1000.0,500.0,0.0,4.617,103.813,98.938,0.051,63.656,74.875,70.563,67.875,80.625,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,105.813,101.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.358,0.0,0.0,0.035,0.035,0.001,-0.011,0.036,0.031
2132008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,24.73,2.248,5.758,-0.866,70.647,67.072,73.337,66.815,68.176,0.0,-0.047,-0.041,20.0,20.0,12.343,11.987,25.787,65.591,90.366,81.332,90.838,43.617,58.212,43.935,-10.82,15.875,13.938,71.5,70.75,70.875,71.688,0.0,34.875,72.0,70.0,1000.0,500.0,0.001,20.047,72.875,72.25,0.009,63.813,71.0,70.438,67.125,54.406,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,100.75,103.5,0.029,64.5,70.313,70.5,69.75,23.75,30.625,72.0,70.0,1000.0,500.0,0.0,3.506,103.5,98.5,0.051,63.781,74.688,70.563,67.875,77.313,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,105.313,100.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.291,0.0,0.0,0.035,0.036,0.001,-0.012,0.037,0.031
2132008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,24.664,2.248,3.993,2.594,70.754,67.178,73.443,66.92,68.176,0.0,-0.047,-0.041,20.0,20.0,12.371,11.987,25.826,65.591,90.292,81.332,90.765,43.544,58.212,43.935,-10.82,15.875,13.938,71.5,70.688,70.875,71.688,0.0,33.469,72.0,70.0,1000.0,500.0,0.001,19.984,72.875,72.25,0.009,63.688,71.0,70.375,67.125,51.156,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,100.188,103.188,0.029,64.5,70.25,70.5,69.75,23.922,30.281,72.0,70.0,1000.0,500.0,0.0,4.691,103.063,97.75,0.051,63.781,74.563,70.563,67.875,77.688,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,105.0,99.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.358,0.0,0.0,0.035,0.036,0.001,-0.013,0.039,0.033
2132008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,23.953,2.248,2.228,0.604,70.754,67.072,73.337,66.92,68.283,0.0,-0.047,-0.041,20.0,20.0,12.343,11.959,25.891,65.699,90.292,81.226,90.691,43.544,58.317,43.935,-10.82,15.867,13.938,71.5,70.688,70.875,71.688,0.0,32.063,72.0,70.0,1000.0,500.0,0.001,19.844,72.875,72.25,0.009,63.688,71.0,70.438,67.188,51.563,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,99.688,102.875,0.029,64.438,70.25,70.5,69.688,27.891,30.625,72.0,70.0,1000.0,500.0,0.0,0.0,102.813,97.5,0.051,63.656,74.5,70.563,67.875,78.125,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,104.625,99.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.356,0.0,0.0,0.035,0.035,0.001,-0.013,0.039,0.035
2132008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.953,2.248,3.993,4.21,70.754,67.072,73.232,66.815,68.283,0.0,-0.047,-0.041,20.0,20.0,12.371,11.987,25.956,65.699,90.218,81.226,90.617,43.617,58.421,44.008,-10.82,15.875,13.938,71.75,70.563,70.938,71.688,0.0,30.594,72.0,70.0,1000.0,500.0,0.001,20.0,72.875,72.25,0.009,63.813,70.938,70.438,67.125,52.0,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,99.188,102.438,0.029,64.438,70.188,70.625,69.75,24.297,30.625,72.0,70.0,1000.0,500.0,0.0,0.0,102.375,97.063,0.051,63.781,74.375,70.438,67.875,78.563,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,104.375,98.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.353,0.0,0.0,0.034,0.035,0.001,-0.014,0.039,0.035
2132008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,22.162,2.248,3.993,3.193,70.754,67.178,73.337,66.92,68.176,0.0,-0.047,-0.041,20.0,20.0,12.371,11.987,25.969,65.699,90.144,81.119,90.617,43.617,58.421,44.008,-10.82,15.867,13.938,71.5,70.563,70.938,71.688,0.0,29.188,72.0,70.0,1000.0,500.0,0.001,19.984,72.875,72.25,0.009,63.844,71.0,70.375,67.125,52.375,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,98.813,102.188,0.029,64.438,70.188,70.5,69.688,28.266,30.531,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,96.5,0.051,63.781,74.25,70.438,67.875,78.938,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,103.938,98.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.353,0.0,0.0,0.034,0.035,0.001,-0.014,0.041,0.036
2132008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,19.938,2.248,3.993,1.454,70.862,67.072,73.232,66.815,68.283,0.0,-0.047,-0.041,20.0,20.0,12.343,11.987,25.956,65.913,90.144,81.013,90.543,43.617,58.421,44.008,-10.82,15.867,13.953,71.5,70.5,70.875,71.688,0.0,27.781,72.0,70.0,1000.0,500.0,0.001,19.844,72.875,72.25,0.009,63.688,71.125,70.375,67.125,56.438,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,98.313,101.875,0.029,64.438,70.125,70.5,69.688,28.438,30.109,72.0,70.0,1000.0,500.0,0.0,3.084,101.688,96.188,0.049,63.781,74.25,70.438,67.875,79.313,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,103.438,97.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.0,0.352,0.0,0.0,0.035,0.035,0.001,-0.015,0.039,0.036
2132008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,24.457,2.248,3.993,0.968,70.754,67.072,73.232,66.815,68.176,0.0,-0.05,-0.041,20.0,20.0,12.371,11.987,25.969,65.699,89.996,81.013,90.469,43.617,58.212,44.008,-10.82,15.867,13.953,71.5,70.438,70.938,71.688,0.0,26.313,72.0,70.0,1000.0,500.0,0.001,20.031,73.063,72.25,0.009,63.688,71.125,70.438,67.125,56.844,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,97.75,101.563,0.029,64.438,70.125,70.5,69.688,28.625,29.891,72.0,70.0,1000.0,500.0,0.0,2.385,101.313,95.75,0.051,63.781,73.938,70.438,67.875,79.75,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,103.188,97.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,0.357,0.0,0.0,0.035,0.035,0.001,-0.016,0.041,0.038
2132008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,23.518,2.248,5.758,1.845,70.754,67.072,73.232,66.92,68.176,0.0,-0.047,-0.041,20.0,20.0,12.371,11.987,26.053,65.806,90.07,81.013,90.469,43.544,58.108,44.008,-10.82,15.875,13.953,71.5,70.375,70.938,71.688,0.0,24.906,72.0,70.0,1000.0,500.0,0.001,19.953,72.875,72.25,0.009,63.688,71.188,70.25,66.875,53.625,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,97.313,101.25,0.029,64.438,70.188,70.625,69.563,28.813,29.422,72.0,70.0,1000.0,500.0,0.0,4.184,101.0,95.313,0.051,63.781,73.75,70.438,67.938,80.125,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,102.75,96.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.0,0.427,0.0,0.0,0.035,0.035,0.001,-0.017,0.042,0.038
2132008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,24.613,2.248,3.993,0.108,70.754,67.178,73.232,66.92,68.176,0.0,-0.047,-0.041,20.0,20.0,12.371,11.987,26.105,65.806,89.996,81.013,90.395,43.617,58.212,44.008,-10.82,15.883,13.969,71.5,70.25,70.938,71.688,0.0,23.5,72.0,70.0,1000.0,500.0,0.001,19.828,73.063,72.25,0.009,63.688,71.188,70.25,66.875,57.688,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,96.75,100.938,0.029,64.438,70.25,70.5,69.688,25.219,29.109,72.0,70.0,1000.0,500.0,0.0,4.965,100.688,94.875,0.051,63.656,73.5,70.25,67.875,80.563,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,102.375,96.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.001,0.357,0.0,0.0,0.035,0.035,0.001,-0.018,0.043,0.039
2132008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,25.773,2.248,3.993,-0.288,70.754,67.072,73.232,66.92,68.176,0.0,-0.047,-0.041,20.0,20.0,12.371,11.987,26.131,65.806,89.848,80.907,90.321,43.617,58.212,44.008,-10.82,15.867,13.961,71.5,70.188,70.938,71.688,0.0,22.047,72.0,70.0,1000.0,500.0,0.001,20.016,72.875,72.25,0.009,63.688,71.125,70.25,66.875,58.094,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,96.375,100.75,0.029,64.438,70.25,70.5,69.563,29.188,28.719,72.0,70.0,1000.0,500.0,0.0,5.336,100.188,94.5,0.051,63.781,73.375,70.438,67.938,80.938,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,101.938,95.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.359,0.0,0.0,0.035,0.035,0.001,-0.018,0.042,0.038
2132008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,25.574,2.248,5.758,0.54,70.647,67.178,73.337,66.92,68.283,0.0,-0.047,-0.041,20.0,20.0,12.371,11.987,26.17,65.913,89.848,80.907,90.321,43.617,58.212,44.008,-10.82,15.859,13.953,71.5,70.188,70.938,71.688,0.0,20.625,72.0,70.0,1000.0,500.0,0.001,20.016,72.875,72.25,0.009,63.688,71.125,70.25,66.875,58.5,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,96.0,100.375,0.029,64.438,70.25,70.5,69.688,25.594,28.469,72.0,70.0,1000.0,500.0,0.0,5.125,100.063,94.0,0.051,63.781,73.25,70.25,67.938,81.375,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,101.563,95.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.358,0.0,0.0,0.035,0.035,0.001,-0.018,0.045,0.04
2132008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,22.758,2.248,5.758,3.743,70.754,67.072,73.232,66.815,68.283,0.0,-0.047,-0.041,20.0,20.0,12.371,12.015,26.17,65.913,89.774,80.907,90.247,43.69,58.212,44.081,-10.82,15.859,13.961,71.5,70.25,70.938,71.688,0.0,19.188,72.0,70.0,1000.0,500.0,0.001,20.063,72.813,72.25,0.009,63.688,71.125,70.25,66.875,58.938,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,95.438,100.063,0.029,64.438,70.25,70.5,69.375,29.547,28.219,72.0,70.0,1000.0,500.0,0.0,4.828,99.563,93.75,0.051,63.781,73.188,70.25,67.938,81.75,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,101.125,94.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.362,0.0,0.0,0.035,0.035,0.001,-0.02,0.043,0.04
2132008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,26.117,2.248,3.993,4.696,70.754,67.178,73.337,67.026,68.176,0.0,-0.047,-0.041,20.0,20.0,12.399,12.015,26.196,65.699,89.774,80.801,90.247,43.69,58.108,44.008,-10.82,15.859,13.938,71.75,70.25,70.938,71.688,0.0,17.766,72.0,70.0,1000.0,500.0,0.001,20.047,72.875,72.5,0.009,63.688,71.125,70.25,66.875,59.344,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,95.0,99.75,0.029,64.438,70.313,70.5,69.563,29.734,27.922,72.0,70.0,1000.0,500.0,0.0,4.645,99.375,93.5,0.051,63.781,73.063,70.125,67.938,82.125,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,100.875,94.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.295,0.0,0.0,0.035,0.035,0.0,-0.02,0.044,0.042
