DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,22.531,2.248,3.993,0.671,70.862,67.072,73.232,66.92,68.283,0.0,-0.047,-0.041,20.0,20.0,12.371,11.987,26.209,65.913,89.7,80.801,90.174,43.69,58.108,44.081,-10.82,15.852,13.961,71.75,70.25,70.938,71.688,0.0,16.328,72.0,70.0,1000.0,500.0,0.001,19.938,72.875,72.5,0.009,63.688,71.125,70.25,66.813,59.781,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,94.625,99.438,0.029,64.438,70.25,70.5,69.375,29.938,27.656,72.0,70.0,1000.0,500.0,0.0,5.352,98.875,93.125,0.051,63.781,73.0,70.125,67.938,82.563,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,100.375,94.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,0.364,0.0,0.0,0.035,0.036,0.0,-0.02,0.043,0.041
2132008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,26.234,2.248,3.993,-1.212,70.862,67.072,73.337,66.92,68.39,0.0,-0.047,-0.041,20.0,20.0,12.371,12.015,26.319,65.913,89.7,80.907,90.174,43.764,58.108,44.154,-10.82,15.852,13.961,71.75,70.25,71.063,71.563,0.0,14.922,72.0,70.0,1000.0,500.0,0.001,19.969,73.063,72.5,0.009,63.688,71.188,70.25,66.875,60.219,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,94.25,99.188,0.029,64.438,70.313,70.5,69.375,30.125,27.063,72.0,70.0,1000.0,500.0,0.0,6.676,98.688,92.625,0.051,63.781,72.938,70.125,68.063,83.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,100.0,93.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.364,0.0,0.0,0.035,0.035,0.001,-0.021,0.045,0.041
2132008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,26.047,2.248,3.993,-1.155,70.754,67.072,73.337,66.92,68.283,0.0,-0.047,-0.041,20.0,20.0,12.399,12.015,26.358,65.913,89.552,80.907,90.026,43.69,58.212,44.081,-10.82,15.82,13.961,71.75,70.25,70.938,71.688,0.0,13.523,72.0,70.0,1000.0,500.0,0.001,19.844,72.875,72.25,0.009,63.688,71.188,70.188,66.813,60.625,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,93.75,98.938,0.029,64.438,70.375,70.5,69.375,30.313,26.703,72.0,70.0,1000.0,500.0,0.0,6.523,98.25,92.313,0.051,63.781,72.875,70.125,67.938,83.375,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,99.688,93.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.361,0.0,0.0,0.035,0.035,0.001,-0.022,0.044,0.042
2132008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,27.945,2.248,11.048,16.495,70.754,67.284,73.443,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,12.427,12.015,26.474,65.806,89.552,80.801,90.026,43.764,58.317,44.154,-10.82,15.852,13.961,71.75,70.25,70.938,71.688,0.0,12.117,72.0,70.0,1000.0,500.0,0.001,19.781,72.875,72.5,0.009,63.688,71.188,70.188,66.813,61.063,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,93.438,98.75,0.029,64.438,70.375,70.5,69.375,26.734,26.016,72.0,70.0,1000.0,500.0,0.0,8.141,98.125,92.0,0.051,63.781,72.813,70.125,68.063,83.75,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,99.188,92.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.358,0.0,0.0,0.035,0.036,0.0,-0.022,0.045,0.042
2132008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,27.148,2.248,5.758,16.038,70.862,67.284,73.443,67.026,68.39,0.0,-0.047,-0.041,20.0,20.0,12.427,12.099,26.539,65.913,89.478,80.695,89.952,43.69,58.212,44.081,-10.82,15.914,13.969,71.75,70.313,70.938,71.688,0.0,10.672,72.0,70.0,1000.0,500.0,0.001,19.891,72.875,72.25,0.009,63.469,71.188,70.188,66.813,61.5,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,92.875,98.5,0.029,64.438,70.375,70.5,69.375,26.922,25.766,72.0,70.0,1000.0,500.0,0.0,6.504,97.75,91.563,0.051,63.781,72.875,70.125,68.063,84.188,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,98.688,92.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.36,0.0,0.0,0.035,0.035,0.001,-0.024,0.046,0.04
2132008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,24.699,2.248,3.993,13.707,70.754,67.178,73.443,66.92,68.176,0.0,-0.047,-0.041,20.0,20.0,12.399,12.015,26.597,65.806,89.478,80.695,89.878,43.69,58.212,44.081,-10.82,15.836,13.977,71.5,70.313,70.938,71.688,0.0,9.25,72.0,70.0,1000.0,500.0,0.001,19.922,72.875,72.5,0.009,63.688,71.188,70.25,66.813,61.938,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,92.438,98.188,0.029,64.438,70.375,70.5,69.375,30.891,25.625,72.0,70.0,1000.0,500.0,0.0,4.914,97.5,91.438,0.051,63.656,73.125,70.125,68.063,84.563,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,98.5,91.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.362,0.0,0.0,0.035,0.035,0.0,-0.024,0.045,0.042
2132008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,26.004,2.248,3.993,18.245,70.754,67.178,73.443,66.92,68.283,0.0,-0.047,-0.041,20.0,20.0,12.399,12.015,26.649,65.806,89.33,80.801,89.878,43.69,58.108,44.081,-10.82,15.852,13.977,71.5,70.25,71.063,71.688,0.0,7.824,72.0,70.0,1000.0,500.0,0.001,19.969,72.875,72.25,0.009,63.688,71.125,70.188,66.688,62.375,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,92.188,98.063,0.029,64.438,70.375,70.5,69.375,31.078,25.172,72.0,70.0,1000.0,500.0,0.0,5.914,97.188,91.0,0.051,63.781,73.375,70.125,68.188,85.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,98.063,91.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.362,0.0,0.0,0.035,0.035,0.001,-0.025,0.046,0.042
2132008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,25.406,2.248,3.993,9.259,70.862,67.284,73.548,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,12.399,12.071,26.727,65.699,89.33,80.588,89.804,43.69,58.212,44.081,-10.82,15.852,13.984,71.75,70.375,70.938,71.688,0.0,6.391,72.0,70.0,1000.0,500.0,0.001,20.0,73.063,72.25,0.009,63.688,71.063,70.188,66.688,70.375,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,91.688,97.75,0.029,64.438,70.438,70.5,69.25,41.688,24.938,72.0,70.0,1000.0,500.0,0.0,5.145,96.875,90.813,0.051,63.656,73.563,70.0,68.188,89.125,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,97.625,91.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.001,0.36,0.0,0.0,0.035,0.035,0.001,-0.026,0.045,0.04
2132008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.412,0.0,80.0,65.0,1.4,26.449,2.248,3.993,6.687,70.754,67.178,73.548,67.026,68.176,0.0,-0.047,-0.041,20.0,20.0,12.399,12.071,26.805,65.699,89.256,80.588,89.73,43.69,58.108,44.081,-10.82,15.836,13.984,71.5,70.438,70.938,71.688,0.0,4.98,72.0,70.0,1000.0,500.0,0.001,19.938,72.875,72.25,0.009,63.469,71.063,70.188,66.688,63.281,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,91.5,97.5,0.029,64.438,70.375,70.5,69.25,31.469,24.422,72.0,70.0,1000.0,500.0,0.0,6.414,96.563,90.375,0.051,63.656,73.625,70.0,68.188,89.563,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,97.313,90.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.364,0.0,0.0,0.034,0.036,0.001,-0.025,0.046,0.042
2132008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,25.32,2.248,5.758,11.114,70.754,67.178,73.548,66.92,68.176,0.0,-0.047,-0.038,20.0,20.0,12.427,12.015,26.902,65.591,89.256,80.588,89.73,43.837,58.317,44.154,-10.82,15.828,13.984,71.5,70.438,70.938,71.688,0.0,3.547,72.0,70.0,1000.0,500.0,0.001,19.813,72.875,72.25,0.009,63.688,71.063,70.0,66.688,71.313,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,91.0,97.375,0.029,64.438,70.5,70.5,69.188,31.672,24.203,72.0,70.0,1000.0,500.0,0.0,4.953,96.375,90.188,0.051,63.656,73.688,69.875,68.188,90.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,96.813,90.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.293,0.0,0.0,0.035,0.035,0.001,-0.027,0.046,0.042
2132008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,24.25,2.248,5.758,5.559,70.862,67.178,73.443,66.92,68.39,0.0,-0.05,-0.041,20.0,20.0,12.399,12.015,27.019,65.699,89.182,80.588,89.657,43.764,58.421,44.154,-10.82,15.828,14.0,71.75,70.5,71.063,71.563,0.0,2.111,72.0,70.0,1000.0,500.0,0.001,19.922,72.875,72.25,0.009,63.469,71.0,70.0,66.688,71.813,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,90.563,97.125,0.029,64.438,70.438,70.5,69.25,31.859,23.828,72.0,70.0,1000.0,500.0,0.0,5.609,95.938,89.938,0.051,63.781,73.625,69.875,68.188,86.688,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,96.438,90.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.355,0.0,0.0,0.035,0.036,0.001,-0.028,0.044,0.041
2132008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,26.492,2.248,5.758,3.751,70.754,67.178,73.548,66.92,68.283,0.0,-0.047,-0.041,20.0,20.0,12.399,12.071,27.109,65.484,89.182,80.482,89.583,43.764,58.421,44.154,-10.82,15.852,14.0,71.75,70.5,71.063,71.688,0.0,0.713,72.0,70.0,1000.0,500.0,0.001,19.922,73.063,72.5,0.009,63.469,71.0,70.0,66.688,72.313,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,90.313,96.875,0.029,64.438,70.375,70.5,69.188,32.063,23.313,72.0,70.0,1000.0,500.0,0.0,6.605,95.75,89.625,0.051,63.656,73.625,69.875,68.188,90.813,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,96.125,89.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.356,0.0,0.0,0.035,0.036,0.001,-0.028,0.045,0.042
2132008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,26.723,2.248,5.758,7.179,70.862,67.178,73.548,66.92,68.283,0.0,-0.047,-0.041,20.0,20.0,12.427,12.071,27.161,65.591,89.108,80.482,89.583,43.764,58.421,44.154,-10.82,15.852,14.016,71.5,70.5,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.844,72.875,72.25,0.009,63.469,71.063,70.0,66.688,65.25,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,90.0,96.813,0.029,64.438,70.438,70.5,69.25,32.25,22.766,72.0,70.0,1000.0,500.0,0.0,7.879,95.563,89.5,0.051,63.656,73.563,69.875,68.188,91.25,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,95.75,89.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.356,0.0,0.0,0.035,0.035,0.001,-0.029,0.045,0.042
2132008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,25.758,2.248,9.286,2.147,70.754,67.072,73.548,66.92,68.283,0.0,-0.047,-0.041,20.0,20.0,12.427,12.071,27.233,65.591,89.034,80.482,89.435,43.837,58.317,44.154,-10.828,15.836,14.008,71.75,70.438,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.063,72.25,0.009,63.688,71.063,70.0,66.688,73.25,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,89.438,96.5,0.029,64.438,70.438,70.5,69.188,32.438,22.609,72.0,70.0,1000.0,500.0,0.0,5.957,95.125,89.125,0.051,63.656,73.375,69.875,68.313,91.688,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,95.25,88.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.001,0.292,0.0,0.0,0.035,0.035,0.001,-0.03,0.045,0.04
2132008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,25.758,2.248,5.758,-0.136,70.754,67.178,73.548,66.92,68.176,0.0,-0.047,-0.041,20.0,20.0,12.427,12.015,27.284,65.591,89.034,80.482,89.435,43.837,58.212,44.154,-10.82,15.852,14.016,71.75,70.438,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.063,72.5,0.009,63.688,71.125,70.0,66.688,73.75,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,89.25,96.375,0.029,64.5,70.438,70.5,69.188,32.625,22.047,72.0,70.0,1000.0,500.0,0.0,6.949,94.938,88.875,0.051,63.656,73.375,69.875,68.188,92.125,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,94.813,88.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.297,0.0,0.0,0.034,0.035,0.001,-0.03,0.045,0.04
2132008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,26.805,2.248,7.522,-1.196,70.97,67.178,73.548,66.92,68.39,0.0,-0.047,-0.041,20.0,20.0,12.427,12.043,27.382,65.806,88.96,80.376,89.361,43.764,58.212,44.154,-10.82,15.852,14.008,71.75,70.375,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.063,72.5,0.009,63.469,71.125,70.0,66.688,74.188,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,88.875,96.188,0.029,64.438,70.438,70.5,69.188,32.813,21.609,72.0,70.0,1000.0,500.0,0.0,6.707,94.625,88.625,0.051,63.656,73.25,69.813,68.188,92.563,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,94.438,88.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.362,0.0,0.0,0.035,0.035,0.001,-0.031,0.045,0.04
2132008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,26.711,2.248,5.758,-0.653,70.862,67.178,73.548,66.92,68.283,0.0,-0.047,-0.041,20.0,20.0,12.427,12.071,27.446,65.699,88.96,80.376,89.287,43.837,58.421,44.154,-10.82,15.852,14.008,71.5,70.375,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.875,72.875,72.5,0.009,63.469,71.125,70.0,66.688,74.688,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,96.125,0.029,64.438,70.438,70.5,69.188,29.25,21.297,72.0,70.0,1000.0,500.0,0.0,5.785,94.5,88.375,0.051,63.656,73.188,69.813,68.188,89.25,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,93.938,87.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.291,0.0,0.0,0.035,0.035,0.0,-0.032,0.045,0.038
2132008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,25.918,2.248,7.522,0.771,70.754,67.284,73.863,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,12.427,12.015,27.446,65.699,88.812,80.27,89.287,43.837,58.421,44.227,-10.82,15.852,14.016,71.5,70.375,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.813,73.063,72.5,0.009,63.469,71.188,69.875,66.688,75.188,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,88.188,95.75,0.029,64.438,70.438,70.5,69.188,29.438,20.703,72.0,70.0,1000.0,500.0,0.0,7.176,94.188,88.125,0.051,63.656,73.188,69.813,68.063,93.375,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,93.625,87.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.359,0.0,0.0,0.035,0.035,0.001,-0.032,0.045,0.038
2132008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,26.203,2.248,11.048,-0.16,70.754,67.178,73.758,66.92,68.283,0.0,-0.047,-0.041,20.0,20.0,12.427,12.043,27.518,65.699,88.812,80.27,89.287,43.91,58.317,44.227,-10.82,15.836,14.023,71.75,70.375,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.0,73.063,72.5,0.009,63.688,71.125,69.875,66.688,75.688,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,87.938,95.688,0.029,64.438,70.438,70.438,69.063,33.406,20.672,72.0,70.0,1000.0,500.0,0.0,4.648,93.875,87.938,0.051,63.656,73.125,69.625,68.063,93.813,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,93.125,87.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.294,0.0,0.0,0.035,0.035,0.001,-0.033,0.044,0.037
2132008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,25.852,2.248,9.286,-0.379,70.97,67.284,73.863,67.131,68.39,0.0,-0.047,-0.041,20.0,20.0,12.455,12.015,27.595,65.806,88.812,80.27,89.287,43.91,58.317,44.299,-10.82,15.82,13.984,71.75,70.375,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.984,72.875,72.5,0.009,63.469,71.188,69.875,66.688,76.188,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,87.563,95.563,0.029,64.5,70.438,70.5,69.063,33.594,20.063,72.0,70.0,1000.0,500.0,0.0,6.609,93.5,87.813,0.051,63.781,73.125,69.813,67.938,87.75,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,92.75,87.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.361,0.0,0.0,0.035,0.036,0.0,-0.034,0.042,0.036
2132008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,26.406,2.248,11.048,0.112,70.862,67.178,73.863,66.92,68.176,0.0,-0.047,-0.041,20.0,20.0,12.427,12.015,27.673,65.806,88.738,80.27,89.14,43.91,58.108,44.154,-10.82,15.828,14.031,71.75,70.375,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.063,72.5,0.009,63.469,71.188,69.75,66.688,76.688,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,87.313,95.5,0.029,64.438,70.438,70.5,69.063,33.781,19.625,72.0,70.0,1000.0,500.0,0.0,6.508,93.375,87.688,0.051,63.781,73.125,69.625,67.938,90.938,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,92.25,86.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.229,0.0,0.0,0.035,0.036,0.001,-0.035,0.042,0.035
2132008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,26.637,2.248,9.286,-1.314,70.862,67.284,74.073,67.026,68.39,0.0,-0.047,-0.041,20.0,20.0,12.427,12.015,27.647,65.913,88.59,80.27,89.066,43.984,58.108,44.299,-10.82,15.82,14.047,71.5,70.438,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.922,72.875,72.5,0.009,63.469,71.25,69.875,66.688,69.625,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,87.0,95.313,0.029,64.438,70.438,70.5,69.063,34.0,19.234,72.0,70.0,1000.0,500.0,0.0,6.16,93.0,87.313,0.051,63.656,73.125,69.625,67.938,95.063,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,91.875,86.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.298,0.0,0.0,0.035,0.036,0.0,-0.035,0.042,0.034
2132008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,25.734,2.248,9.286,-0.994,70.754,67.284,74.073,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,12.427,11.987,27.608,65.806,88.59,80.163,89.066,43.837,58.212,44.227,-10.82,15.828,14.031,71.75,70.438,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.922,73.063,72.5,0.009,63.469,71.188,69.875,66.688,77.688,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,95.125,0.029,64.438,70.5,70.5,69.188,34.188,18.688,72.0,70.0,1000.0,500.0,0.0,7.438,92.875,87.125,0.051,63.656,73.125,69.625,67.875,95.5,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,91.5,86.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.362,0.0,0.0,0.035,0.036,0.001,-0.036,0.043,0.034
2132008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,27.566,2.248,12.81,1.294,70.862,67.284,74.073,67.026,68.39,0.0,-0.047,-0.038,20.0,20.0,12.427,11.987,27.699,66.021,88.59,80.163,89.066,43.91,58.212,44.227,-10.82,15.813,14.031,71.75,70.438,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.984,73.063,72.5,0.009,63.469,71.125,69.875,66.688,78.188,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,86.375,95.063,0.029,64.438,70.5,70.5,69.063,34.375,18.203,72.0,70.0,1000.0,500.0,0.0,7.645,92.688,86.75,0.051,63.656,73.125,69.625,67.938,95.938,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,91.0,86.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.297,0.0,0.0,0.035,0.036,0.001,-0.037,0.044,0.032
2132008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,29.188,2.248,11.048,-0.698,70.97,67.178,74.073,67.026,68.39,0.0,-0.047,-0.041,20.0,20.0,12.427,11.959,27.738,66.021,88.516,80.27,88.992,43.91,58.108,44.227,-10.82,15.789,14.016,71.5,70.563,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.016,72.875,72.5,0.009,63.469,71.125,69.75,66.688,78.688,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,95.063,0.029,64.313,70.5,70.5,69.063,34.563,17.594,72.0,70.0,1000.0,500.0,0.0,8.039,92.25,86.563,0.048,63.656,73.125,69.625,67.875,96.375,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,90.5,85.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.3,0.0,0.0,0.035,0.035,0.0,-0.038,0.04,0.03
2132008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,27.352,2.248,12.81,-0.432,70.97,67.284,74.179,66.92,68.39,0.0,-0.047,-0.041,20.0,20.0,12.427,11.931,27.822,66.021,88.516,80.27,88.918,43.91,58.317,44.227,-10.82,15.813,14.023,71.75,70.563,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.016,73.063,72.5,0.009,63.469,71.063,69.75,66.688,79.125,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,94.875,0.029,64.313,70.5,70.5,69.063,34.781,17.313,72.0,70.0,1000.0,500.0,0.0,6.496,92.188,86.5,0.051,63.781,73.125,69.563,67.75,96.813,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,90.188,85.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.295,0.0,0.0,0.035,0.035,0.001,-0.039,0.042,0.03
2132008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,27.617,2.248,12.81,-1.537,70.862,67.284,74.284,67.026,68.497,0.0,-0.047,-0.041,20.0,20.0,12.427,11.987,27.848,66.021,88.442,80.163,88.844,43.91,58.212,44.227,-10.82,15.781,14.031,71.75,70.563,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.953,72.875,72.5,0.009,63.469,71.0,69.75,66.688,79.625,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,94.875,0.029,64.438,70.5,70.5,69.063,34.969,16.797,72.0,70.0,1000.0,500.0,0.0,7.016,92.0,86.188,0.051,63.781,73.125,69.563,67.625,97.25,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,89.563,85.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.296,0.0,0.0,0.035,0.036,0.0,-0.039,0.043,0.028
2132008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,27.875,2.248,14.572,-2.521,70.862,67.284,74.284,67.026,68.39,0.0,-0.047,-0.041,20.0,20.0,12.427,11.959,27.874,66.128,88.368,80.057,88.844,43.91,58.317,44.227,-10.82,15.773,14.031,71.5,70.563,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.922,73.063,72.25,0.009,63.469,71.0,69.75,66.688,80.125,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,85.25,94.875,0.029,64.438,70.5,70.438,68.938,35.188,16.016,72.0,70.0,1000.0,500.0,0.0,9.164,91.625,86.0,0.051,63.781,73.063,69.563,67.5,93.938,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,89.125,85.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.001,0.295,0.0,0.0,0.035,0.035,0.001,-0.041,0.042,0.026
2132008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,28.836,2.248,12.81,-0.997,70.754,67.39,74.284,67.026,68.283,0.0,-0.043,-0.038,20.0,20.0,12.427,11.903,27.913,65.913,88.368,80.057,88.844,43.984,58.421,44.299,-10.82,15.758,14.031,71.5,70.625,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.047,72.875,72.5,0.009,63.469,71.0,69.75,66.688,80.625,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,94.688,0.029,64.438,70.563,70.5,68.938,35.375,15.391,72.0,70.0,1000.0,500.0,0.0,9.602,91.438,86.0,0.051,63.656,73.063,69.563,67.5,98.063,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,84.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.291,0.0,0.0,0.035,0.035,0.0,-0.041,0.04,0.024
2132008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,29.922,2.248,12.81,0.398,70.862,67.39,74.284,67.026,68.39,0.0,-0.047,-0.041,20.0,20.0,12.427,11.903,27.822,66.128,88.368,80.163,88.844,43.91,58.317,44.299,-10.82,15.758,14.023,71.75,70.625,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.875,73.063,72.5,0.009,63.469,70.938,69.75,66.688,81.125,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,94.688,0.029,64.438,70.563,70.438,68.938,35.563,14.773,72.0,70.0,1000.0,500.0,0.0,9.734,91.188,85.563,0.051,63.656,73.063,69.563,67.5,98.5,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,88.125,84.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.361,0.0,0.0,0.035,0.036,0.001,-0.043,0.042,0.023
2132008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,29.555,2.248,12.81,0.56,70.862,67.284,74.179,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,12.427,11.931,27.887,66.021,88.294,79.951,88.77,43.91,58.317,44.227,-10.82,15.742,14.023,71.75,70.688,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.891,73.063,72.5,0.009,63.375,70.938,69.688,66.688,81.688,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,94.563,0.029,64.438,70.563,70.313,68.938,35.75,14.273,72.0,70.0,1000.0,500.0,0.0,8.633,91.063,85.313,0.051,63.656,73.125,69.563,67.375,98.875,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,87.438,84.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.294,0.0,0.0,0.035,0.036,0.001,-0.042,0.043,0.02
2132008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,27.324,2.248,12.81,-0.924,70.97,67.178,74.284,67.026,68.39,0.0,-0.047,-0.041,20.0,20.0,12.399,11.903,27.9,66.128,88.22,79.951,88.696,43.984,58.212,44.299,-10.82,15.727,14.023,71.438,70.75,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.953,72.875,72.25,0.009,63.469,71.0,69.688,66.563,82.188,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,94.563,0.029,64.438,70.563,70.438,68.938,38.813,13.742,72.0,70.0,1000.0,500.0,0.0,9.172,90.875,85.125,0.051,63.656,73.063,69.563,67.375,99.313,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,86.938,84.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.296,0.0,0.0,0.035,0.036,0.001,-0.043,0.043,0.017
2132008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,27.434,2.248,14.572,0.551,70.754,67.178,74.179,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,12.427,11.903,27.9,65.913,88.22,79.951,88.622,43.984,58.317,44.372,-10.82,15.734,14.031,71.75,70.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.953,73.063,72.5,0.009,63.469,71.0,69.688,66.688,82.688,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,94.438,0.029,64.438,70.563,70.5,68.938,36.156,13.43,72.0,70.0,1000.0,500.0,0.0,7.82,90.563,84.813,0.051,63.781,73.125,69.563,67.313,96.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,86.313,84.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.364,0.0,0.0,0.034,0.035,0.001,-0.044,0.043,0.014
2132008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,27.563,2.248,9.286,-0.91,70.97,67.39,74.284,67.026,68.39,0.0,-0.047,-0.041,20.0,20.0,12.427,11.931,27.965,66.236,88.22,80.057,88.622,44.057,58.526,44.299,-10.82,15.711,14.031,71.5,70.75,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.063,72.5,0.009,63.469,71.0,69.563,66.688,83.188,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,94.25,0.029,64.438,70.563,70.438,68.938,36.344,13.063,72.0,70.0,1000.0,500.0,0.0,6.707,90.375,84.688,0.051,63.656,73.063,69.438,67.313,100.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,85.625,84.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.224,0.0,0.0,0.035,0.036,0.001,-0.044,0.042,0.01
2132008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,27.691,2.248,12.81,3.225,70.862,67.284,74.179,66.92,68.39,0.0,-0.047,-0.041,20.0,20.0,12.399,11.903,28.004,66.236,88.22,79.845,88.549,43.984,58.421,44.299,-10.82,15.773,14.031,71.5,70.75,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.906,73.063,72.5,0.009,63.469,71.0,69.563,66.563,83.688,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,94.0,0.039,64.438,70.563,70.438,68.938,36.563,12.523,72.0,70.0,1000.0,500.0,0.0,7.688,90.25,84.438,0.051,63.656,73.125,69.438,67.313,96.313,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,83.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,0.293,0.0,0.0,0.035,0.035,0.001,-0.058,0.043,0.008
2132008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,29.203,2.248,11.048,2.289,70.862,67.178,74.179,67.026,68.497,0.0,-0.047,-0.041,20.0,20.0,12.399,11.931,28.075,66.128,87.998,79.845,88.475,43.984,58.421,44.299,-10.82,15.719,14.031,71.5,70.75,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.703,73.063,72.25,0.009,63.469,71.0,69.688,66.563,84.188,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,93.688,0.046,64.438,70.563,70.438,68.938,39.625,11.789,72.0,70.0,1000.0,500.0,0.0,9.094,89.938,84.188,0.051,63.656,73.25,69.563,67.313,100.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,84.375,83.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.293,0.0,0.0,0.034,0.036,0.001,-0.068,0.043,0.004
2132008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,28.43,2.248,11.048,2.253,70.754,67.178,74.179,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,12.371,11.903,28.127,66.128,87.998,79.951,88.475,44.057,58.421,44.299,-10.82,15.727,14.016,71.75,70.813,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.063,72.5,0.009,63.469,71.0,69.563,66.688,84.688,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,93.188,0.046,64.438,70.563,70.438,68.75,36.969,11.273,72.0,70.0,1000.0,500.0,0.0,8.445,89.875,83.813,0.046,63.656,73.375,69.438,67.313,100.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,83.688,83.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.225,0.0,0.0,0.035,0.036,0.001,-0.064,0.041,-0.002
2132008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,28.297,2.248,9.286,-0.571,70.754,67.39,74.284,67.131,68.283,0.0,-0.047,-0.041,20.0,20.0,12.399,11.903,28.114,66.128,87.998,79.845,88.475,44.057,58.421,44.372,-10.82,15.734,14.031,71.75,70.813,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.828,73.063,72.5,0.009,63.469,71.125,69.563,66.688,85.188,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,92.25,0.046,64.438,70.563,70.438,68.75,37.156,10.727,72.0,70.0,1000.0,500.0,0.0,8.852,89.688,83.625,0.051,63.656,73.5,69.438,67.313,100.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,82.688,83.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.001,0.293,0.0,0.0,0.035,0.036,0.001,-0.057,0.045,-0.008
2132008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,30.047,2.248,11.048,2.483,70.862,67.284,74.284,67.131,68.39,0.0,-0.047,-0.041,20.0,20.0,12.399,11.931,28.114,66.128,87.925,79.845,88.401,43.984,58.317,44.372,-10.828,15.742,14.023,71.5,70.813,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.063,72.5,0.009,63.469,71.063,69.563,66.688,85.688,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,91.438,0.046,64.313,70.5,70.438,68.75,37.375,9.992,72.0,70.0,1000.0,500.0,0.0,9.969,89.563,83.313,0.05,63.656,73.563,69.438,67.125,100.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,81.813,84.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.364,0.0,0.0,0.035,0.036,0.001,-0.051,0.046,-0.015
2132008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.25,2.248,9.286,-1.478,70.862,67.39,74.284,67.131,68.39,0.0,-0.047,-0.041,20.0,20.0,12.399,11.903,28.127,66.128,87.851,79.738,88.327,43.984,58.317,44.372,-10.82,15.734,14.047,71.5,70.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.797,73.063,72.5,0.009,63.469,71.125,69.563,66.688,86.188,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,90.625,0.046,64.313,70.5,70.438,68.75,40.469,9.469,72.0,70.0,1000.0,500.0,0.0,9.086,89.375,83.125,0.048,63.656,73.625,69.438,67.125,100.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,80.813,84.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.363,0.0,0.0,0.035,0.036,0.001,-0.043,0.044,-0.022
2132008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,29.023,2.248,11.048,-0.153,70.97,67.284,74.073,67.026,68.39,0.0,-0.047,-0.041,20.0,20.0,12.371,11.903,28.088,66.128,87.851,79.738,88.253,43.984,58.317,44.299,-10.82,15.734,14.047,71.5,70.938,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.828,72.875,72.25,0.009,63.469,71.188,69.563,66.688,86.688,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,89.688,0.046,64.313,70.5,70.438,68.75,40.688,8.883,72.0,70.0,1000.0,500.0,0.0,8.992,89.25,82.688,0.046,63.656,73.625,69.438,67.125,100.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,84.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.294,0.0,0.0,0.035,0.036,0.001,-0.034,0.044,-0.032
2132008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,28.977,2.248,9.286,0.301,70.862,67.39,74.284,67.131,68.283,0.0,-0.047,-0.041,20.0,20.0,12.371,11.903,28.114,66.021,87.851,79.632,88.253,43.91,58.212,44.299,-10.82,15.742,14.047,71.5,71.0,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.953,72.875,72.5,0.009,63.469,71.188,69.313,66.688,87.188,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,88.438,0.046,64.438,70.5,70.438,68.688,40.875,8.398,72.0,70.0,1000.0,500.0,0.0,8.594,89.25,82.438,0.051,63.656,73.563,69.313,67.125,100.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,85.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,-0.001,0.364,0.0,0.0,0.035,0.035,0.0,-0.023,0.051,-0.041
2132008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,28.469,2.248,9.286,-1.131,70.862,67.284,74.179,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,12.371,11.903,28.153,66.128,87.703,79.632,88.179,43.984,58.212,44.299,-10.82,15.742,14.047,71.5,71.0,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.031,73.063,72.5,0.009,63.469,71.25,69.313,66.688,87.688,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,85.688,87.063,0.046,64.5,70.563,70.438,68.938,38.25,8.141,72.0,70.0,1000.0,500.0,0.0,6.348,89.125,82.125,0.051,63.594,73.563,69.438,67.125,100.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,86.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.297,0.0,0.0,0.035,0.036,0.001,-0.009,0.052,-0.049
2132008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,27.875,2.248,9.286,-0.686,70.862,67.284,74.073,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,12.371,11.903,28.166,66.236,87.703,79.738,88.253,44.057,58.421,44.445,-10.82,15.758,14.047,71.5,71.0,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.984,73.063,72.5,0.009,63.375,71.313,69.313,66.688,91.063,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,86.375,86.0,0.055,64.313,70.5,70.313,68.75,41.313,7.332,72.0,70.0,1000.0,500.0,0.0,9.352,89.063,81.813,0.049,63.594,73.625,69.313,67.125,100.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,86.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.362,0.0,0.0,0.035,0.035,0.001,0.003,0.052,-0.055
2132008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,28.938,2.248,7.522,3.757,70.862,67.284,73.968,67.026,68.39,0.0,-0.047,-0.041,20.0,20.0,12.371,11.903,28.179,66.128,87.703,79.632,88.179,43.91,58.317,44.372,-10.82,15.758,14.047,71.75,71.0,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.813,73.063,72.5,0.009,63.375,71.188,69.313,66.688,91.563,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,87.25,85.188,0.055,64.313,70.563,70.313,68.688,41.531,6.797,72.0,70.0,1000.0,500.0,0.0,8.992,89.063,81.5,0.048,63.594,73.5,69.313,67.125,100.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,78.0,88.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.432,0.0,0.0,0.035,0.036,0.001,0.017,0.053,-0.064
2132008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,30.367,2.248,5.758,1.07,70.754,67.39,74.073,67.131,68.497,0.0,-0.047,-0.041,20.0,20.0,12.371,11.903,28.231,66.343,87.629,79.738,88.105,43.984,58.421,44.445,-10.82,15.766,14.055,71.75,70.938,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.0,73.188,72.5,0.009,63.375,71.125,69.25,66.563,89.188,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,88.188,84.563,0.055,64.313,70.563,70.313,68.688,41.75,6.035,72.0,70.0,1000.0,500.0,0.0,10.211,89.063,81.188,0.05,63.656,73.5,69.313,67.0,100.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,89.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.429,0.0,0.0,0.035,0.036,0.001,0.029,0.057,-0.073
2132008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,30.461,2.248,5.758,3.251,70.862,67.284,73.968,67.026,68.39,0.0,-0.047,-0.041,20.0,20.0,12.343,11.875,28.218,66.236,87.555,79.738,87.958,43.984,58.526,44.372,-10.82,15.742,14.055,71.75,70.875,70.938,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,19.844,73.063,72.5,0.009,63.469,71.063,69.25,66.563,92.563,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,89.188,84.063,0.055,64.313,70.563,70.313,68.688,41.969,5.43,72.0,70.0,1000.0,500.0,0.0,9.695,88.938,80.938,0.047,63.656,73.5,69.313,67.125,100.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,90.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.359,0.0,0.0,0.035,0.036,0.001,0.041,0.055,-0.082
2132008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,28.586,2.248,3.993,2.581,70.97,67.39,74.073,67.237,68.283,0.0,-0.047,-0.041,20.0,20.0,12.371,11.875,28.257,66.343,87.555,79.526,88.032,44.057,58.317,44.372,-10.82,15.766,14.078,71.75,70.813,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.016,73.063,72.5,0.009,63.375,71.0,69.25,66.563,93.125,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,90.438,83.563,0.055,64.313,70.563,70.313,68.688,42.188,4.996,72.0,70.0,1000.0,500.0,0.0,8.922,88.75,80.75,0.051,63.594,73.438,69.313,67.125,100.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,91.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.297,0.0,0.0,0.035,0.036,0.001,0.055,0.059,-0.09
2132008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,28.602,2.248,5.758,2.253,70.862,67.284,73.863,67.026,68.283,0.0,-0.047,-0.038,20.0,20.0,12.371,11.875,28.282,66.128,87.555,79.632,87.958,44.057,58.421,44.445,-10.82,15.773,14.07,71.5,70.75,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.031,72.875,72.25,0.009,63.375,71.0,69.25,66.563,93.625,37.219,72.0,70.0,1000.0,500.0,-0.002,0.0,91.688,83.375,0.059,64.313,70.563,70.438,68.688,42.406,4.633,72.0,70.0,1000.0,500.0,0.0,7.57,88.688,80.313,0.049,63.656,73.375,69.188,67.125,100.0,37.375,72.0,70.0,1000.0,500.0,-0.001,0.0,78.063,93.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,0.362,0.0,0.0,0.035,0.036,0.001,0.071,0.06,-0.097
