DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.641,42.316,15.405,51.168,70.338,65.152,73.803,65.2,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.62,58.888,93.138,81.057,90.548,44.653,59.057,44.465,-10.852,110.0,110.0,71.0,73.875,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,71.313,0.012,60.906,69.563,73.875,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,118.625,118.063,3.154,62.813,69.75,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.5,3.377,60.219,69.625,68.938,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.125,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.17,0.0,0.0,0.035,0.035,0.0,0.256,0.244,0.403
2132008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.484,42.316,9.252,23.978,70.338,65.367,73.911,65.42,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.62,58.781,93.138,81.057,90.548,44.653,58.848,44.465,-10.852,110.0,110.0,71.063,73.813,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.375,71.313,0.012,60.906,69.5,73.875,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,116.5,116.375,3.162,62.813,69.688,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.625,3.377,60.219,69.625,68.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,118.625,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.173,0.0,0.0,0.035,0.035,0.0,0.057,0.092,0.279
2132008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,72.609,42.316,10.79,13.959,70.338,65.474,73.911,65.42,66.166,0.0,-0.062,-0.051,20.0,20.0,8.65,9.303,1.691,58.781,92.99,81.057,90.474,44.726,58.953,44.61,-10.852,110.0,110.0,71.0,73.75,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.438,71.313,0.012,60.906,69.563,74.0,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,114.688,114.625,3.162,62.813,69.625,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.0,3.373,60.031,69.625,68.875,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.107,0.0,0.0,0.035,0.035,0.0,0.029,-0.061,0.0
2132008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,72.859,42.316,13.866,41.151,70.231,65.26,73.694,65.2,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.633,58.781,92.99,81.163,90.474,44.653,58.953,44.537,-10.852,110.0,110.0,71.063,73.75,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,71.375,71.313,0.012,60.906,69.563,74.188,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.969,115.375,114.313,3.158,62.813,69.563,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.438,115.313,3.359,60.031,69.563,68.875,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.105,0.0,0.0,0.035,0.035,0.0,0.485,0.061,-0.062
2132008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.203,42.316,9.252,23.978,70.444,65.26,73.803,65.2,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.62,58.888,92.917,81.057,90.4,44.726,59.057,44.537,-10.852,110.0,110.0,71.0,73.75,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.156,71.375,71.313,0.012,60.906,69.625,74.188,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,119.625,118.188,3.166,62.563,69.563,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.438,3.379,60.031,69.563,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.75,113.5,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.002,-0.172,0.0,0.0,0.035,0.035,0.0,0.657,0.366,0.124
2132008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.578,42.316,12.328,45.444,70.338,65.474,73.911,65.2,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.633,58.781,92.843,81.057,90.4,44.799,58.848,44.537,-10.852,110.0,110.0,71.0,73.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,71.313,0.012,60.906,69.563,74.313,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,118.75,118.188,3.162,62.813,69.625,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.25,3.375,60.031,69.625,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.375,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.244,0.0,0.0,0.035,0.035,0.0,0.257,0.183,0.403
2132008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.578,41.054,12.328,32.565,70.338,65.26,73.694,65.2,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.549,58.781,92.769,81.057,90.253,44.653,58.953,44.537,-10.852,110.0,110.0,71.0,73.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,71.25,0.012,60.813,69.688,74.313,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,117.813,117.563,3.156,62.813,69.625,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.938,3.383,60.031,69.625,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,118.938,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,-0.106,0.0,0.0,0.035,0.035,0.0,0.114,0.03,0.124
2132008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.656,42.316,13.866,29.703,70.231,65.26,73.694,65.2,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.303,1.549,58.566,92.769,81.163,90.253,44.653,58.848,44.537,-10.852,110.0,110.0,71.0,73.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.375,71.313,0.012,60.813,69.625,74.313,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,116.938,116.688,3.162,62.813,69.625,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.063,3.373,60.031,69.625,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.438,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.107,0.0,0.0,0.035,0.035,0.0,0.114,0.061,0.062
2132008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,72.813,42.316,12.328,11.096,70.444,65.474,73.911,65.53,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.303,1.549,58.781,92.695,81.057,90.105,44.726,58.848,44.537,-10.852,110.0,110.0,71.0,73.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.313,0.012,60.813,69.625,74.438,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.063,115.375,115.5,3.164,62.813,69.625,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.373,60.031,69.563,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.176,0.0,0.0,0.035,0.035,0.0,-0.057,0.031,0.124
2132008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.828,42.316,12.328,16.822,70.338,65.26,73.694,65.2,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.303,1.536,58.673,92.622,81.057,90.105,44.726,58.848,44.537,-10.852,110.0,110.0,71.0,73.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.438,71.438,0.012,60.813,69.625,74.5,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,114.75,114.438,3.162,62.813,69.563,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.377,60.031,69.625,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.175,0.0,0.0,0.035,0.035,0.0,0.143,0.091,0.093
2132008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.609,42.316,13.866,25.409,70.444,65.474,73.803,65.42,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.303,1.523,58.888,92.548,81.057,90.031,44.726,58.953,44.537,-10.852,110.0,110.0,71.0,73.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.375,71.313,0.012,60.813,69.625,74.5,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.094,116.313,115.25,3.162,62.813,69.5,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.377,59.938,69.625,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.438,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.174,0.0,0.0,0.035,0.035,0.0,0.486,0.091,0.031
2132008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,72.734,42.316,12.328,13.959,70.231,65.26,73.586,65.2,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.303,1.471,58.673,92.474,81.269,90.031,44.726,58.848,44.537,-10.852,110.0,110.0,71.063,73.688,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.313,0.012,60.813,69.625,74.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.094,117.0,116.25,3.162,62.563,69.5,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.371,59.938,69.625,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,-0.175,0.0,0.0,0.035,0.035,0.0,0.343,0.122,0.186
2132008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.594,42.316,10.79,45.444,70.231,65.26,73.586,65.31,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.303,1.393,58.781,92.474,81.057,89.957,44.799,58.848,44.537,-10.852,110.0,110.0,71.0,73.75,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,71.313,0.012,60.813,69.688,74.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,117.0,116.5,3.158,62.563,69.438,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.373,60.031,69.625,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.243,0.0,0.0,0.035,0.035,0.0,0.228,0.091,0.248
2132008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.734,42.316,13.866,31.134,70.231,65.474,73.803,65.42,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.289,58.781,92.4,81.057,89.884,44.799,58.953,44.537,-10.852,110.0,110.0,71.0,73.688,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.438,71.313,0.012,60.813,69.688,74.813,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.063,116.5,116.188,3.16,62.563,69.563,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.377,59.938,69.688,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.242,0.0,0.0,0.035,0.035,0.0,0.142,0.061,0.155
2132008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,72.422,42.316,10.79,16.822,70.444,65.474,73.694,65.31,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.153,58.995,92.326,81.057,89.81,44.799,58.953,44.537,-10.852,110.0,110.0,71.063,73.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.375,71.438,0.012,60.813,69.688,74.813,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.063,115.688,115.5,3.158,62.563,69.563,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.369,59.938,69.625,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.241,0.0,0.0,0.035,0.035,-0.0,0.086,0.03,0.124
2132008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.107,0.0,80.0,65.0,1.4,72.422,42.316,12.328,41.151,70.231,65.474,73.694,65.31,66.058,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.037,58.781,92.326,81.057,89.736,44.726,58.953,44.61,-10.852,110.0,110.0,71.063,73.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,71.438,0.012,60.813,69.625,74.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.063,116.375,115.25,3.158,62.563,69.625,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.373,59.938,69.625,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.005,-0.107,0.0,0.0,0.034,0.035,0.0,0.513,0.092,0.156
2132008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.734,41.054,10.79,49.737,70.444,65.367,73.694,65.2,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.303,1.024,58.888,92.326,81.057,89.81,44.799,58.953,44.61,-10.852,110.0,110.0,71.0,73.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.438,71.313,0.012,60.813,69.688,74.813,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.125,120.0,118.813,3.158,62.563,69.625,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.625,3.381,59.938,69.625,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.174,0.0,0.0,0.035,0.035,0.0,0.541,0.336,0.124
2132008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.719,42.316,13.866,46.875,70.231,65.474,73.694,65.53,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,0.998,58.781,92.326,81.163,89.736,44.871,58.953,44.683,-10.852,110.0,110.0,71.0,73.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.438,71.438,0.012,60.813,69.625,74.813,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.188,118.188,118.0,3.158,62.563,69.625,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.875,3.377,59.938,69.625,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.174,0.0,0.0,0.035,0.035,0.0,0.086,0.031,0.434
2132008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,72.703,42.316,10.79,12.528,70.444,65.367,73.477,65.31,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.303,1.063,58.888,92.105,81.057,89.662,44.799,58.953,44.61,-10.852,110.0,110.0,71.063,73.688,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.313,0.012,60.813,69.563,74.813,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.219,116.875,116.5,3.174,62.563,69.563,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.5,3.371,60.031,69.625,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.174,0.0,0.0,0.035,0.034,0.0,0.172,0.061,0.093
2132008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,72.516,42.316,13.866,44.013,70.231,65.367,73.477,65.31,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,1.05,58.673,92.031,81.163,89.588,44.799,58.848,44.61,-10.852,110.0,110.0,71.0,73.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.313,0.012,60.813,69.563,74.813,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.094,116.313,115.875,3.16,62.563,69.563,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.377,59.938,69.563,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.175,0.0,0.0,0.035,0.035,0.0,0.2,0.061,0.093
2132008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.438,41.054,9.252,49.737,70.231,65.367,73.477,65.53,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.303,1.024,58.673,92.031,81.057,89.514,44.799,58.953,44.61,-10.852,110.0,110.0,71.063,73.75,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.375,71.313,0.012,60.813,69.563,74.938,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.125,115.375,115.188,3.162,62.563,69.563,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.377,59.938,69.563,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.002,-0.174,0.0,0.0,0.035,0.035,0.0,0.085,0.061,0.124
2132008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.406,42.316,13.866,32.565,70.444,65.367,73.477,65.31,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.978,58.888,91.958,81.057,89.514,44.799,58.953,44.61,-10.867,110.0,110.0,71.063,73.813,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.313,0.012,60.813,69.563,74.938,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.188,115.688,114.938,3.158,62.469,69.625,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.373,59.938,69.563,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.174,0.0,0.0,0.035,0.035,0.0,0.342,0.091,0.062
2132008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.453,42.316,10.79,36.858,70.231,65.367,73.477,65.31,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.991,58.566,91.884,81.057,89.44,44.871,58.953,44.683,-10.852,110.0,110.0,71.0,73.813,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.438,71.313,0.012,60.813,69.625,74.938,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.188,119.438,118.0,3.162,62.469,69.688,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.377,60.031,69.5,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.174,0.0,0.0,0.035,0.035,0.0,0.656,0.153,0.062
2132008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.5,42.316,12.328,45.444,70.444,65.367,73.477,65.53,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.965,58.888,91.884,81.057,89.367,44.799,59.057,44.61,-10.852,110.0,110.0,71.063,73.813,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.375,71.438,0.012,60.719,69.625,75.0,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.125,119.063,118.688,3.168,62.469,69.625,70.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.125,3.377,59.938,69.563,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.173,0.0,0.0,0.035,0.035,-0.0,0.172,0.244,0.31
2132008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,72.563,42.316,12.328,25.409,70.231,65.581,73.586,65.31,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.926,58.673,91.81,81.057,89.367,44.871,58.953,44.683,-10.852,110.0,110.0,71.0,73.875,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.313,0.012,60.719,69.625,75.0,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.125,117.438,117.375,3.16,62.469,69.625,70.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.25,3.377,59.938,69.5,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.174,0.0,0.0,0.035,0.034,0.0,0.029,0.092,0.186
2132008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.875,42.316,12.328,41.151,70.444,65.581,73.694,65.53,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.926,58.781,91.736,81.057,89.293,44.799,58.953,44.61,-10.852,110.0,110.0,71.0,73.875,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.375,71.438,0.012,60.813,69.563,75.0,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.313,116.25,116.063,3.164,62.469,69.625,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.379,59.813,69.5,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.175,0.0,0.0,0.035,0.035,-0.0,0.085,0.092,0.062
2132008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,72.875,42.316,13.866,41.151,70.444,65.581,73.694,65.31,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.914,58.781,91.663,81.057,89.219,44.871,59.057,44.61,-10.852,110.0,110.0,71.063,73.938,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.313,0.012,60.813,69.563,75.0,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.25,115.375,115.188,3.162,62.469,69.563,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.369,59.938,69.5,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.005,-0.241,0.0,0.0,0.035,0.035,0.0,0.085,0.061,0.093
2132008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.813,42.316,12.328,62.615,70.231,65.367,73.477,65.31,65.949,0.0,-0.065,-0.051,20.0,20.0,8.65,9.332,0.862,58.566,91.663,81.057,89.219,44.871,58.953,44.683,-10.852,110.0,110.0,71.0,73.875,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.313,0.012,60.813,69.563,75.125,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.156,115.188,114.625,3.162,62.469,69.563,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.361,59.938,69.5,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.175,0.0,0.0,0.035,0.035,0.0,0.257,0.091,-0.031
2132008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.962,0.0,80.0,65.0,1.4,72.609,42.316,12.328,38.289,70.444,65.367,73.477,65.31,66.166,0.0,-0.062,-0.051,20.0,20.0,8.65,9.332,0.823,58.673,91.736,81.057,89.219,44.944,58.848,44.756,-10.852,110.0,110.0,71.0,73.938,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.375,71.438,0.012,60.813,69.625,75.125,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.313,116.5,115.563,3.156,62.469,69.625,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.367,59.938,69.563,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.175,0.0,0.0,0.035,0.035,-0.0,0.427,0.152,0.186
2132008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.969,42.316,13.866,19.684,70.444,65.581,73.694,65.53,65.949,0.0,-0.065,-0.051,20.0,20.0,8.65,9.332,0.797,58.352,91.515,81.057,89.071,44.799,58.953,44.683,-10.852,110.0,110.0,71.0,73.938,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,71.438,0.012,60.719,69.563,75.125,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.125,117.438,116.688,3.168,62.469,69.688,70.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.377,59.813,69.563,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.107,0.0,0.0,0.035,0.035,0.0,0.343,0.091,0.093
2132008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,12.991,0.0,80.0,65.0,1.4,73.141,41.054,9.252,38.289,70.444,65.367,73.477,65.31,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.713,58.673,91.515,81.163,89.071,44.871,59.057,44.683,-10.852,110.0,110.0,71.0,73.938,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.938,71.375,71.438,0.012,60.813,69.563,75.125,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.375,117.125,116.688,3.168,62.469,69.75,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.381,59.938,69.563,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.625,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,-0.172,0.0,0.0,0.034,0.035,-0.0,0.2,0.091,0.28
2132008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,73.516,42.316,12.328,41.151,70.444,65.367,73.477,65.53,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.713,58.673,91.515,81.057,89.071,44.944,59.057,44.756,-10.852,110.0,110.0,71.063,73.875,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,71.375,71.438,0.012,60.719,69.563,75.125,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.313,116.25,115.875,3.162,62.469,69.75,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.438,3.377,59.938,69.5,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.005,-0.173,0.0,0.0,0.035,0.035,-0.0,0.171,-0.031,0.186
2132008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,73.531,42.316,12.328,22.547,70.444,65.581,73.694,65.53,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.7,58.459,91.441,80.95,88.997,44.871,59.057,44.756,-10.852,110.0,110.0,71.063,73.938,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.172,71.375,71.438,0.012,60.719,69.563,75.188,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.281,115.375,115.063,3.162,62.469,69.688,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.375,59.938,69.5,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.106,0.0,0.0,0.035,0.035,-0.0,0.143,0.091,0.093
2132008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,73.281,42.316,12.328,45.444,70.231,65.367,73.477,65.31,66.166,0.0,-0.062,-0.051,20.0,20.0,8.65,9.332,0.687,58.673,91.368,80.95,88.924,44.871,58.953,44.683,-10.852,110.0,110.0,71.0,73.938,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.313,0.012,60.719,69.563,75.125,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.375,118.438,116.5,3.166,62.469,69.625,70.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.385,59.813,69.5,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,0.002,-0.174,0.0,0.0,0.035,0.034,0.0,0.886,0.091,0.248
2132008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.875,42.316,9.252,38.289,70.444,65.474,73.477,65.31,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.713,58.673,91.368,80.95,88.85,44.944,58.848,44.756,-10.852,110.0,110.0,71.063,73.938,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.313,0.012,60.719,69.625,75.188,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.313,119.875,119.25,3.164,62.438,69.563,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.063,3.377,59.938,69.438,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.177,0.0,0.0,0.035,0.035,0.0,0.285,0.274,0.187
2132008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.938,42.316,12.328,28.272,70.444,65.474,73.477,65.31,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.661,58.673,91.294,80.95,88.85,44.944,59.162,44.683,-10.852,110.0,110.0,71.0,74.0,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.438,0.012,60.625,69.625,75.188,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.375,117.688,117.563,3.166,62.469,69.563,70.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.813,3.367,59.813,69.375,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.375,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.24,0.0,0.0,0.035,0.035,0.0,0.057,0.061,0.372
2132008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,72.938,42.316,10.79,32.565,70.444,65.474,73.477,65.53,66.166,0.0,-0.065,-0.051,20.0,20.0,8.65,9.332,0.648,58.673,91.22,81.057,88.776,44.944,59.057,44.756,-10.852,110.0,110.0,71.0,74.0,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.375,71.313,0.012,60.719,69.625,75.188,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.5,116.875,116.5,3.162,62.469,69.563,70.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.377,59.813,69.375,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.173,0.0,0.0,0.035,0.035,0.0,0.171,-0.03,0.0
2132008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.828,42.316,10.79,29.703,70.231,65.688,73.694,65.53,65.949,0.0,-0.062,-0.051,20.0,20.0,8.622,9.332,0.687,58.459,91.22,80.95,88.776,44.944,58.953,44.683,-10.852,110.0,110.0,71.0,74.0,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.313,0.012,60.625,69.563,75.188,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.469,116.0,115.813,3.158,62.469,69.563,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.371,59.813,69.313,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.002,-0.243,0.0,0.0,0.035,0.035,0.0,0.085,0.061,0.031
2132008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.844,42.316,12.328,41.151,70.444,65.474,73.477,65.639,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.732,58.673,91.146,80.95,88.702,44.944,58.953,44.756,-10.852,110.0,110.0,71.0,74.125,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.438,71.438,0.012,60.625,69.625,75.438,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.594,115.375,115.063,3.162,62.438,69.625,70.938,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.373,59.813,69.375,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.002,-0.176,0.0,0.0,0.035,0.035,0.0,0.143,0.061,0.124
2132008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,73.328,42.316,12.328,39.72,70.444,65.474,73.477,65.53,66.166,0.0,-0.062,-0.051,20.0,20.0,8.65,9.332,0.836,58.566,91.073,80.844,88.628,44.944,59.057,44.756,-10.852,110.0,110.0,71.063,74.125,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.375,71.438,0.012,60.625,69.625,75.188,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.531,117.25,115.813,3.162,62.438,69.625,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.369,59.813,69.375,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.005,-0.174,0.0,0.0,0.035,0.034,-0.0,0.656,0.0,0.186
2132008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,73.391,42.316,10.79,36.858,70.444,65.474,73.477,65.42,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.332,0.875,58.673,90.999,80.95,88.628,44.944,58.953,44.756,-10.852,110.0,110.0,71.0,74.25,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.375,71.438,0.012,60.625,69.563,75.438,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.813,119.625,118.688,3.164,62.438,69.625,70.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.188,3.373,59.813,69.375,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,-0.175,0.0,0.0,0.035,0.035,-0.0,0.428,0.213,0.093
2132008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.0,42.316,10.79,13.959,70.444,65.581,73.803,65.31,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.888,58.781,91.073,80.844,88.628,45.017,59.057,44.756,-10.852,110.0,110.0,70.75,74.25,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.375,71.313,0.012,60.625,69.563,75.438,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.5,118.438,118.188,3.166,62.313,69.625,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.373,59.813,69.438,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.242,0.0,0.0,0.035,0.035,0.0,0.114,0.03,0.279
2132008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.594,42.316,9.252,49.737,70.444,65.688,73.803,65.53,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.862,58.673,90.999,80.844,88.554,45.017,58.953,44.829,-10.852,110.0,110.0,71.0,74.375,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.375,71.313,0.012,60.719,69.563,75.188,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.719,117.0,116.875,3.16,62.469,69.625,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.813,3.369,59.813,69.438,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.176,0.0,0.0,0.035,0.035,0.0,0.057,0.0,0.031
2132008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,73.063,42.316,12.328,25.409,70.231,65.474,73.477,65.42,66.166,0.0,-0.062,-0.051,20.0,20.0,8.65,9.36,0.836,58.673,90.925,80.844,88.481,44.944,59.057,44.756,-10.852,110.0,110.0,71.0,74.375,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.438,71.438,0.012,60.625,69.625,75.438,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.875,116.0,115.813,3.164,62.438,69.688,70.938,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.377,59.813,69.5,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.125,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.174,0.0,0.0,0.035,0.034,0.0,0.086,0.03,0.124
2132008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,72.891,42.316,15.405,22.547,70.231,65.688,73.694,65.639,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.784,58.459,90.778,80.844,88.407,44.944,58.953,44.756,-10.852,110.0,110.0,71.0,74.375,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.313,0.012,60.625,69.5,75.188,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.656,115.375,115.063,3.16,62.438,69.813,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.373,59.719,69.5,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.176,0.0,0.0,0.035,0.035,0.0,0.143,0.061,0.154
2132008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.344,42.316,12.328,33.996,70.444,65.688,73.803,65.42,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.719,58.781,90.778,80.844,88.407,44.944,59.057,44.756,-10.852,110.0,110.0,71.0,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.375,71.313,0.012,60.719,69.563,75.188,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.75,115.625,114.938,3.156,62.438,69.938,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.373,59.813,69.438,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.002,-0.174,0.0,0.0,0.035,0.035,0.0,0.313,0.091,0.155
2132008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.375,42.316,12.328,29.703,70.231,65.688,73.803,65.639,66.166,0.0,-0.065,-0.051,20.0,20.0,8.65,9.36,0.674,58.673,90.704,80.844,88.333,44.944,58.953,44.756,-10.852,110.0,110.0,71.0,74.438,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.438,0.012,60.625,69.563,75.438,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.625,117.0,116.063,3.158,62.438,70.063,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.373,59.719,69.375,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.175,0.0,0.0,0.035,0.035,0.0,0.427,0.091,0.217
2132008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,73.719,42.316,12.328,9.665,70.444,65.688,73.803,65.42,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.635,58.673,90.63,80.844,88.259,45.017,59.057,44.756,-10.852,110.0,110.0,71.0,74.438,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.438,0.012,60.625,69.563,75.438,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.875,117.438,116.813,3.164,62.438,70.0,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.365,59.813,69.375,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.005,-0.243,0.0,0.0,0.035,0.035,0.0,0.286,0.152,0.185
2132008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.484,42.316,12.328,44.013,70.444,65.474,73.586,65.639,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.583,58.781,90.63,80.844,88.333,45.017,59.057,44.829,-10.852,110.0,110.0,71.0,74.438,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.438,71.313,0.012,60.625,69.563,75.438,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.875,116.938,116.375,3.164,62.438,69.875,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.375,59.719,69.313,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.125,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.002,-0.175,0.0,0.0,0.035,0.035,0.0,0.257,0.092,0.187
2132008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.359,42.316,10.79,9.665,70.444,65.688,73.803,65.639,66.166,0.0,-0.065,-0.051,20.0,20.0,8.65,9.36,0.531,58.673,90.483,80.737,88.185,44.944,58.953,44.756,-10.852,110.0,110.0,71.0,74.375,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.375,71.313,0.012,60.625,69.563,75.5,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.969,116.0,115.688,3.152,62.438,69.813,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.371,59.719,69.25,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.175,0.0,0.0,0.035,0.035,0.0,0.142,0.031,0.124
2132008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.484,42.316,12.328,19.684,70.444,65.688,73.803,65.639,66.166,0.0,-0.065,-0.051,20.0,20.0,8.65,9.332,0.531,58.673,90.483,80.737,88.185,45.017,58.953,44.829,-10.852,110.0,110.0,71.0,74.438,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,71.313,0.012,60.625,69.563,75.438,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.969,115.313,114.938,3.154,62.438,69.813,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.373,59.719,69.25,68.875,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.176,0.0,0.0,0.035,0.035,0.0,0.171,0.061,0.062
2132008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.5,42.316,9.252,45.444,70.444,65.688,73.694,65.639,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.466,58.673,90.483,80.844,88.185,45.089,58.953,44.902,-10.852,110.0,110.0,71.0,74.438,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.375,71.438,0.012,60.625,69.563,75.438,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.969,118.938,117.063,3.154,62.313,69.75,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.371,59.813,69.188,69.063,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.176,0.0,0.0,0.034,0.035,-0.0,0.854,0.091,0.155
