DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.266,42.316,9.252,33.996,70.444,65.795,73.694,65.639,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.408,58.781,90.409,80.631,88.111,45.017,59.057,44.829,-10.852,110.0,110.0,70.75,74.375,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.375,71.438,0.012,60.625,69.563,75.5,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.938,119.063,118.625,3.162,62.438,69.75,70.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.438,3.375,59.813,69.188,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.438,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.002,-0.175,0.0,0.0,0.035,0.035,-0.0,0.2,0.274,0.247
2132008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.25,42.316,9.252,8.234,70.444,65.688,73.694,65.639,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.332,0.304,58.459,90.335,80.737,88.037,44.944,59.057,44.829,-10.852,110.0,110.0,71.0,74.438,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.375,71.438,0.012,60.625,69.625,75.5,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.969,117.438,117.063,3.166,62.438,69.75,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.371,59.813,69.188,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,118.625,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.106,0.0,0.0,0.035,0.035,-0.0,0.172,0.061,0.279
2132008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,73.25,42.316,10.79,49.737,70.231,65.688,73.694,65.639,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.214,58.459,90.261,80.737,87.964,44.944,59.162,44.829,-10.852,110.0,110.0,71.0,74.438,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.375,71.438,0.012,60.625,69.563,75.5,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.031,116.5,116.25,3.154,62.438,69.813,71.063,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.369,59.719,69.188,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.75,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.105,0.0,0.0,0.035,0.034,-0.0,0.114,0.091,0.062
2132008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,73.672,42.316,10.79,45.444,70.444,65.474,73.477,65.42,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.201,58.673,90.188,80.631,87.964,45.017,58.953,44.829,-10.852,110.0,110.0,71.0,74.375,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.438,71.563,0.012,60.625,69.563,75.5,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.031,115.938,115.563,3.158,62.313,69.75,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.373,59.719,69.188,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.005,-0.176,0.0,0.0,0.035,0.035,-0.0,0.171,0.122,0.093
2132008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,73.703,42.316,10.79,44.013,70.444,65.688,73.694,65.639,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.36,0.227,58.673,90.188,80.631,87.964,45.017,59.162,44.829,-10.852,110.0,110.0,70.75,74.375,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.313,0.012,60.406,69.5,75.5,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.906,115.313,114.938,3.162,62.313,69.688,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.371,59.719,69.125,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.173,0.0,0.0,0.035,0.034,0.0,0.171,0.091,0.093
2132008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,73.469,42.316,12.328,15.391,70.444,65.474,73.477,65.42,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.149,58.566,90.114,80.631,87.89,45.017,58.953,44.829,-10.852,110.0,110.0,71.0,74.375,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.313,0.012,60.406,69.5,75.5,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.0,118.625,116.813,3.162,62.438,69.625,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.365,59.719,69.125,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.177,0.0,0.0,0.035,0.034,0.0,0.827,0.0,0.124
2132008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,73.375,42.316,12.328,49.737,70.231,65.688,73.586,65.639,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.09,58.566,90.04,80.737,87.816,45.017,58.953,44.829,-10.852,110.0,110.0,70.75,74.375,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.375,71.438,0.012,60.625,69.563,75.5,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.094,120.25,119.563,3.162,62.313,69.563,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.375,3.377,59.719,69.188,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.25,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.002,-0.176,0.0,0.0,0.035,0.034,-0.0,0.314,0.183,0.248
2132008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,73.609,42.316,10.79,16.822,70.444,65.581,73.369,65.639,66.275,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.032,58.566,89.966,80.631,87.816,45.017,59.162,44.902,-10.852,110.0,110.0,71.0,74.375,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,71.438,0.012,60.406,69.5,75.5,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.031,118.313,118.313,3.158,62.313,69.5,71.063,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,120.375,3.375,59.719,69.188,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.002,-0.106,0.0,0.0,0.035,0.034,0.0,0.0,0.031,0.341
2132008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.122,0.0,80.0,65.0,1.4,73.438,42.316,10.79,9.665,70.444,65.795,73.586,65.639,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.019,58.459,89.966,80.524,87.742,45.017,59.057,44.829,-10.852,110.0,110.0,71.0,74.313,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.438,0.012,60.406,69.563,75.5,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.031,116.875,116.688,3.166,62.313,69.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.813,3.373,59.719,69.188,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.005,-0.176,0.0,0.0,0.034,0.034,0.0,0.086,0.0,0.062
2132008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.563,42.316,10.79,39.72,70.444,65.795,73.586,65.639,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.058,58.566,89.893,80.631,87.742,45.017,59.162,44.902,-10.867,110.0,110.0,71.0,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.438,0.012,60.406,69.563,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.063,115.75,115.688,3.15,62.438,69.563,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.375,3.377,59.813,69.188,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.125,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.002,-0.106,0.0,0.0,0.035,0.035,0.0,0.028,0.0,0.062
2132008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,73.453,42.316,9.252,35.427,70.444,65.581,73.369,65.42,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.116,58.566,89.893,80.524,87.742,45.089,58.953,44.902,-10.852,110.0,110.0,70.75,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.375,71.438,0.012,60.406,69.563,75.5,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.094,115.188,114.938,3.166,62.313,69.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.438,3.373,59.625,69.25,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.176,0.0,0.0,0.035,0.034,-0.0,0.114,-0.031,0.124
2132008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,73.453,42.316,9.252,28.272,70.444,65.581,73.261,65.639,66.275,0.0,-0.065,-0.051,20.0,20.0,8.65,9.36,0.201,58.459,89.819,80.631,87.594,45.162,58.953,44.975,-10.852,110.0,110.0,71.0,74.313,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.563,0.012,60.625,69.563,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.031,116.0,115.188,3.17,62.313,69.563,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.367,59.719,69.188,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,-0.072,0.002,-0.177,0.0,0.0,0.035,0.034,-0.0,0.372,0.091,0.124
2132008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,73.563,42.316,9.252,51.168,70.444,65.581,73.369,65.42,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.265,58.459,89.745,80.631,87.594,45.089,58.953,44.975,-10.852,110.0,110.0,71.0,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.375,71.438,0.012,60.406,69.563,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.094,117.5,116.5,3.162,62.438,69.563,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.125,3.371,59.719,69.25,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.108,0.0,0.0,0.035,0.034,-0.0,0.457,0.213,0.155
2132008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.438,42.316,12.328,51.168,70.231,65.795,73.586,65.639,66.166,0.0,-0.065,-0.051,20.0,20.0,8.65,9.36,0.304,58.459,89.745,80.418,87.594,45.089,59.057,44.902,-10.852,110.0,110.0,71.063,74.313,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.438,71.438,0.012,60.406,69.563,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,117.688,117.063,3.16,62.438,69.563,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.377,59.625,69.25,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.175,0.0,0.0,0.035,0.035,0.0,0.285,0.092,0.218
2132008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.578,42.316,13.866,35.427,70.444,65.581,73.369,65.42,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.317,58.459,89.598,80.418,87.521,45.089,59.057,44.902,-10.852,110.0,110.0,71.0,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,71.438,0.012,60.406,69.563,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,116.938,116.5,3.17,62.313,69.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.375,59.719,69.25,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.175,0.0,0.0,0.035,0.035,0.0,0.201,0.092,0.155
2132008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,74.234,42.316,12.328,26.841,70.231,65.795,73.586,65.639,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.356,58.245,89.598,80.418,87.521,45.162,58.953,44.902,-10.852,110.0,110.0,70.75,74.375,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.375,71.438,0.012,60.406,69.563,75.5,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.094,116.0,115.688,3.15,62.313,69.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.371,59.719,69.25,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.246,0.0,0.0,0.035,0.034,-0.0,0.142,0.061,0.124
2132008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,73.5,41.054,9.252,21.116,70.444,65.581,73.261,65.53,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,0.408,58.459,89.524,80.524,87.447,45.089,58.953,44.902,-10.852,110.0,110.0,70.75,74.375,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,71.438,0.012,60.406,69.5,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.094,115.063,114.938,3.164,62.313,69.563,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.188,3.375,59.719,69.25,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.175,0.0,0.0,0.035,0.034,0.0,0.057,0.061,0.155
2132008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,73.719,42.316,9.252,39.72,70.231,65.581,73.369,65.42,66.058,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,0.421,58.245,89.524,80.418,87.447,45.162,58.953,44.902,-10.852,110.0,110.0,71.0,74.438,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.375,71.563,0.012,60.625,69.5,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.063,115.313,114.563,3.158,62.313,69.563,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.359,59.625,69.188,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.247,0.0,0.0,0.035,0.034,-0.0,0.342,0.091,0.124
2132008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.609,42.316,10.79,51.168,70.231,65.581,73.369,65.749,66.058,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,0.408,58.352,89.45,80.418,87.373,45.162,58.848,44.902,-10.852,110.0,110.0,71.0,74.375,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.375,71.563,0.012,60.406,69.5,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.063,119.438,117.688,3.158,62.313,69.625,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.373,59.719,69.25,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,-0.248,0.0,0.0,0.035,0.035,-0.0,0.798,0.244,0.093
2132008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,73.438,42.316,9.252,15.391,70.444,65.688,73.369,65.53,66.166,0.0,-0.062,-0.051,20.0,20.0,8.622,9.389,0.408,58.566,89.376,80.312,87.299,45.162,58.953,44.902,-10.852,110.0,110.0,70.75,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.375,71.438,0.012,60.406,69.5,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.063,118.75,118.5,3.158,62.188,69.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.063,3.371,59.719,69.25,68.938,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.75,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.002,-0.245,0.0,0.0,0.035,0.035,-0.0,0.114,0.152,0.278
2132008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.516,42.316,9.252,25.409,70.444,65.795,73.586,65.749,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,0.382,58.566,89.303,80.312,87.225,45.162,58.953,44.902,-10.852,110.0,110.0,71.0,74.5,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.438,0.012,60.406,69.5,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.156,117.125,116.938,3.156,62.188,69.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,119.063,3.373,59.625,69.25,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,118.813,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.002,-0.246,0.0,0.0,0.035,0.035,0.0,0.085,-0.031,0.186
2132008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,73.703,42.316,7.715,35.427,70.444,65.581,73.369,65.749,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,0.278,58.566,89.376,80.418,87.225,45.162,59.057,44.902,-10.852,110.0,110.0,71.0,74.5,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,71.438,0.012,60.406,69.5,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,116.0,115.813,3.162,62.188,69.5,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.373,59.719,69.25,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.438,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.243,0.0,0.0,0.035,0.034,0.0,0.085,0.0,0.062
2132008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.484,42.316,9.252,31.134,70.444,65.581,73.369,65.53,66.275,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,0.175,58.566,89.229,80.312,87.151,45.162,59.057,44.975,-10.852,110.0,110.0,71.0,74.563,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.438,71.438,0.012,60.406,69.5,75.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.094,115.188,114.938,3.16,62.188,69.5,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.371,59.719,69.313,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.002,-0.175,0.0,0.0,0.035,0.035,0.0,0.114,0.0,0.093
2132008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,73.516,42.316,7.715,18.253,70.444,65.902,73.586,65.53,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,0.103,58.566,89.155,80.418,87.151,45.089,59.162,44.975,-10.852,110.0,110.0,71.0,74.5,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.438,0.012,60.406,69.5,75.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,115.313,114.438,3.158,62.188,69.5,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.373,59.625,69.313,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.105,0.0,0.0,0.035,0.035,0.0,0.399,0.153,0.154
2132008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.516,42.316,9.252,19.684,70.231,65.581,73.477,65.749,66.058,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,0.058,58.352,89.081,80.312,87.078,45.162,59.057,44.975,-10.852,110.0,110.0,71.0,74.563,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.375,71.438,0.012,60.406,69.5,75.75,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.094,120.0,118.188,3.162,62.188,69.563,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.438,3.373,59.625,69.375,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.176,0.0,0.0,0.035,0.035,-0.0,0.827,0.274,0.093
2132008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.766,42.316,12.328,8.234,70.444,65.902,73.694,65.749,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,0.077,58.459,89.081,80.205,87.078,45.235,58.953,44.975,-10.852,110.0,110.0,71.0,74.563,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.375,71.438,0.012,60.406,69.563,75.75,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,119.875,119.375,3.168,62.188,69.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.438,3.373,59.719,69.313,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.688,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.247,0.0,0.0,0.034,0.035,-0.0,0.229,0.243,0.31
2132008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.688,42.316,12.328,54.03,70.444,65.902,73.694,65.749,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,0.077,58.459,89.008,80.205,87.004,45.162,59.057,44.975,-10.852,110.0,110.0,70.75,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.375,71.438,0.012,60.406,69.5,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.156,117.813,117.688,3.162,62.188,69.625,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,120.063,3.381,59.719,69.313,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.625,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.002,-0.176,0.0,0.0,0.035,0.035,-0.0,0.057,0.0,0.217
2132008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,73.719,42.316,12.328,28.272,70.231,65.902,73.694,65.749,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,0.09,58.245,89.008,80.205,87.078,45.235,59.057,45.048,-10.852,110.0,110.0,71.0,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.438,0.012,60.625,69.5,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.188,116.5,116.375,3.16,62.188,69.625,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.369,59.625,69.375,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.438,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.177,0.0,0.0,0.035,0.034,0.0,0.057,0.061,0.062
2132008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.844,42.316,10.79,16.822,70.444,65.688,73.477,65.42,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.077,58.459,89.008,80.205,86.93,45.089,59.162,44.975,-10.852,110.0,110.0,70.75,74.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.438,0.012,60.406,69.5,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,115.375,115.188,3.164,62.031,69.625,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.367,59.625,69.375,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.688,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.106,0.0,0.0,0.035,0.035,0.0,0.086,0.0,0.0
2132008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.137,0.0,80.0,65.0,1.4,73.578,42.316,12.328,6.802,70.231,65.688,73.586,65.749,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,0.045,58.138,88.86,80.205,86.93,45.235,59.057,44.975,-10.852,110.0,110.0,70.75,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,71.438,0.012,60.406,69.5,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.188,114.938,114.563,3.154,62.188,69.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.369,59.625,69.375,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.375,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,-0.247,0.0,0.0,0.035,0.034,0.0,0.171,0.091,-0.031
2132008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,73.484,42.316,10.79,39.72,70.231,65.902,73.803,65.749,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.045,58.138,88.786,80.205,86.93,45.307,59.162,45.048,-10.852,110.0,110.0,71.0,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,71.438,0.012,60.406,69.5,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.094,116.5,115.5,3.16,62.188,69.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.373,59.438,69.313,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.25,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.244,0.0,0.0,0.035,0.034,0.0,0.457,0.061,0.124
2132008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.516,42.316,10.79,65.476,70.231,65.902,73.803,65.749,65.949,0.0,-0.065,-0.051,20.0,20.0,8.594,9.389,0.058,58.138,88.786,80.205,86.93,45.307,58.953,45.048,-10.852,110.0,110.0,71.0,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.375,71.438,0.012,60.313,69.5,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,117.625,116.875,3.164,62.031,69.563,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.563,3.369,59.438,69.375,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.247,0.0,0.0,0.035,0.035,-0.0,0.343,0.152,0.217
2132008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,73.531,42.316,10.79,18.253,70.444,65.688,73.586,65.749,66.275,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,0.077,58.245,88.712,80.099,86.782,45.235,58.953,45.048,-10.852,110.0,110.0,70.75,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.563,0.012,60.313,69.5,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.188,117.5,116.938,3.158,62.188,69.625,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.373,59.438,69.313,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.813,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.177,0.0,0.0,0.035,0.035,-0.0,0.256,0.092,0.248
2132008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.563,42.316,12.328,22.547,70.444,65.902,73.586,65.749,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.077,58.245,88.639,80.099,86.782,45.162,58.953,45.048,-10.852,110.0,110.0,71.0,74.688,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.438,0.012,60.406,69.5,75.625,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,116.625,116.25,3.16,62.188,69.688,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.373,59.438,69.313,68.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.75,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.002,-0.108,0.0,0.0,0.035,0.035,0.0,0.171,0.031,0.186
2132008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,73.531,42.316,12.328,51.168,70.231,65.902,73.911,65.749,66.058,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,0.032,57.923,88.565,80.099,86.708,45.235,59.057,45.048,-10.852,110.0,110.0,71.0,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,71.438,0.012,60.313,69.5,75.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.219,115.625,115.25,3.162,62.031,69.688,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.373,59.438,69.25,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,-0.177,0.0,0.0,0.035,0.035,0.0,0.171,0.0,0.124
2132008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,73.547,42.316,13.866,15.391,70.444,65.902,73.911,65.53,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,-0.046,58.138,88.565,80.205,86.708,45.235,59.057,45.048,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.375,71.438,0.012,60.313,69.5,75.625,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.219,114.75,114.563,3.164,62.188,69.688,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.375,59.625,69.25,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.002,-0.176,0.0,0.0,0.035,0.035,-0.0,0.086,0.091,0.124
2132008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,73.828,42.316,12.328,55.46,70.444,65.688,73.694,65.53,65.949,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,-0.046,57.923,88.565,80.099,86.708,45.235,59.057,45.048,-10.852,110.0,110.0,70.75,74.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,71.438,0.012,60.313,69.5,75.625,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.281,117.813,116.188,3.164,62.031,69.625,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.438,115.313,3.377,59.438,69.25,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.178,0.0,0.0,0.035,0.035,0.0,0.743,0.061,0.062
2132008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,73.563,42.316,13.866,18.253,70.444,65.902,73.911,65.53,66.275,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,-0.033,58.138,88.417,79.992,86.634,45.235,59.057,45.048,-10.852,110.0,110.0,71.0,74.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.438,71.438,0.012,60.313,69.5,75.625,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.188,118.625,118.0,3.162,62.031,69.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.438,3.373,59.438,69.188,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.125,113.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,0.004,-0.177,0.0,0.0,0.035,0.035,0.0,0.285,0.244,0.155
2132008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.75,42.316,10.79,16.822,70.444,65.902,73.911,65.53,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.032,58.138,88.417,79.992,86.561,45.307,59.057,45.048,-10.852,110.0,110.0,70.75,74.688,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.375,71.313,0.012,60.313,69.625,75.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.188,117.438,117.063,3.158,61.906,69.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.625,3.363,59.438,69.188,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.438,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.002,-0.246,0.0,0.0,0.035,0.035,0.0,0.171,0.091,0.248
2132008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.844,42.316,12.328,16.822,70.444,65.902,73.911,65.749,66.166,0.0,-0.065,-0.051,20.0,20.0,8.594,9.36,0.032,58.138,88.344,79.992,86.561,45.235,59.057,45.048,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.438,0.012,60.313,69.688,75.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.219,116.625,116.25,3.158,62.031,69.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.373,59.625,69.188,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.438,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.177,0.0,0.0,0.035,0.035,0.0,0.171,0.092,0.062
2132008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,74.063,42.316,10.79,39.72,70.231,65.902,73.911,65.749,65.949,0.0,-0.065,-0.051,20.0,20.0,8.594,9.36,0.045,57.816,88.344,80.099,86.487,45.235,59.057,45.048,-10.852,110.0,110.0,71.0,74.625,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.375,71.438,0.012,60.188,69.875,75.625,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.219,115.688,115.5,3.158,62.031,69.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.377,59.438,69.25,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.177,0.0,0.0,0.035,0.034,-0.0,0.086,0.091,0.093
2132008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,73.703,42.316,13.866,58.322,70.231,65.902,73.911,65.749,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.058,57.923,88.344,79.886,86.561,45.307,59.267,45.121,-10.852,110.0,110.0,71.0,74.5,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.438,71.438,0.012,60.313,70.0,75.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.313,114.938,114.563,3.156,62.031,69.625,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.367,59.625,69.25,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.173,0.0,0.0,0.035,0.035,0.0,0.171,0.031,0.093
2132008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,73.672,42.316,12.328,22.547,70.551,65.688,73.694,65.749,66.166,0.0,-0.065,-0.051,20.0,20.0,8.622,9.389,0.09,58.03,88.27,79.992,86.413,45.235,59.162,45.121,-10.852,110.0,110.0,71.0,74.375,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.438,0.012,60.188,70.188,75.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.156,119.063,116.938,3.158,61.906,69.688,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.313,3.367,59.438,69.25,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.106,0.0,0.0,0.035,0.035,0.0,0.969,0.122,0.062
2132008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.766,42.316,13.866,19.684,70.444,65.688,73.694,65.53,66.275,0.0,-0.065,-0.051,20.0,20.0,8.622,9.36,0.116,58.138,88.196,79.886,86.487,45.307,59.162,45.121,-10.852,110.0,110.0,70.75,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.438,0.012,60.188,70.375,75.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.438,120.0,119.313,3.158,62.031,69.625,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.5,3.375,59.438,69.188,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.176,0.0,0.0,0.035,0.035,0.0,0.313,0.305,0.186
2132008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,73.766,42.316,12.328,21.116,70.231,65.688,73.694,65.749,65.949,0.0,-0.065,-0.051,20.0,20.0,8.594,9.36,0.149,57.923,88.122,79.886,86.413,45.235,59.057,45.121,-10.852,110.0,110.0,71.0,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.375,71.438,0.012,60.188,70.438,75.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.406,118.125,118.0,3.176,61.906,69.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,120.063,3.381,59.438,69.25,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,118.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.108,0.0,0.0,0.035,0.034,-0.0,0.057,0.0,0.341
2132008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.688,42.316,12.328,16.822,70.444,65.902,74.019,65.53,66.275,0.0,-0.065,-0.051,20.0,20.0,8.594,9.389,0.188,58.138,88.122,79.992,86.339,45.307,59.162,45.121,-10.852,110.0,110.0,70.75,74.313,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,71.438,0.012,60.188,70.563,75.625,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.406,116.875,116.5,3.164,62.031,69.5,71.063,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.5,3.377,59.438,69.25,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.625,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.176,0.0,0.0,0.035,0.035,0.0,0.171,0.061,0.093
2132008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.953,42.316,13.866,23.978,70.551,65.795,73.803,65.749,66.275,0.0,-0.065,-0.051,20.0,20.0,8.594,9.36,0.175,58.138,88.049,79.992,86.339,45.38,59.162,45.048,-10.852,110.0,110.0,70.75,74.313,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.438,0.012,60.313,70.625,75.75,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.344,115.688,115.563,3.162,62.031,69.438,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.373,59.438,69.25,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.314,0.0,0.0,0.035,0.035,0.0,0.057,0.0,0.093
2132008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.969,42.316,13.866,38.289,70.231,65.902,74.019,65.53,66.058,0.0,-0.065,-0.051,20.0,20.0,8.594,9.36,0.162,57.923,87.975,79.886,86.265,45.307,59.162,45.121,-10.852,110.0,110.0,70.75,74.375,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.438,0.012,60.313,70.625,75.75,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.344,115.688,115.563,3.162,62.031,69.438,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.373,59.438,69.313,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.176,0.0,0.0,0.035,0.035,0.0,0.057,0.0,0.093
2132008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,73.969,42.316,13.866,19.684,70.338,65.688,73.803,65.53,66.166,0.0,-0.065,-0.051,20.0,20.0,8.594,9.36,0.136,58.138,87.975,79.779,86.265,45.307,59.057,45.121,-10.852,110.0,110.0,70.75,74.375,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.438,0.012,60.313,70.563,75.75,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.344,115.688,115.563,3.162,62.031,69.438,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.373,59.438,69.313,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.178,0.0,0.0,0.035,0.035,0.0,0.057,0.0,0.093
2132008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,73.969,42.316,10.79,46.875,70.338,65.902,74.019,65.53,66.058,0.0,-0.065,-0.051,20.0,20.0,8.594,9.36,0.116,57.923,87.901,79.779,86.265,45.235,59.267,45.121,-10.852,110.0,110.0,70.75,74.5,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.438,0.012,60.313,70.563,75.75,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.344,115.688,115.563,3.162,62.031,69.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.373,59.438,69.313,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.107,0.0,0.0,0.035,0.035,0.0,0.057,0.0,0.093
2132008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.969,42.316,12.328,22.547,70.444,65.688,73.803,65.749,66.058,0.0,-0.065,-0.051,20.0,20.0,8.594,9.36,0.103,57.923,87.827,79.779,86.191,45.307,59.057,45.121,-10.852,110.0,110.0,70.75,74.5,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.438,0.012,60.313,70.563,75.75,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.344,115.688,115.563,3.162,62.031,69.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.373,59.438,69.375,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.177,0.0,0.0,0.035,0.035,0.0,0.057,0.0,0.093
2132008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.969,42.316,12.328,22.547,70.551,66.009,74.128,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.594,9.36,0.077,57.923,87.827,79.779,86.191,45.307,59.057,45.194,-10.852,110.0,110.0,71.0,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,71.438,0.012,60.188,70.563,75.625,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.406,116.875,116.375,3.17,61.906,69.5,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.381,59.438,69.375,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.107,0.0,0.0,0.035,0.035,0.0,0.229,0.092,0.124
2132008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.0,42.316,13.866,41.151,70.231,65.688,73.803,65.53,66.058,0.0,-0.065,-0.051,20.0,20.0,8.594,9.36,0.019,57.923,87.827,79.779,86.265,45.38,59.162,45.194,-10.852,110.0,110.0,71.0,74.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.438,71.438,0.012,60.188,70.5,75.625,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.688,115.375,115.188,3.154,61.906,69.438,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.373,59.438,69.375,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.063,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.146,0.002,-0.176,0.0,0.0,0.035,0.035,0.0,0.085,0.061,0.186
