DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,74.094,41.054,15.405,13.959,70.338,65.688,73.911,65.53,66.058,0.0,-0.065,-0.051,20.0,20.0,8.594,9.36,-0.059,57.923,87.68,79.779,86.118,45.307,59.162,45.194,-10.852,110.0,110.0,71.0,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.375,71.438,0.012,60.188,70.5,75.625,64.375,100.0,35.563,72.0,70.0,1000.0,500.0,0.002,56.594,115.063,114.625,3.148,62.031,69.438,71.063,69.938,100.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.188,3.367,59.438,69.313,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.107,0.0,0.0,0.035,0.034,-0.0,0.199,0.061,0.124
2132008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.984,42.316,13.866,16.822,70.551,65.795,73.803,65.639,66.275,0.0,-0.065,-0.051,20.0,20.0,8.594,9.36,-0.136,58.138,87.68,79.779,86.044,45.307,59.057,45.121,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.438,0.012,60.188,70.438,75.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.531,118.813,116.938,3.158,61.906,69.375,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.359,59.344,69.375,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.177,0.0,0.0,0.035,0.035,0.0,0.855,0.121,0.031
2132008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.156,42.316,12.328,11.096,70.338,65.795,73.911,65.53,65.949,0.0,-0.065,-0.051,20.0,20.0,8.594,9.36,-0.208,57.923,87.68,79.673,85.97,45.307,59.057,45.121,-10.852,110.0,110.0,70.75,74.75,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.438,0.012,60.188,70.375,75.625,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.656,119.25,118.625,3.154,61.906,69.375,71.063,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.063,3.375,59.344,69.313,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.177,0.0,0.0,0.035,0.035,0.0,0.285,0.274,0.186
2132008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.0,42.316,10.79,38.289,70.338,65.795,73.911,65.859,66.058,0.0,-0.065,-0.055,20.0,20.0,8.594,9.36,-0.285,57.923,87.606,79.779,85.97,45.38,59.162,45.194,-10.852,110.0,110.0,71.0,74.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.375,71.438,0.012,60.188,70.375,75.75,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.469,117.5,117.313,3.166,61.813,69.438,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.25,3.377,59.344,69.313,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.371,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.002,-0.177,0.0,0.0,0.034,0.035,-0.0,0.086,0.061,0.217
2132008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.063,42.316,12.328,39.72,70.338,66.009,74.128,65.639,66.058,0.0,-0.065,-0.051,20.0,20.0,8.594,9.332,-0.46,58.03,87.532,79.673,85.97,45.38,59.162,45.194,-10.852,110.0,110.0,71.0,74.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.375,71.438,0.012,60.188,70.375,75.75,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.813,116.5,116.25,3.158,61.813,69.438,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.373,59.344,69.375,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.813,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.176,0.0,0.0,0.035,0.035,-0.0,0.114,0.092,0.062
2132008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,74.719,42.316,9.252,22.547,70.231,66.009,74.128,65.749,66.275,0.0,-0.065,-0.051,20.0,20.0,8.594,9.332,-0.603,58.245,87.532,79.673,85.97,45.307,59.162,45.121,-10.852,110.0,110.0,70.75,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.375,71.563,0.012,60.188,70.313,75.75,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.844,115.688,115.563,3.154,61.906,69.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.373,59.344,69.375,68.938,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.176,0.0,0.0,0.035,0.034,-0.0,0.057,0.183,0.124
2132008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.719,42.316,9.252,42.582,70.444,66.009,74.128,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.594,9.332,-0.681,57.923,87.459,79.673,85.896,45.38,59.057,45.194,-10.852,110.0,110.0,70.75,74.75,69.688,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.438,71.438,0.012,60.188,70.25,75.813,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.688,115.188,114.625,3.164,61.813,69.563,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.373,59.344,69.375,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.177,0.0,0.0,0.035,0.035,0.0,0.257,0.092,0.092
2132008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.906,42.316,10.79,38.289,70.444,66.009,74.236,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.594,9.332,-0.752,58.03,87.385,79.673,85.896,45.38,59.057,45.194,-10.852,110.0,110.0,70.75,74.813,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,71.438,0.012,60.188,70.188,75.75,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.969,118.125,116.25,3.158,61.813,69.563,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.373,59.344,69.375,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.002,-0.177,0.0,0.0,0.035,0.035,0.0,0.855,0.122,0.124
2132008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,74.078,42.316,12.328,31.134,70.338,65.795,73.911,65.53,66.058,0.0,-0.065,-0.051,20.0,20.0,8.566,9.332,-0.804,57.816,87.385,79.567,85.822,45.453,59.162,45.194,-10.852,110.0,110.0,70.75,74.813,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.438,0.012,60.188,70.188,75.813,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.688,119.625,118.813,3.156,61.813,69.5,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.625,3.373,59.344,69.375,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.246,0.0,0.0,0.035,0.034,0.0,0.37,0.244,0.186
2132008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.078,42.316,12.328,32.565,70.551,65.795,74.019,65.639,66.166,0.0,-0.065,-0.051,20.0,20.0,8.594,9.332,-0.83,58.138,87.311,79.567,85.822,45.38,59.057,45.267,-10.852,110.0,110.0,70.75,74.75,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,71.563,0.012,60.125,70.125,75.813,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.656,118.125,118.0,3.158,61.813,69.5,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.375,59.344,69.375,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,117.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.108,0.0,0.0,0.035,0.035,-0.0,0.057,0.03,0.341
2132008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,74.078,42.316,10.79,35.427,70.551,66.009,74.128,65.859,66.166,0.0,-0.065,-0.051,20.0,20.0,8.566,9.332,-0.882,58.03,87.237,79.673,85.748,45.38,59.267,45.194,-10.852,110.0,110.0,70.75,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.438,0.012,60.125,70.125,75.813,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.031,116.875,116.688,3.156,61.813,69.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.5,3.365,59.344,69.375,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.563,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.176,0.0,0.0,0.035,0.035,0.0,0.085,0.061,0.062
2132008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,74.313,42.316,12.328,22.547,70.551,66.009,74.128,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.566,9.332,-0.882,57.816,87.237,79.567,85.748,45.38,59.162,45.267,-10.852,110.0,110.0,70.75,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.375,71.438,0.012,60.125,70.125,75.813,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.875,115.75,115.563,3.166,61.813,69.375,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.375,59.344,69.375,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.002,-0.107,0.0,0.0,0.035,0.035,-0.0,0.086,0.031,0.093
2132008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,74.094,42.316,12.328,39.72,70.231,66.009,74.128,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.566,9.332,-0.895,57.816,87.164,79.567,85.748,45.453,59.162,45.194,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.438,71.563,0.012,60.125,70.063,75.813,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.781,115.188,114.938,3.158,61.813,69.375,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.438,3.373,59.344,69.375,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.247,0.0,0.0,0.035,0.034,-0.0,0.114,-0.031,0.124
2132008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,74.578,42.316,13.866,29.703,70.338,66.009,74.019,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.594,9.332,-0.921,58.03,87.237,79.567,85.748,45.453,59.057,45.267,-10.852,110.0,110.0,71.0,74.688,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.375,71.563,0.012,60.125,70.063,76.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.0,115.688,114.938,3.158,61.813,69.375,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.373,59.344,69.313,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.178,0.0,0.0,0.035,0.035,-0.0,0.342,0.092,0.124
2132008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,74.719,42.316,13.866,49.737,70.338,66.009,74.019,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.594,9.332,-0.869,57.816,87.09,79.567,85.675,45.38,59.057,45.267,-10.852,110.0,110.0,70.75,74.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.563,0.012,60.125,70.0,75.813,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.969,117.0,116.188,3.162,61.813,69.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.377,59.344,69.375,68.875,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.108,0.0,0.0,0.035,0.034,-0.0,0.371,0.122,0.094
2132008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.281,42.316,9.252,61.184,70.551,66.009,74.019,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.566,9.332,-0.817,57.923,87.09,79.46,85.601,45.38,59.162,45.267,-10.852,110.0,110.0,70.75,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.438,71.563,0.012,60.125,69.938,76.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.063,117.25,116.688,3.156,61.813,69.438,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.377,59.344,69.375,68.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.107,0.0,0.0,0.035,0.035,-0.0,0.256,0.061,0.248
2132008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,75.094,42.316,13.866,29.703,70.551,65.795,73.803,65.639,66.275,0.0,-0.065,-0.051,20.0,20.0,8.594,9.332,-0.765,58.138,87.016,79.567,85.601,45.38,59.057,45.194,-10.852,110.0,110.0,71.0,74.563,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,71.375,71.563,0.012,60.125,69.938,75.813,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.031,116.625,116.25,3.16,61.719,69.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.373,59.25,69.375,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.178,0.0,0.0,0.035,0.035,-0.0,0.171,0.091,0.186
2132008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,75.078,41.054,9.252,11.096,70.551,65.795,73.694,65.639,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.332,-0.746,58.245,86.942,79.46,85.527,45.453,59.057,45.267,-10.852,110.0,110.0,70.75,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.375,71.563,0.012,60.125,69.875,76.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.063,115.75,115.563,3.162,61.719,69.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.373,59.344,69.438,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.179,0.0,0.0,0.035,0.035,-0.0,0.085,0.092,0.124
2132008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,74.375,42.316,15.405,23.978,70.551,66.009,73.911,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.332,-0.746,58.245,86.869,79.567,85.527,45.38,59.057,45.267,-10.852,110.0,110.0,70.75,74.5,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.438,0.012,60.125,69.875,75.813,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.031,115.688,114.938,3.162,61.813,69.375,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.373,59.344,69.5,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.002,-0.108,0.0,0.0,0.035,0.034,0.0,0.343,0.092,0.124
2132008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.5,42.316,10.79,23.978,70.338,66.009,73.911,65.639,66.058,0.0,-0.065,-0.051,20.0,20.0,8.566,9.36,-0.752,58.03,86.869,79.354,85.527,45.453,59.162,45.267,-10.852,110.0,110.0,70.75,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.563,0.012,60.125,69.875,76.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.094,120.0,118.188,3.16,61.719,69.375,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.371,59.25,69.563,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,-0.177,0.0,0.0,0.035,0.035,-0.0,0.826,0.183,0.124
2132008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.006,0.0,80.0,65.0,1.4,74.297,42.316,10.79,12.528,70.551,66.009,73.911,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.332,-0.752,58.352,86.795,79.46,85.453,45.453,59.162,45.267,-10.852,110.0,110.0,70.75,74.313,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,71.438,0.012,60.125,69.875,75.813,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.063,118.625,118.5,3.158,61.813,69.375,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.438,3.389,59.25,69.563,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.004,-0.176,0.0,0.0,0.035,0.034,0.0,0.057,0.153,0.341
2132008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,74.234,42.316,12.328,22.547,70.551,66.009,73.803,65.639,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.36,-0.752,58.352,86.795,79.354,85.453,45.525,59.162,45.267,-10.852,110.0,110.0,70.75,74.063,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.375,71.563,0.012,60.031,69.875,75.813,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.063,117.0,116.875,3.152,61.813,69.375,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,119.063,3.373,59.25,69.563,68.875,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.125,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.248,0.0,0.0,0.035,0.034,-0.0,0.057,-0.031,0.186
2132008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.563,42.316,12.328,31.134,70.551,66.009,73.803,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.332,-0.791,58.352,86.721,79.46,85.379,45.453,59.267,45.34,-10.852,110.0,110.0,71.0,73.875,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,71.563,0.012,60.125,69.875,76.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.094,116.313,116.063,3.16,61.719,69.438,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.373,59.25,69.625,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.107,0.0,0.0,0.035,0.035,-0.0,0.114,0.03,0.124
2132008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.906,41.054,10.79,26.841,70.551,65.795,73.586,65.639,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.332,-0.83,58.352,86.721,79.46,85.379,45.525,59.267,45.34,-10.852,110.0,110.0,70.75,73.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.438,0.012,60.031,69.813,76.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.094,115.688,115.25,3.162,61.594,69.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.375,59.25,69.563,68.875,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.176,0.0,0.0,0.035,0.035,0.0,0.2,0.0,0.155
2132008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.453,42.316,13.866,18.253,70.551,66.009,73.803,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.36,-0.921,58.459,86.647,79.247,85.305,45.453,59.162,45.267,-10.852,110.0,110.0,71.0,73.438,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,71.563,0.012,60.125,69.813,76.0,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.063,115.313,114.938,3.166,61.719,69.5,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.371,59.344,69.5,68.938,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.177,0.0,0.0,0.035,0.035,-0.0,0.172,0.031,0.155
2132008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,74.484,42.316,12.328,23.978,70.551,66.116,73.694,65.639,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.36,-0.985,58.459,86.574,79.354,85.305,45.453,59.162,45.267,-10.852,110.0,110.0,70.75,73.313,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.375,71.563,0.012,60.031,69.813,76.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.094,116.5,115.688,3.164,61.594,69.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.375,59.25,69.5,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,0.002,-0.177,0.0,0.0,0.035,0.035,-0.0,0.371,0.092,0.124
2132008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.688,42.316,12.328,15.391,70.551,66.116,73.694,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.36,-1.083,58.459,86.574,79.247,85.305,45.598,59.162,45.413,-10.852,110.0,110.0,70.75,73.125,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,71.563,0.012,60.031,69.75,76.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.125,117.25,116.5,3.162,61.594,69.5,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.625,3.367,59.344,69.438,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.179,0.0,0.0,0.035,0.035,-0.0,0.343,0.122,0.124
2132008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,74.734,42.316,10.79,54.03,70.444,66.116,73.694,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.36,-1.16,58.459,86.5,79.247,85.232,45.525,59.267,45.267,-10.852,110.0,110.0,70.75,73.063,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,71.563,0.012,60.031,69.813,76.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.094,116.875,116.375,3.162,61.719,69.438,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.369,59.25,69.375,68.938,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.247,0.0,0.0,0.035,0.034,-0.0,0.228,0.03,0.186
2132008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,74.406,42.316,10.79,39.72,70.551,66.116,73.586,65.639,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.36,-1.199,58.459,86.426,79.247,85.232,45.525,59.162,45.34,-10.852,110.0,110.0,70.75,73.0,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.438,71.563,0.012,60.031,69.813,76.0,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.156,116.25,115.813,3.154,61.719,69.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.359,59.25,69.313,68.875,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.177,0.0,0.0,0.035,0.035,-0.0,0.199,0.061,0.124
2132008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,74.938,42.316,10.79,39.72,70.551,65.902,73.369,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.36,-1.212,58.352,86.426,79.247,85.158,45.525,59.162,45.413,-10.852,110.0,110.0,70.75,72.938,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.375,71.563,0.012,60.031,69.75,76.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,115.375,115.063,3.162,61.719,69.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.371,59.25,69.375,68.875,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.002,-0.107,0.0,0.0,0.035,0.034,-0.0,0.143,0.061,0.155
2132008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.156,42.316,10.79,46.875,70.551,66.116,73.694,65.639,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.36,-1.238,58.352,86.426,79.247,85.158,45.525,59.162,45.34,-10.852,110.0,110.0,71.0,72.875,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.438,0.012,60.031,69.813,76.0,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,118.813,116.875,3.158,61.719,69.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.373,59.25,69.25,68.875,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.178,0.0,0.0,0.035,0.035,0.0,0.884,0.091,0.093
2132008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.453,42.316,10.79,23.978,70.338,65.902,73.369,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.566,9.36,-1.303,58.138,86.352,79.247,85.084,45.525,59.162,45.34,-10.852,110.0,110.0,70.75,72.875,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.438,71.563,0.012,60.031,69.813,76.125,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,120.0,119.375,3.158,61.719,69.438,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.438,3.377,59.25,69.25,68.875,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.177,0.0,0.0,0.035,0.035,-0.0,0.285,0.335,0.155
2132008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,74.438,42.316,10.79,16.822,70.444,66.116,73.586,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.36,-1.335,58.245,86.279,79.141,85.084,45.525,59.162,45.34,-10.852,110.0,110.0,70.75,72.875,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.438,71.438,0.012,60.031,69.813,76.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.156,117.688,117.688,3.158,61.594,69.5,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,120.188,3.381,59.344,69.25,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,118.813,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.176,0.0,0.0,0.035,0.035,0.0,0.0,0.03,0.31
2132008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,74.906,42.316,12.328,18.253,70.551,66.116,73.586,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.389,-1.387,58.245,86.205,79.247,85.01,45.598,59.057,45.413,-10.852,110.0,110.0,70.75,73.0,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.438,71.563,0.012,60.031,69.75,76.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.125,116.625,116.375,3.168,61.594,69.563,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.375,3.375,59.25,69.188,68.875,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.625,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.179,0.0,0.0,0.035,0.034,-0.0,0.114,-0.091,0.093
2132008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,74.531,42.316,10.79,21.116,70.551,65.902,73.477,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.539,9.36,-1.4,58.138,86.205,79.247,85.01,45.671,59.267,45.485,-10.852,110.0,110.0,70.75,73.188,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.375,71.563,0.012,60.031,69.75,76.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,115.938,115.688,3.168,61.594,69.5,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.373,59.25,69.188,68.813,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.438,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.178,0.0,0.0,0.035,0.035,-0.0,0.114,0.153,0.031
2132008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.531,42.316,10.79,23.978,70.551,65.902,73.477,65.639,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.389,-1.439,58.138,86.131,79.141,85.01,45.525,59.162,45.413,-10.852,110.0,110.0,71.0,73.375,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.375,71.688,0.012,59.813,69.688,76.0,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.219,115.375,114.938,3.16,61.594,69.5,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.188,3.371,59.25,69.125,68.813,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,-0.107,0.0,0.0,0.035,0.035,-0.001,0.2,0.183,0.124
2132008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.766,42.316,9.252,25.409,70.551,66.009,73.694,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.36,-1.465,58.138,86.131,79.034,84.936,45.525,59.267,45.34,-10.852,110.0,110.0,70.75,73.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.438,0.012,60.031,69.688,75.813,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.281,116.25,115.25,3.158,61.594,69.5,71.063,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.369,59.125,69.063,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.002,-0.176,0.0,0.0,0.035,0.035,0.0,0.456,0.183,0.186
2132008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.035,0.0,80.0,65.0,1.4,74.719,42.316,10.79,9.665,70.551,66.116,73.694,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.566,9.36,-1.452,58.138,86.057,79.141,84.862,45.525,59.162,45.413,-10.852,110.0,110.0,71.0,73.75,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.438,0.012,60.031,69.688,75.813,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.219,117.5,116.688,3.156,61.594,69.5,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.373,59.25,69.125,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,-0.107,0.0,0.0,0.034,0.035,0.0,0.37,0.122,0.186
2132008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.797,42.316,10.79,33.996,70.338,66.116,73.694,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.539,9.36,-1.452,57.816,85.984,79.034,84.862,45.598,59.267,45.413,-10.852,110.0,110.0,70.75,73.938,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.375,71.563,0.012,60.031,69.688,75.813,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.25,117.5,116.875,3.164,61.594,69.5,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.377,59.125,69.125,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.177,0.0,0.0,0.034,0.035,-0.0,0.286,0.091,0.248
2132008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.766,42.316,12.328,25.409,70.444,65.902,73.477,65.859,66.275,0.0,-0.065,-0.055,20.0,20.0,8.539,9.389,-1.478,58.03,85.984,79.034,84.862,45.598,59.267,45.413,-10.852,110.0,110.0,70.75,74.0,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.563,0.012,59.813,69.688,75.813,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.25,116.625,116.25,3.152,61.594,69.5,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.373,59.25,69.125,68.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.177,0.0,0.0,0.035,0.035,-0.0,0.171,0.031,0.124
2132008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,74.563,42.316,10.79,22.547,70.444,65.902,73.477,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.539,9.389,-1.439,58.03,85.91,79.034,84.788,45.525,59.162,45.413,-10.852,110.0,110.0,70.75,74.188,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.438,0.012,59.813,69.625,75.813,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.25,115.75,115.5,3.16,61.594,69.5,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.373,59.125,69.188,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.107,0.0,0.0,0.035,0.035,0.0,0.114,0.091,0.125
2132008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.609,42.316,10.79,41.151,70.338,66.116,73.694,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.539,9.389,-1.426,57.816,85.91,78.928,84.788,45.598,59.162,45.413,-10.852,110.0,110.0,70.75,74.25,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.375,71.563,0.012,59.813,69.625,75.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.313,115.625,114.938,3.162,61.594,69.563,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.373,59.25,69.188,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.179,0.0,0.0,0.035,0.035,-0.0,0.314,0.092,0.093
2132008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,74.828,42.316,10.79,45.444,70.551,65.902,73.586,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.539,9.36,-1.374,57.923,85.836,79.034,84.715,45.671,59.267,45.485,-10.852,110.0,110.0,70.75,74.313,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.375,71.563,0.012,59.813,69.625,75.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.219,119.438,117.938,3.16,61.594,69.563,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.813,3.371,59.125,69.188,68.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.178,0.0,0.0,0.035,0.035,-0.0,0.684,0.244,0.124
2132008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,74.547,42.316,9.252,58.322,70.338,66.116,73.803,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.539,9.389,-1.322,57.709,85.836,79.034,84.715,45.598,59.267,45.413,-10.852,110.0,110.0,71.0,74.375,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,71.563,0.012,60.031,69.625,75.813,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.25,118.75,118.313,3.166,61.594,69.563,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.063,3.379,59.125,69.188,68.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.176,0.0,0.0,0.035,0.035,-0.0,0.2,0.152,0.31
2132008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.672,42.316,9.252,44.013,70.551,66.116,73.803,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.539,9.36,-1.277,57.816,85.762,79.034,84.715,45.671,59.162,45.485,-10.852,110.0,110.0,70.75,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,71.563,0.012,59.813,69.625,75.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.313,117.25,116.938,3.16,61.594,69.563,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.938,3.373,59.125,69.188,68.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.181,0.0,0.0,0.035,0.035,-0.0,0.142,0.03,0.216
2132008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,74.609,43.579,12.328,12.528,70.338,65.902,73.586,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.566,9.36,-1.225,57.602,85.689,78.928,84.641,45.671,59.267,45.413,-10.852,110.0,110.0,70.75,74.438,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.563,0.012,60.031,69.625,75.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.281,116.375,116.188,3.162,61.594,69.5,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.371,59.125,69.188,68.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.002,-0.247,0.0,0.0,0.035,0.035,-0.0,0.085,0.092,0.062
2132008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,74.594,42.316,12.328,51.168,70.338,65.902,73.586,65.749,66.058,0.0,-0.065,-0.055,20.0,20.0,8.539,9.389,-1.121,57.709,85.615,78.928,84.641,45.598,59.057,45.413,-10.852,110.0,110.0,70.75,74.438,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.563,0.012,59.813,69.625,75.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.281,115.688,115.5,3.162,61.594,69.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.377,59.125,69.188,68.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.181,0.0,0.0,0.035,0.035,-0.0,0.086,0.061,0.124
2132008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.578,42.316,12.328,39.72,70.444,66.116,73.803,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.539,9.389,-1.024,57.923,85.615,78.822,84.641,45.671,59.372,45.413,-10.852,110.0,110.0,70.75,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.438,0.012,59.813,69.563,75.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.25,115.313,114.938,3.172,61.594,69.375,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.367,59.125,69.25,68.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.375,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.246,0.0,0.0,0.035,0.035,0.0,0.172,0.091,0.093
2132008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.797,41.054,12.328,41.151,70.338,65.902,73.694,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.539,9.389,-0.959,57.709,85.541,78.928,84.567,45.598,59.162,45.413,-10.852,110.0,110.0,71.0,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.375,71.563,0.012,60.031,69.563,75.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.281,116.375,115.5,3.154,61.594,69.438,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.381,59.125,69.25,68.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.179,0.0,0.0,0.035,0.035,-0.0,0.399,0.092,0.031
2132008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,74.766,42.316,12.328,56.891,70.551,65.902,73.694,65.749,66.275,0.0,-0.065,-0.051,20.0,20.0,8.539,9.36,-0.895,57.816,85.541,78.928,84.567,45.671,59.162,45.485,-10.852,110.0,110.0,70.75,74.5,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.375,71.563,0.012,59.813,69.563,75.625,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.469,117.125,116.375,3.172,61.438,69.438,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.379,59.125,69.313,68.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.18,0.0,0.0,0.034,0.035,-0.0,0.344,0.091,0.186
2132008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,74.828,42.316,9.252,38.289,70.338,65.902,73.586,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.539,9.389,-0.843,57.494,85.541,78.822,84.493,45.598,59.057,45.485,-10.852,110.0,110.0,71.0,74.563,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.375,71.438,0.012,59.813,69.563,75.625,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.281,116.938,116.5,3.158,61.438,69.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.25,3.373,59.25,69.25,68.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.625,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,-0.11,0.0,0.0,0.035,0.035,-0.0,0.2,0.183,0.28
2132008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,74.688,42.316,7.715,19.684,70.338,65.902,73.694,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.539,9.389,-0.804,57.494,85.541,78.822,84.493,45.671,59.162,45.485,-10.852,110.0,110.0,70.75,74.563,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,59.813,69.563,75.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.438,116.25,115.813,3.162,61.594,69.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.375,59.125,69.313,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.181,0.0,0.0,0.035,0.035,-0.0,0.2,0.061,0.124
