DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.906,42.316,10.79,42.582,70.551,66.116,73.911,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.539,9.36,-0.778,57.387,85.467,78.928,84.493,45.671,59.267,45.485,-10.852,110.0,110.0,71.0,74.563,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.438,0.012,59.813,69.563,75.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.438,115.625,115.188,3.162,61.438,69.5,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.377,59.125,69.313,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.179,0.0,0.0,0.035,0.035,0.0,0.2,0.031,0.155
2132008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.25,42.316,12.328,16.822,70.338,66.116,73.911,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.539,9.389,-0.778,57.602,85.394,78.822,84.419,45.598,59.267,45.485,-10.852,110.0,110.0,70.75,74.563,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.953,71.438,71.563,0.012,59.813,69.563,75.625,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.281,118.125,116.25,3.16,61.438,69.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.373,59.125,69.313,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.108,0.0,0.0,0.035,0.035,-0.0,0.856,0.03,0.124
2132008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,75.344,42.316,7.715,33.996,70.551,66.116,73.911,65.749,66.275,0.0,-0.065,-0.051,20.0,20.0,8.539,9.36,-0.791,57.602,85.32,78.928,84.419,45.671,59.162,45.485,-10.852,110.0,110.0,71.0,74.5,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.375,71.563,0.012,59.813,69.563,75.75,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.313,120.125,119.375,3.164,61.438,69.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,117.875,3.373,59.063,69.313,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,-0.18,0.0,0.0,0.035,0.035,-0.0,0.343,0.304,0.154
2132008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,75.328,42.316,9.252,42.582,70.338,65.902,73.694,65.749,66.058,0.0,-0.065,-0.051,20.0,20.0,8.539,9.389,-0.83,57.28,85.32,78.715,84.345,45.671,59.267,45.558,-10.852,110.0,110.0,71.0,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.375,71.688,0.012,59.813,69.563,75.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.625,117.813,117.938,3.16,61.594,69.375,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,120.188,3.373,59.063,69.375,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.109,0.0,0.0,0.035,0.035,-0.001,-0.057,0.091,0.372
2132008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,75.078,42.316,10.79,41.151,70.231,66.116,73.803,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.511,9.36,-0.817,57.28,85.32,78.715,84.345,45.671,59.267,45.485,-10.852,110.0,110.0,71.0,74.5,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.563,71.563,0.012,59.719,69.563,75.75,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.656,116.625,116.375,3.162,61.438,69.438,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.375,3.381,59.063,69.375,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.179,0.0,0.0,0.035,0.035,0.0,0.114,0.031,0.093
2132008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.938,42.316,10.79,36.858,70.338,65.902,73.694,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.539,9.389,-0.778,57.494,85.246,78.715,84.345,45.598,59.267,45.485,-10.852,110.0,110.0,70.75,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.375,71.563,0.012,59.813,69.5,75.75,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.656,115.938,115.688,3.164,61.438,69.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.373,59.125,69.375,68.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,-0.108,0.0,0.0,0.035,0.035,-0.0,0.114,0.0,0.062
2132008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.969,42.316,10.79,13.959,70.551,66.009,73.586,65.749,66.058,0.0,-0.065,-0.055,20.0,20.0,8.511,9.36,-0.804,57.173,85.172,78.715,84.345,45.671,59.267,45.558,-10.852,110.0,110.0,71.0,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.375,71.688,0.012,59.813,69.5,75.75,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.469,115.375,114.938,3.16,61.313,69.438,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.363,59.063,69.313,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.109,0.0,0.0,0.035,0.035,-0.001,0.2,0.061,0.124
2132008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.016,42.316,9.252,59.753,70.338,66.116,73.586,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.511,9.36,-0.791,57.494,85.172,78.715,84.272,45.671,59.162,45.485,-10.852,110.0,110.0,70.75,74.063,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,71.563,0.012,59.813,69.563,75.75,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.563,115.938,115.188,3.162,61.438,69.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.371,59.125,69.313,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,-0.181,0.0,0.0,0.035,0.035,-0.0,0.343,0.183,0.154
2132008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.203,42.316,12.328,15.391,70.551,66.116,73.803,65.749,66.275,0.0,-0.065,-0.051,20.0,20.0,8.511,9.389,-0.752,57.494,85.098,78.609,84.272,45.671,59.267,45.558,-10.852,110.0,110.0,70.75,73.875,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.375,71.563,0.012,59.719,69.563,75.75,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.594,117.438,116.375,3.158,61.438,69.438,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.373,59.125,69.313,68.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.108,0.0,0.0,0.035,0.034,-0.0,0.485,0.183,0.186
2132008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,74.766,42.316,10.79,22.547,70.338,66.116,73.694,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.511,9.36,-0.746,57.494,85.025,78.609,84.198,45.671,59.267,45.558,-10.852,110.0,110.0,70.75,73.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.438,71.438,0.012,59.813,69.5,75.75,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.625,117.438,116.875,3.156,61.438,69.438,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.377,59.063,69.313,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.001,-0.109,0.0,0.0,0.035,0.035,0.0,0.257,0.122,0.186
2132008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,75.328,42.316,10.79,11.096,70.338,66.009,73.477,65.749,66.058,0.0,-0.065,-0.051,20.0,20.0,8.511,9.36,-0.733,57.173,85.025,78.609,84.198,45.743,59.162,45.558,-10.852,110.0,110.0,70.75,73.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.438,71.563,0.012,59.719,69.5,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.656,116.625,116.25,3.158,61.313,69.375,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.369,59.125,69.313,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.438,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.179,0.0,0.0,0.035,0.035,-0.0,0.171,0.091,0.248
2132008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,75.328,42.316,10.79,11.096,70.551,66.116,73.694,65.749,66.275,0.0,-0.065,-0.055,20.0,20.0,8.511,9.36,-0.707,57.387,84.951,78.609,84.124,45.743,59.162,45.558,-10.852,110.0,110.0,70.75,73.5,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.563,0.012,59.813,69.5,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.781,115.75,115.563,3.156,61.313,69.438,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.377,59.063,69.25,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,-0.181,0.0,0.0,0.035,0.035,-0.0,0.085,0.092,0.124
2132008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.219,42.316,10.79,42.582,70.231,66.116,73.694,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.483,9.36,-0.668,57.387,85.025,78.715,84.198,45.743,59.162,45.631,-10.852,110.0,110.0,70.75,73.438,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.375,71.563,0.012,59.719,69.5,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.719,115.625,114.938,3.158,61.313,69.438,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.373,59.125,69.313,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,-0.109,0.0,0.0,0.035,0.035,-0.0,0.314,0.092,0.124
2132008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.122,0.0,80.0,65.0,1.4,75.016,42.316,12.328,31.134,70.551,66.116,73.694,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.511,9.36,-0.629,57.173,84.951,78.609,84.198,45.816,59.162,45.631,-10.852,110.0,110.0,70.75,73.313,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.375,71.563,0.012,59.719,69.563,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.781,119.625,118.063,3.162,61.313,69.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.938,3.375,59.125,69.313,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.182,0.0,0.0,0.034,0.035,-0.0,0.713,0.183,0.124
2132008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,75.484,42.316,7.715,35.427,70.444,66.116,73.586,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.511,9.389,-0.577,57.387,84.951,78.715,84.124,45.816,59.267,45.631,-10.852,110.0,110.0,70.75,73.313,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.563,0.012,59.719,69.5,75.813,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.844,118.813,118.625,3.162,61.313,69.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.438,3.377,59.063,69.313,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.18,0.0,0.0,0.034,0.035,-0.0,0.086,0.152,0.342
2132008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,75.219,42.316,10.79,42.582,70.444,66.223,73.586,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.483,9.389,-0.512,57.387,84.803,78.502,84.05,45.671,59.162,45.558,-10.852,110.0,110.0,71.0,73.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.375,71.563,0.012,59.813,69.5,75.813,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.781,117.25,116.938,3.158,61.313,69.625,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.373,59.063,69.25,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,-0.11,0.0,0.0,0.035,0.035,-0.0,0.142,0.061,0.186
2132008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,75.641,42.316,9.252,31.134,70.338,66.116,73.586,65.969,66.058,0.0,-0.065,-0.055,20.0,20.0,8.511,9.36,-0.473,57.28,84.73,78.609,84.05,45.671,59.267,45.631,-10.852,110.0,110.0,70.75,73.188,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.438,71.563,0.012,59.719,69.5,75.813,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.844,116.375,116.063,3.164,61.438,69.688,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.373,59.063,69.25,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.039,0.0,0.0,0.035,0.034,-0.0,0.143,0.031,0.062
2132008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.359,42.316,9.252,59.753,70.338,66.009,73.369,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.483,9.36,-0.415,57.28,84.73,78.609,83.976,45.743,59.162,45.558,-10.852,110.0,110.0,70.75,73.188,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.375,71.563,0.012,59.719,69.563,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.875,115.688,115.5,3.164,61.313,69.625,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.375,59.125,69.313,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.181,0.0,0.0,0.035,0.035,-0.0,0.086,0.03,0.124
2132008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.438,42.316,9.252,42.582,70.338,66.116,73.586,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.483,9.36,-0.376,57.28,84.803,78.502,84.05,45.816,59.057,45.558,-10.852,110.0,110.0,70.75,73.125,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,71.563,0.012,59.594,69.5,75.813,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.875,115.313,114.938,3.162,61.219,69.625,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.377,59.063,69.25,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.146,0.001,-0.255,0.0,0.0,0.035,0.035,-0.0,0.171,0.153,0.155
2132008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,75.203,42.316,9.252,38.289,70.551,66.223,73.586,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.483,9.389,-0.35,57.387,84.73,78.396,83.976,45.816,59.162,45.631,-10.852,110.0,110.0,71.0,73.125,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.563,71.563,0.012,59.719,69.5,75.75,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.875,116.5,115.563,3.154,61.438,69.563,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.373,59.125,69.25,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.18,0.0,0.0,0.035,0.035,0.0,0.427,0.183,0.031
2132008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.578,42.316,10.79,33.996,70.551,66.116,73.586,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.511,9.389,-0.337,57.173,84.582,78.396,83.902,45.743,59.162,45.558,-10.852,110.0,110.0,70.75,73.125,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.375,71.563,0.012,59.719,69.5,75.813,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.031,117.25,116.688,3.164,61.438,69.5,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.563,3.375,59.063,69.25,68.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.181,0.0,0.0,0.035,0.035,-0.0,0.257,0.152,0.093
2132008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.688,42.316,9.252,25.409,70.551,66.223,73.586,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.483,9.389,-0.35,57.387,84.656,78.502,83.902,45.816,59.162,45.631,-10.852,110.0,110.0,70.75,73.25,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.719,69.5,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,117.0,116.5,3.158,61.313,69.5,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.373,59.063,69.313,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,0.0,-0.074,0.001,0.001,-0.222,-0.072,0.001,-0.181,0.0,0.0,0.035,0.034,-0.0,0.228,0.091,0.186
2132008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.469,42.316,12.328,28.272,70.338,66.223,73.586,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.483,9.389,-0.389,57.066,84.508,78.396,83.829,45.816,59.162,45.631,-10.852,110.0,110.0,70.75,73.375,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.375,71.563,0.012,59.719,69.5,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.969,116.313,115.875,3.154,61.313,69.5,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.365,59.063,69.313,68.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.181,0.0,0.0,0.035,0.035,-0.0,0.2,0.061,0.124
2132008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,75.391,42.316,9.252,61.184,70.551,66.223,73.586,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.483,9.389,-0.376,57.28,84.582,78.396,83.829,45.816,59.162,45.631,-10.852,110.0,110.0,70.75,73.5,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.563,0.012,59.719,69.5,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.906,115.625,115.188,3.158,61.219,69.5,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.367,59.063,69.313,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.181,0.0,0.0,0.034,0.034,-0.0,0.199,0.031,0.062
2132008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,75.219,42.316,12.328,42.582,70.551,66.009,73.369,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.483,9.389,-0.389,57.28,84.435,78.502,83.755,45.816,59.162,45.631,-10.852,110.0,110.0,70.75,73.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,71.563,0.012,59.594,69.5,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.969,118.188,116.25,3.162,61.313,69.563,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.383,59.063,69.313,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.18,0.0,0.0,0.035,0.035,-0.0,0.885,0.091,0.062
2132008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,75.719,42.316,12.328,23.978,70.338,66.009,73.369,65.749,66.058,0.0,-0.065,-0.051,20.0,20.0,8.483,9.389,-0.363,57.066,84.435,78.396,83.829,45.816,59.162,45.631,-10.852,110.0,110.0,70.75,73.875,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.375,71.563,0.012,59.719,69.5,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.031,120.438,119.563,3.16,61.313,69.563,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,117.75,3.377,59.063,69.313,68.813,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.181,0.0,0.0,0.035,0.035,-0.0,0.399,0.336,0.155
2132008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.359,42.316,13.866,29.703,70.338,66.223,73.694,65.749,66.058,0.0,-0.065,-0.051,20.0,20.0,8.483,9.418,-0.35,57.066,84.435,78.289,83.755,45.816,59.057,45.631,-10.852,110.0,110.0,70.75,74.0,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.375,71.563,0.012,59.719,69.5,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.969,118.125,118.063,3.172,61.219,69.5,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,120.375,3.377,58.844,69.375,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,117.938,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.183,0.0,0.0,0.034,0.035,-0.0,0.028,0.0,0.434
2132008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,75.547,42.316,10.79,39.72,70.551,66.009,73.477,65.749,66.058,0.0,-0.065,-0.051,20.0,20.0,8.483,9.389,-0.389,57.173,84.361,78.289,83.681,45.816,59.162,45.631,-10.867,110.0,110.0,70.75,74.063,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.375,71.563,0.012,59.719,69.5,75.813,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.0,116.938,116.688,3.162,61.219,69.5,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.625,3.379,58.844,69.438,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.182,0.0,0.0,0.035,0.035,-0.0,0.114,0.0,0.062
2132008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.563,42.316,13.866,26.841,70.338,66.223,73.694,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.483,9.418,-0.363,57.387,84.287,78.289,83.681,45.816,59.162,45.631,-10.852,110.0,110.0,70.75,74.25,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.438,71.563,0.012,59.594,69.5,75.813,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.125,116.25,115.813,3.156,61.219,69.375,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.369,59.063,69.375,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.181,0.0,0.0,0.035,0.035,-0.0,0.199,0.061,0.093
2132008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,75.594,42.316,12.328,19.684,70.444,66.223,73.694,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.483,9.418,-0.415,57.387,84.287,78.289,83.681,45.889,59.162,45.704,-10.852,110.0,110.0,70.75,74.25,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.375,71.563,0.012,59.594,69.563,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.094,115.625,115.063,3.156,61.219,69.375,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.375,58.844,69.438,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,-0.182,0.0,0.0,0.035,0.035,-0.0,0.256,0.061,0.0
2132008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,75.688,42.316,10.79,16.822,70.551,66.223,73.694,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.483,9.418,-0.415,57.387,84.213,78.183,83.681,45.889,59.162,45.631,-10.852,110.0,110.0,70.75,74.313,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.563,0.012,59.594,69.5,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.156,115.938,115.188,3.162,61.219,69.438,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.373,59.063,69.438,68.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.253,0.0,0.0,0.035,0.035,-0.0,0.343,0.091,0.093
2132008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.297,42.316,10.79,51.168,70.551,66.009,73.477,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.483,9.418,-0.441,57.387,84.213,78.289,83.607,45.889,59.162,45.631,-10.852,110.0,110.0,70.75,74.375,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,71.563,0.012,59.719,69.5,75.813,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.094,117.5,116.5,3.162,61.219,69.5,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.375,58.844,69.5,68.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.001,-0.255,0.0,0.0,0.035,0.035,-0.0,0.457,0.183,0.093
2132008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,75.719,42.316,12.328,23.978,70.551,66.223,73.694,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.483,9.389,-0.402,57.494,84.213,78.183,83.681,45.889,59.162,45.704,-10.852,110.0,110.0,70.75,74.375,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.375,71.438,0.012,59.594,69.5,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.125,117.625,116.938,3.164,61.219,69.625,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.375,58.844,69.5,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.182,0.0,0.0,0.035,0.035,-0.0,0.314,0.122,0.217
2132008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,75.578,42.316,12.328,29.703,70.551,66.223,73.694,65.749,66.275,0.0,-0.065,-0.051,20.0,20.0,8.483,9.418,-0.285,57.387,84.14,78.183,83.533,45.889,59.162,45.704,-10.852,110.0,110.0,70.75,74.375,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.375,71.563,0.012,59.594,69.5,75.813,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,116.875,116.5,3.162,61.313,69.813,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.373,59.063,69.5,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.183,0.0,0.0,0.035,0.035,-0.0,0.171,0.031,0.124
2132008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,75.891,42.316,9.252,31.134,70.551,66.009,73.586,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.483,9.389,-0.234,57.494,84.066,78.289,83.533,45.889,59.267,45.704,-10.852,110.0,110.0,70.75,74.313,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.563,71.563,0.012,59.719,69.438,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.094,116.0,115.688,3.154,61.219,70.0,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.377,59.063,69.438,68.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.181,0.0,0.0,0.035,0.034,0.0,0.142,0.061,0.062
2132008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,75.594,42.316,10.79,25.409,70.551,66.009,73.586,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.455,9.389,-0.182,57.494,84.066,78.183,83.533,45.889,59.372,45.631,-10.852,110.0,110.0,71.0,74.188,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.688,0.012,59.594,69.375,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.156,115.313,114.938,3.16,61.156,70.0,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.438,3.377,59.063,69.5,68.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.249,0.0,0.0,0.035,0.035,-0.0,0.171,-0.031,0.124
2132008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,75.406,42.316,10.79,51.168,70.551,66.223,73.803,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.483,9.418,-0.169,57.494,84.066,78.183,83.459,45.235,59.162,45.121,-10.852,110.0,110.0,70.75,74.0,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.375,71.563,0.012,59.594,69.375,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.094,117.5,116.063,3.162,61.156,70.063,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.377,58.844,69.438,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,-0.107,0.0,0.0,0.035,0.034,-0.0,0.656,0.092,0.155
2132008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.516,41.054,9.252,35.427,70.551,66.223,73.803,65.749,66.275,0.0,-0.065,-0.051,20.0,20.0,8.455,9.418,-0.123,57.494,83.992,78.183,83.533,44.871,59.267,44.756,-10.852,110.0,110.0,71.0,73.938,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.688,0.012,59.594,69.438,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.125,118.813,118.188,3.16,61.156,70.063,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.375,3.373,58.844,69.375,68.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,-0.104,0.0,0.0,0.035,0.035,-0.0,0.285,0.274,0.218
2132008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,12.977,0.0,80.0,65.0,1.4,75.734,42.316,12.328,25.409,70.551,66.009,73.586,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.455,9.389,-0.11,57.494,83.918,78.183,83.459,44.653,59.267,44.537,-10.852,110.0,110.0,70.75,73.875,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.563,0.012,59.594,69.375,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.281,117.625,117.375,3.158,61.219,70.063,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.377,58.844,69.375,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,-0.103,0.0,0.0,0.034,0.035,-0.0,0.114,0.091,0.279
2132008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,75.547,42.316,13.866,49.737,70.231,66.009,73.586,65.749,66.058,0.0,-0.065,-0.051,20.0,20.0,8.483,9.389,-0.123,57.28,83.992,78.076,83.459,44.58,59.267,44.392,-10.852,110.0,110.0,70.75,73.875,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.375,71.688,0.011,59.594,69.375,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.156,116.625,116.375,3.166,61.219,70.0,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.938,3.375,58.844,69.313,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.167,0.0,0.0,0.035,0.035,-0.001,0.114,0.061,0.093
2132008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.547,42.316,12.328,42.582,70.551,66.223,73.803,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.455,9.389,-0.085,57.494,83.845,78.183,83.385,44.435,59.267,44.246,-10.852,110.0,110.0,70.75,73.875,69.688,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.563,0.012,59.594,69.375,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.156,115.938,115.563,3.162,61.219,69.938,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.367,58.844,69.25,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.438,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.166,0.0,0.0,0.035,0.035,-0.0,0.171,0.091,0.031
2132008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.656,42.316,10.79,18.253,70.551,66.223,73.803,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.455,9.418,-0.072,57.494,83.845,78.183,83.385,44.217,59.267,44.1,-10.852,110.0,110.0,70.75,73.813,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,59.594,69.438,75.75,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.469,115.313,114.938,3.156,61.219,69.875,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.188,3.369,59.063,69.188,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.001,-0.102,0.0,0.0,0.035,0.034,-0.0,0.171,0.061,0.062
2132008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.828,42.316,12.328,44.013,70.338,66.223,73.803,65.749,66.058,0.0,-0.065,-0.051,20.0,20.0,8.483,9.389,-0.085,57.387,83.845,78.076,83.312,44.144,59.162,44.027,-10.852,110.0,110.0,70.75,73.875,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,71.563,0.012,59.594,69.438,75.75,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.188,117.5,115.813,3.16,61.219,69.875,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.375,58.844,69.125,68.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,0.001,-0.102,0.0,0.0,0.035,0.034,-0.0,0.77,0.153,0.124
2132008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,75.453,42.316,12.328,31.134,70.551,66.009,73.586,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.455,9.418,-0.149,57.602,83.771,77.97,83.312,44.072,59.267,43.881,-10.852,110.0,110.0,71.0,73.875,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,71.563,0.012,59.594,69.5,76.0,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.156,120.125,119.125,3.158,61.156,69.75,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.25,3.377,58.781,69.063,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,-0.0,0.456,0.336,0.186
2132008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,75.75,42.316,7.715,33.996,70.338,66.009,73.586,65.749,66.275,0.0,-0.065,-0.051,20.0,20.0,8.455,9.389,-0.182,57.602,83.771,78.076,83.312,43.854,59.267,43.735,-10.852,110.0,110.0,70.75,73.875,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.563,0.012,59.594,69.5,75.75,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.25,118.438,118.188,3.158,61.156,69.625,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.375,58.844,69.063,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,-0.1,0.0,0.0,0.035,0.035,-0.0,0.114,0.092,0.434
2132008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.006,0.0,80.0,65.0,1.4,75.875,42.316,12.328,28.272,70.338,66.009,73.586,65.749,66.058,0.0,-0.065,-0.051,20.0,20.0,8.455,9.389,-0.247,57.387,83.697,77.97,83.238,43.781,59.372,43.59,-10.852,110.0,110.0,70.75,73.938,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.563,0.012,59.594,69.5,75.75,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.25,118.438,118.188,3.158,61.156,69.563,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.375,58.844,69.063,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.002,-0.159,0.0,0.0,0.035,0.034,-0.0,0.114,0.092,0.434
2132008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,76.281,42.316,10.79,31.134,70.551,66.223,73.803,65.749,66.275,0.0,-0.065,-0.051,20.0,20.0,8.455,9.418,-0.26,57.709,83.623,77.97,83.238,43.636,59.267,43.517,-10.852,110.0,110.0,70.75,74.0,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.563,0.012,59.594,69.5,75.75,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.25,118.438,118.188,3.158,61.156,69.563,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.375,58.844,69.125,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.099,0.0,0.0,0.035,0.035,-0.0,0.114,0.092,0.434
2132008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,76.125,42.316,10.79,28.272,70.338,66.223,73.803,66.079,66.058,0.0,-0.065,-0.051,20.0,20.0,8.455,9.389,-0.272,57.494,83.623,77.97,83.312,43.708,59.267,43.517,-10.852,110.0,110.0,70.75,74.0,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.563,0.012,59.594,69.563,75.75,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.25,118.438,118.188,3.158,61.156,69.563,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.375,58.844,69.125,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,-0.16,0.0,0.0,0.035,0.034,-0.0,0.114,0.092,0.434
2132008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,76.188,42.316,12.328,26.841,70.338,66.009,73.586,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.455,9.389,-0.26,57.494,83.55,77.97,83.164,43.563,59.267,43.298,-10.852,110.0,110.0,70.75,74.0,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.563,0.012,59.594,69.5,75.75,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.25,118.438,118.188,3.158,61.156,69.563,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.375,58.844,69.125,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.22,0.0,0.0,0.035,0.035,-0.0,0.114,0.092,0.434
2132008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,76.031,42.316,10.79,18.253,70.444,66.009,73.586,65.749,66.275,0.0,-0.065,-0.051,20.0,20.0,8.455,9.389,-0.311,57.709,83.55,77.97,83.164,43.49,59.267,43.225,-10.852,110.0,110.0,70.75,74.063,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.563,0.012,59.594,69.5,75.75,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.25,118.438,118.188,3.158,61.156,69.625,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.375,58.844,69.125,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.219,0.0,0.0,0.035,0.035,-0.0,0.114,0.092,0.434
2132008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,75.516,42.316,9.252,8.234,70.338,66.223,73.911,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.455,9.389,-0.272,57.709,83.476,77.97,83.164,43.345,59.057,43.152,-10.852,110.0,110.0,70.75,74.063,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.563,0.012,59.594,69.438,75.75,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.25,118.438,118.188,3.158,61.156,69.688,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.375,58.844,69.188,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.16,0.0,0.0,0.035,0.035,-0.0,0.114,0.092,0.434
2132008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.035,0.0,80.0,65.0,1.4,75.703,42.316,12.328,23.978,70.551,66.223,73.911,65.749,66.275,0.0,-0.065,-0.051,20.0,20.0,8.455,9.389,-0.311,57.709,83.476,77.97,83.09,43.345,59.372,43.079,-10.852,110.0,110.0,70.75,74.063,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.563,0.012,59.594,69.438,75.75,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.25,118.438,118.188,3.158,61.156,69.75,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.375,58.844,69.188,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,-0.216,0.0,0.0,0.036,0.035,-0.0,0.114,0.092,0.434
