DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,12.962,0.0,80.0,65.0,1.4,75.984,42.316,12.328,49.737,70.551,66.223,73.911,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.427,9.389,-0.311,57.709,83.476,77.864,83.09,43.199,59.162,43.006,-10.852,110.0,110.0,70.75,74.125,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.563,0.012,59.594,69.438,75.75,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.25,118.438,118.188,3.158,61.156,69.688,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.375,58.844,69.188,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.001,-0.157,0.0,0.0,0.036,0.035,-0.0,0.114,0.092,0.434
2132008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,76.25,42.316,12.328,39.72,70.551,66.223,73.911,65.749,66.275,0.0,-0.065,-0.055,20.0,20.0,8.427,9.389,-0.26,57.709,83.402,77.97,83.09,43.054,59.162,42.933,-10.852,110.0,110.0,70.75,74.125,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.563,0.012,59.594,69.438,75.75,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.25,118.438,118.188,3.158,61.156,69.625,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.375,58.844,69.188,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,0.001,-0.098,0.0,0.0,0.034,0.035,-0.0,0.114,0.092,0.434
2132008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,76.25,42.316,12.328,45.444,70.444,66.223,73.911,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.455,9.389,-0.311,57.494,83.402,77.864,83.09,43.418,59.372,43.152,-10.852,110.0,110.0,70.75,74.125,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.563,0.012,59.594,69.5,75.75,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.25,118.438,118.188,3.158,61.156,69.563,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.375,58.844,69.188,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,-0.072,0.001,-0.218,0.0,0.0,0.035,0.035,-0.0,0.114,0.092,0.434
2132008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,76.25,42.316,10.79,32.565,70.444,66.223,73.911,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.427,9.389,-0.337,57.709,83.328,77.864,83.016,43.999,59.162,43.662,-10.852,110.0,110.0,70.75,74.125,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.563,0.012,59.594,69.5,75.75,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.25,118.438,118.188,3.158,61.156,69.5,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.375,58.844,69.25,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.289,0.0,0.0,0.035,0.035,-0.0,0.114,0.092,0.434
2132008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,76.25,42.316,13.866,26.841,70.338,66.223,73.911,66.079,66.058,0.0,-0.065,-0.051,20.0,20.0,8.455,9.36,-0.389,57.494,83.402,77.97,83.09,44.144,59.057,43.881,-10.852,110.0,110.0,70.75,74.188,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.563,0.012,59.594,69.5,75.75,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.25,118.438,118.188,3.158,61.156,69.563,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.375,58.844,69.188,68.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.231,0.0,0.0,0.035,0.035,-0.0,0.114,0.092,0.434
2132008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,76.672,41.054,12.328,11.096,70.338,66.009,73.694,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.427,9.389,-0.389,57.709,83.328,77.97,83.016,44.144,59.267,43.954,-10.852,110.0,110.0,70.75,74.125,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.563,71.563,0.012,59.531,69.5,75.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.938,116.625,116.25,3.162,61.156,69.563,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.938,3.375,58.781,69.188,68.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.164,0.0,0.0,0.035,0.035,0.0,0.171,0.0,0.062
2132008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,76.672,42.316,12.328,35.427,70.551,66.223,73.911,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.427,9.389,-0.376,57.602,83.255,77.97,82.942,44.144,59.162,43.954,-10.852,110.0,110.0,71.0,74.188,69.813,69.875,0.0,85.563,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,71.688,0.012,59.531,69.5,75.75,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.813,115.75,115.563,3.162,61.156,69.625,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.373,58.781,69.125,68.5,65.875,100.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.165,0.0,0.0,0.035,0.035,-0.0,0.085,0.0,0.093
2132008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,76.719,42.316,12.328,22.547,70.551,66.223,74.019,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.427,9.389,-0.285,57.494,83.255,77.757,82.942,44.144,59.162,43.954,-10.852,110.0,110.0,70.75,74.188,69.688,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.563,0.012,59.531,69.5,75.813,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.813,115.313,114.938,3.164,61.063,69.625,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.381,58.781,69.188,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.001,-0.165,0.0,0.0,0.035,0.035,-0.0,0.172,0.092,0.124
2132008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,76.547,42.316,10.79,21.116,70.551,66.009,73.803,65.859,66.275,0.0,-0.065,-0.055,20.0,20.0,8.427,9.36,-0.182,57.494,83.181,77.757,82.942,44.217,59.162,44.027,-10.852,110.0,110.0,70.75,74.188,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.375,71.563,0.012,59.531,69.5,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.0,118.75,116.938,3.162,61.156,69.625,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.377,58.781,69.188,68.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.688,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,-0.166,0.0,0.0,0.035,0.035,-0.0,0.827,0.092,0.154
2132008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,76.625,42.316,10.79,29.703,70.551,66.223,73.911,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.427,9.36,-0.097,57.494,83.107,77.757,82.869,44.29,59.162,44.173,-10.867,110.0,110.0,70.75,74.125,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,71.563,0.012,59.531,69.438,75.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.063,119.375,118.688,3.162,61.063,69.5,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.375,3.373,58.781,69.188,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,0.0,-0.103,0.0,0.0,0.035,0.035,-0.0,0.314,0.213,0.155
2132008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,76.859,42.316,13.866,41.151,70.338,66.223,73.911,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.427,9.36,-0.085,57.387,83.107,77.757,82.869,44.362,59.057,44.173,-10.852,110.0,110.0,70.75,74.063,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,71.563,0.012,59.531,69.5,75.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.0,117.813,117.563,3.162,61.156,69.5,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.438,3.381,58.781,69.25,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.375,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.001,-0.168,0.0,0.0,0.035,0.035,-0.0,0.114,0.091,0.249
2132008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,76.688,42.316,13.866,36.858,70.551,66.223,74.019,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.427,9.389,-0.097,57.494,83.033,77.864,82.795,44.362,59.057,44.319,-10.852,110.0,110.0,70.75,74.063,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.375,71.563,0.012,59.531,69.5,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.313,116.625,116.375,3.164,61.063,69.438,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.375,3.377,58.781,69.25,68.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.038,0.0,0.0,0.034,0.035,-0.0,0.114,-0.091,0.093
2132008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,76.594,42.316,10.79,36.858,70.551,66.009,73.694,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.427,9.36,-0.059,57.494,83.033,77.757,82.795,44.435,59.162,44.246,-10.852,110.0,110.0,70.75,74.125,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,71.563,0.012,59.531,69.5,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.313,115.75,115.563,3.162,61.156,69.438,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.373,58.844,69.25,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,-0.168,0.0,0.0,0.035,0.035,-0.0,0.085,0.0,0.062
2132008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,76.688,42.316,10.79,16.822,70.338,66.116,73.694,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.427,9.36,-0.059,57.173,83.033,77.757,82.795,44.435,59.162,44.246,-10.852,110.0,110.0,70.75,74.125,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.563,71.563,0.012,59.531,69.5,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.344,115.188,114.938,3.158,61.063,69.438,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.188,3.373,58.781,69.25,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.168,0.0,0.0,0.035,0.035,0.0,0.114,0.061,0.093
2132008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,77.063,42.316,9.252,32.565,70.551,66.223,73.911,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.427,9.36,-0.072,57.387,83.033,77.757,82.869,44.435,59.057,44.319,-10.852,110.0,110.0,70.75,74.063,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.563,0.012,59.531,69.5,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.5,116.0,115.188,3.158,61.063,69.438,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.379,58.781,69.25,68.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.104,0.0,0.0,0.035,0.035,-0.0,0.371,0.092,0.124
2132008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,77.203,42.316,13.866,22.547,70.551,66.223,73.911,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.427,9.36,-0.059,57.28,83.033,77.864,82.869,44.508,59.162,44.319,-10.852,110.0,110.0,70.688,74.125,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.438,71.563,0.012,59.531,69.5,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.719,117.125,116.25,3.158,61.063,69.5,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.373,58.781,69.25,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.168,0.0,0.0,0.035,0.034,-0.0,0.399,0.122,0.185
2132008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,77.281,42.316,10.79,41.151,70.338,66.009,73.694,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.427,9.36,-0.123,57.066,82.886,77.757,82.721,44.508,59.057,44.319,-10.852,110.0,110.0,70.75,74.063,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.375,71.563,0.012,59.531,69.5,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.75,117.125,116.688,3.168,61.063,69.563,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.373,58.781,69.25,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,-0.0,0.2,0.122,0.155
2132008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,77.359,42.316,9.252,45.444,70.338,66.33,73.586,66.079,66.058,0.0,-0.065,-0.051,20.0,20.0,8.427,9.36,-0.162,57.066,82.886,77.757,82.721,44.508,59.162,44.319,-10.852,110.0,110.0,70.75,74.063,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.563,0.012,59.438,69.5,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.781,116.5,116.188,3.172,61.063,69.5,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.377,58.781,69.25,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,-0.0,0.143,0.122,0.124
2132008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,77.578,42.316,13.866,12.528,70.231,66.223,73.803,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.427,9.36,-0.26,57.387,82.96,77.651,82.721,44.58,59.057,44.465,-10.852,110.0,110.0,70.75,74.063,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.563,0.012,59.531,69.5,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.844,115.75,115.5,3.162,61.063,69.5,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.373,58.781,69.25,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.104,0.0,0.0,0.035,0.034,-0.0,0.114,0.03,0.186
2132008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,76.891,42.316,9.252,25.409,70.338,66.33,73.803,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.427,9.36,-0.363,57.28,82.812,77.651,82.647,44.58,59.057,44.392,-10.852,110.0,110.0,70.75,74.063,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.438,71.563,0.012,59.594,69.438,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.688,115.938,114.938,3.158,61.063,69.438,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.373,58.781,69.188,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.169,0.0,0.0,0.035,0.035,-0.0,0.456,0.031,0.124
2132008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,77.453,42.316,10.79,49.737,70.338,66.116,73.586,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.427,9.36,-0.441,57.28,82.886,77.651,82.721,44.653,59.162,44.465,-10.852,110.0,110.0,70.75,74.063,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,71.563,0.012,59.531,69.5,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.844,119.375,118.0,3.16,61.156,69.438,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.125,3.375,58.781,69.188,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.0,-0.169,0.0,0.0,0.035,0.035,-0.0,0.627,0.214,0.123
2132008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,77.297,42.316,10.79,16.822,70.551,66.33,73.803,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.4,9.36,-0.538,57.173,82.738,77.651,82.647,44.58,59.057,44.392,-10.852,110.0,110.0,70.75,74.063,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.375,71.563,0.012,59.438,69.5,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.813,118.0,117.688,3.17,61.063,69.438,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.063,3.377,58.781,69.125,68.5,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,-0.169,0.0,0.0,0.035,0.035,-0.0,0.143,0.091,0.372
2132008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,77.625,42.316,10.79,36.858,70.338,66.33,73.803,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.427,9.36,-0.694,57.173,82.738,77.544,82.647,44.58,59.057,44.392,-10.852,110.0,110.0,70.75,74.063,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.438,0.012,59.438,69.438,75.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.938,116.875,116.5,3.17,61.156,69.438,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.375,3.377,58.781,69.125,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.438,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,-0.17,0.0,0.0,0.035,0.035,0.0,0.172,0.031,0.124
2132008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,77.625,42.316,12.328,46.875,70.551,66.33,73.694,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.4,9.36,-0.83,57.173,82.665,77.651,82.573,44.653,59.162,44.465,-10.852,110.0,110.0,70.75,74.125,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.375,71.688,0.012,59.531,69.438,75.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.75,116.25,115.813,3.166,61.063,69.5,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.377,58.781,69.125,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.688,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,-0.169,0.0,0.0,0.035,0.035,-0.001,0.2,0.0,0.0
2132008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,77.641,42.316,7.715,18.253,70.338,66.223,73.694,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.4,9.36,-0.895,57.173,82.738,77.651,82.647,44.653,59.057,44.465,-10.852,110.0,110.0,70.75,74.125,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.375,71.688,0.012,59.531,69.438,75.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.75,116.25,115.813,3.166,61.063,69.563,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.377,58.781,69.063,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.688,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,-0.17,0.0,0.0,0.035,0.035,-0.001,0.2,0.0,0.0
2132008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,77.641,42.316,9.252,68.338,70.551,66.33,73.694,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.4,9.36,-0.959,57.066,82.591,77.544,82.499,44.58,59.372,44.465,-10.852,110.0,110.0,70.75,74.188,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.375,71.688,0.012,59.531,69.5,75.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.75,116.25,115.813,3.166,61.063,69.625,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.377,58.781,69.188,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.688,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,-0.101,0.0,0.0,0.035,0.034,-0.001,0.2,0.0,0.0
2132008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,77.641,42.316,10.79,5.371,70.338,66.33,73.694,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.4,9.36,-1.044,56.851,82.591,77.544,82.499,44.726,59.162,44.465,-10.852,110.0,110.0,70.75,74.188,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.375,71.688,0.012,59.531,69.5,75.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.75,116.25,115.813,3.166,61.063,69.625,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.377,58.781,69.188,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.688,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.236,0.0,0.0,0.035,0.035,-0.001,0.2,0.0,0.0
2132008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,77.641,42.316,10.79,6.802,70.338,66.33,73.803,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.4,9.36,-1.096,57.066,82.591,77.438,82.573,44.726,59.057,44.61,-10.852,110.0,110.0,70.75,74.188,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.375,71.688,0.012,59.531,69.5,75.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.75,116.25,115.813,3.166,61.063,69.563,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.377,58.781,69.188,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.688,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,-0.106,0.0,0.0,0.035,0.035,-0.001,0.2,0.0,0.0
2132008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,77.641,42.316,10.79,15.391,70.551,66.33,73.803,66.079,66.058,0.0,-0.065,-0.051,20.0,20.0,8.4,9.36,-1.16,56.851,82.517,77.544,82.426,44.653,59.267,44.465,-10.852,110.0,110.0,70.75,74.25,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.563,0.012,59.438,69.5,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.875,117.125,116.938,3.166,61.063,69.5,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.938,3.373,58.781,69.25,68.5,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.167,0.0,0.0,0.035,0.034,-0.0,0.086,0.03,0.155
2132008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,77.266,42.316,10.79,12.528,70.338,66.33,73.694,66.079,66.058,0.0,-0.065,-0.055,20.0,20.0,8.4,9.36,-1.186,56.851,82.591,77.438,82.499,44.653,59.162,44.465,-10.852,110.0,110.0,70.688,74.25,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.563,0.012,59.438,69.5,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.938,115.938,115.563,2.27,61.063,69.5,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,2.422,58.656,69.188,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,2.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.0,-0.169,0.0,0.0,0.035,0.035,-0.0,0.123,0.022,0.088
2132008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,77.453,42.316,10.79,32.565,70.551,66.33,73.694,66.079,66.058,0.0,-0.065,-0.051,20.0,20.0,8.4,9.389,-1.134,56.851,82.517,77.544,82.499,44.653,59.162,44.537,-10.852,110.0,110.0,70.75,74.313,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.563,0.012,59.438,69.5,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.0,115.188,114.938,0.153,61.063,69.438,70.813,69.813,100.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,0.153,58.656,69.25,68.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,0.147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.104,0.0,0.0,0.035,0.035,-0.0,0.006,0.003,0.005
2132008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,77.406,42.316,9.252,8.234,70.551,66.33,73.694,66.079,66.058,0.0,-0.065,-0.051,20.0,20.0,8.4,9.389,-1.057,56.744,82.443,77.438,82.426,44.653,59.057,44.537,-10.852,110.0,110.0,70.75,74.25,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.375,71.563,0.012,59.438,69.5,75.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.063,115.188,114.625,3.191,61.063,69.438,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.391,58.656,69.188,68.5,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,-0.105,0.0,0.0,0.035,0.035,-0.0,0.26,0.092,0.094
2132008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,77.547,42.316,12.328,38.289,70.338,66.116,73.586,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.4,9.36,-1.031,56.959,82.517,77.438,82.352,44.653,58.953,44.465,-10.852,110.0,110.0,71.0,74.313,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,71.563,0.012,59.438,69.5,75.813,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,116.25,115.25,3.176,60.844,69.438,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.625,3.389,58.656,69.25,68.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.172,0.0,0.0,0.035,0.035,-0.0,0.459,0.031,0.155
2132008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,77.781,42.316,12.328,41.151,70.338,66.116,73.586,65.859,66.275,0.0,-0.065,-0.055,20.0,20.0,8.4,9.36,-1.07,56.959,82.443,77.544,82.426,44.799,59.057,44.537,-10.852,110.0,110.0,70.75,74.375,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.563,0.012,59.438,69.5,75.75,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.0,117.125,116.375,3.188,61.063,69.5,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.188,3.383,58.656,69.25,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.24,0.0,0.0,0.035,0.035,-0.0,0.345,0.244,0.156
2132008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,77.656,42.316,10.79,29.703,70.551,66.116,73.586,65.859,66.166,0.0,-0.065,-0.051,20.0,20.0,8.4,9.389,-1.16,56.744,82.296,77.544,82.352,44.726,59.162,44.537,-10.852,110.0,110.0,70.75,74.375,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.375,71.563,0.012,59.438,69.438,75.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,117.125,116.5,3.188,61.063,69.5,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.395,58.656,69.188,68.5,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,-0.172,0.0,0.0,0.035,0.035,-0.0,0.288,0.123,0.125
2132008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,77.578,42.316,9.252,15.391,70.551,66.116,73.586,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.4,9.389,-1.225,56.744,82.296,77.331,82.352,44.726,59.162,44.537,-10.852,110.0,110.0,70.688,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.375,71.563,0.012,59.438,69.438,75.813,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,116.375,116.063,3.186,60.844,69.563,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.375,3.391,58.656,69.188,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,-0.171,0.0,0.0,0.035,0.034,-0.0,0.144,0.0,0.093
2132008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,77.719,42.316,10.79,11.096,70.338,66.116,73.586,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.4,9.389,-1.303,57.066,82.296,77.331,82.278,44.799,59.057,44.61,-10.852,110.0,110.0,70.75,74.438,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.563,0.012,59.438,69.375,75.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.063,115.625,115.25,3.18,60.844,69.563,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.383,58.656,69.188,68.5,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.0,-0.173,0.0,0.0,0.035,0.034,-0.0,0.172,0.061,0.094
2132008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,77.563,42.316,13.866,64.045,70.338,66.116,73.586,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.4,9.389,-1.264,56.959,82.222,77.331,82.278,44.726,59.162,44.61,-10.852,110.0,110.0,70.75,74.5,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.438,71.563,0.012,59.438,69.313,75.75,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,116.875,115.5,3.178,60.844,69.563,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.391,58.656,69.188,68.5,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.0,-0.105,0.0,0.0,0.034,0.035,-0.0,0.631,0.092,0.156
2132008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,77.563,42.316,9.252,12.528,70.551,66.33,73.911,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.372,9.389,-1.173,57.066,82.222,77.438,82.278,44.799,59.162,44.61,-10.852,110.0,110.0,70.75,74.5,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.375,71.563,0.012,59.438,69.313,75.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,119.375,118.313,3.176,60.844,69.563,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.625,3.383,58.656,69.25,68.5,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,-0.172,0.0,0.0,0.035,0.035,-0.0,0.487,0.275,0.093
2132008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,77.688,42.316,9.252,59.753,70.338,66.116,73.694,65.859,66.058,0.0,-0.062,-0.051,20.0,20.0,8.372,9.389,-1.096,56.851,82.148,77.331,82.204,44.726,59.162,44.61,-10.852,110.0,110.0,70.75,74.5,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,71.563,0.012,59.438,69.313,75.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,117.625,117.5,3.191,60.844,69.563,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.125,3.391,58.656,69.25,68.5,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.563,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.105,0.0,0.0,0.034,0.035,-0.0,0.058,0.122,0.28
2132008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,77.703,42.316,9.252,25.409,70.338,66.116,73.694,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.372,9.389,-1.07,57.066,82.148,77.438,82.204,44.726,59.057,44.61,-10.852,110.0,110.0,70.75,74.563,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.688,0.012,59.188,69.313,75.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,116.625,116.25,3.186,60.844,69.563,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.063,3.393,58.656,69.313,68.5,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.375,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.0,-0.105,0.0,0.0,0.035,0.034,-0.0,0.173,0.03,-0.062
2132008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.006,0.0,80.0,65.0,1.4,77.734,42.316,10.79,45.444,70.338,66.116,73.694,65.859,66.166,0.0,-0.065,-0.051,20.0,20.0,8.372,9.389,-1.024,56.851,82.148,77.331,82.204,44.799,59.162,44.61,-10.852,110.0,110.0,70.75,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.375,71.563,0.012,59.188,69.313,75.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.125,116.0,115.688,3.18,60.844,69.563,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.387,58.656,69.375,68.5,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.171,0.0,0.0,0.034,0.035,-0.0,0.143,0.0,0.124
2132008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,77.828,42.316,10.79,51.168,70.338,66.116,73.694,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.372,9.36,-1.057,56.744,82.075,77.331,82.204,44.799,59.057,44.61,-10.852,110.0,110.0,70.75,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.438,71.563,0.012,59.188,69.313,75.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.125,115.375,115.063,3.184,60.844,69.563,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.389,58.656,69.375,68.5,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.173,0.0,0.0,0.035,0.035,-0.0,0.144,0.061,0.062
2132008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,77.672,42.316,12.328,26.841,70.338,66.116,73.694,65.859,66.166,0.0,-0.065,-0.051,20.0,20.0,8.372,9.389,-1.121,56.744,82.075,77.225,82.204,44.726,59.057,44.61,-10.852,110.0,110.0,70.75,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.375,71.563,0.012,59.188,69.313,75.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.188,116.938,115.5,3.176,61.063,69.563,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.387,58.656,69.375,68.5,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,-0.072,-0.0,-0.106,0.0,0.0,0.035,0.035,-0.0,0.66,0.092,0.155
2132008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,77.703,42.316,13.866,29.703,70.551,66.116,73.694,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.372,9.36,-1.147,56.959,82.001,77.331,82.13,44.799,59.057,44.61,-10.852,110.0,110.0,70.75,74.563,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.438,71.563,0.012,59.438,69.375,75.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.188,120.75,119.375,3.172,60.844,69.563,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,116.813,3.391,58.656,69.313,68.5,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.0,-0.173,0.0,0.0,0.035,0.035,-0.0,0.629,0.275,0.093
2132008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,78.156,42.316,13.866,38.289,70.551,66.116,73.694,65.859,66.058,0.0,-0.065,-0.055,20.0,20.0,8.372,9.389,-1.186,56.637,82.075,77.225,82.204,44.871,59.057,44.683,-10.852,110.0,110.0,70.75,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.438,71.563,0.012,59.188,69.375,75.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.219,119.063,118.938,3.186,60.844,69.5,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.563,120.375,3.395,58.656,69.25,68.5,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,116.75,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,-0.174,0.0,0.0,0.034,0.035,-0.0,0.057,0.092,0.405
2132008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,77.813,41.054,13.866,39.72,70.551,66.116,73.803,65.859,66.058,0.0,-0.065,-0.055,20.0,20.0,8.372,9.36,-1.16,56.744,82.001,77.225,82.13,44.871,59.267,44.683,-10.852,110.0,110.0,70.688,74.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.188,69.375,75.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.125,117.125,117.063,3.184,60.844,69.5,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.563,3.387,58.656,69.25,68.5,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.146,-0.001,-0.171,0.0,0.0,0.035,0.035,-0.0,0.029,-0.092,0.093
2132008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,77.719,42.316,12.328,21.116,70.338,66.33,74.019,65.859,66.166,0.0,-0.065,-0.055,20.0,20.0,8.372,9.389,-1.147,56.744,81.927,77.225,82.056,44.871,59.057,44.683,-10.852,110.0,110.0,70.75,74.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.375,71.563,0.012,59.188,69.438,75.75,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.188,116.0,115.813,3.188,60.844,69.438,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.383,58.656,69.25,68.5,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.625,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.001,-0.173,0.0,0.0,0.034,0.034,-0.0,0.086,0.031,0.031
2132008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,77.719,42.316,15.405,76.922,70.338,66.116,73.803,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.372,9.36,-1.121,56.637,81.927,77.225,82.056,44.871,59.267,44.61,-10.852,110.0,110.0,71.0,74.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,71.688,0.012,59.188,69.438,75.75,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.156,115.375,115.063,3.184,60.75,69.438,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.385,58.656,69.25,68.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.237,0.0,0.0,0.035,0.034,-0.0,0.144,0.061,0.155
2132008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,77.563,42.316,10.79,26.841,70.338,66.116,73.803,65.859,66.166,0.0,-0.065,-0.051,20.0,20.0,8.344,9.36,-1.057,56.744,81.927,77.225,82.056,44.871,59.267,44.683,-10.852,110.0,110.0,70.688,74.625,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.563,0.012,59.188,69.375,75.75,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.063,115.625,114.938,3.176,60.75,69.438,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.379,58.656,69.25,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.0,-0.171,0.0,0.0,0.035,0.035,-0.0,0.315,0.091,0.155
2132008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,77.609,42.316,12.328,58.322,70.551,66.116,73.803,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.372,9.389,-1.011,56.851,81.853,77.225,82.056,44.871,59.162,44.683,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.375,71.563,0.012,59.188,69.438,75.75,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.219,117.25,116.25,3.176,60.844,69.438,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.385,58.656,69.25,68.5,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.25,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,-0.171,0.0,0.0,0.035,0.034,-0.0,0.459,0.153,0.124
2132008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,77.703,42.316,10.79,25.409,70.444,66.33,74.019,65.859,66.384,0.0,-0.065,-0.055,20.0,20.0,8.372,9.36,-0.946,56.959,81.853,77.225,82.056,44.871,59.162,44.683,-10.852,110.0,110.0,70.75,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.375,71.563,0.012,59.188,69.438,75.75,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,117.813,117.063,3.176,60.844,69.5,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.391,58.656,69.313,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.172,0.0,0.0,0.035,0.034,-0.0,0.344,0.122,0.186
2132008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,77.844,42.316,10.79,45.444,70.338,66.33,74.019,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.372,9.389,-0.882,56.744,81.78,77.225,81.982,44.871,59.267,44.683,-10.852,110.0,110.0,70.75,74.688,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.563,0.012,59.438,69.438,75.813,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.125,117.25,116.813,3.188,60.75,69.563,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.063,3.391,58.656,69.25,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.171,0.0,0.0,0.035,0.035,-0.0,0.201,0.03,0.124
