DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,77.469,42.316,15.405,28.272,70.551,66.33,74.019,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.344,9.36,-0.791,56.959,81.853,77.119,81.982,44.871,59.057,44.683,-10.852,110.0,110.0,70.75,74.688,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.563,0.012,59.188,69.438,75.75,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.219,116.25,115.875,3.178,60.844,69.563,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.396,58.563,69.25,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.75,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,-0.173,0.0,0.0,0.035,0.034,-0.0,0.172,0.092,0.187
2132008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,77.469,42.316,9.252,21.116,70.551,66.33,74.128,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.344,9.36,-0.72,57.066,81.78,77.119,81.982,44.944,59.162,44.683,-10.852,110.0,110.0,70.688,74.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.375,71.563,0.012,59.188,69.438,75.813,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.25,115.313,114.938,3.174,60.75,69.563,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.391,58.656,69.188,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.238,0.0,0.0,0.035,0.034,-0.0,0.172,0.061,0.062
2132008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,77.313,42.316,12.328,59.753,70.551,66.116,73.911,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.344,9.36,-0.694,56.959,81.706,77.119,81.982,44.871,59.057,44.683,-10.852,110.0,110.0,70.75,74.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.375,71.563,0.012,59.188,69.5,75.813,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.188,114.938,114.438,3.178,60.75,69.5,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.393,58.656,69.125,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,-0.0,0.23,0.092,0.093
2132008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,77.609,42.316,10.79,28.272,70.338,66.33,74.128,65.859,66.166,0.0,-0.065,-0.051,20.0,20.0,8.344,9.36,-0.746,56.744,81.78,77.119,81.982,44.944,59.162,44.756,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.438,71.563,0.012,59.188,69.438,75.813,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.125,117.813,116.063,3.186,60.75,69.438,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.391,58.563,69.188,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,-0.172,0.0,0.0,0.035,0.034,-0.0,0.805,0.061,0.124
2132008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.006,0.0,80.0,65.0,1.4,77.547,42.316,12.328,32.565,70.551,66.116,73.911,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.344,9.36,-0.791,56.959,81.706,77.119,81.909,44.944,59.372,44.683,-10.852,110.0,110.0,70.75,74.688,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.438,71.563,0.012,59.188,69.438,75.813,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.344,119.063,118.313,3.184,60.75,69.438,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.375,3.395,58.656,69.188,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,113.875,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,-0.235,0.0,0.0,0.035,0.035,-0.0,0.345,0.337,0.218
2132008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.107,0.0,80.0,65.0,1.4,77.719,42.316,12.328,42.582,70.338,66.33,74.128,66.079,66.166,0.0,-0.065,-0.051,20.0,20.0,8.344,9.332,-0.843,56.637,81.706,77.225,81.982,45.017,59.267,44.829,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.375,71.438,0.012,59.188,69.5,75.813,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.281,117.625,117.375,3.18,60.75,69.438,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.125,3.391,58.563,69.188,68.375,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.438,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,-0.173,0.0,0.0,0.035,0.034,-0.0,0.115,0.122,0.342
2132008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,77.625,42.316,13.866,75.491,70.338,66.116,73.911,65.859,66.058,0.0,-0.065,-0.055,20.0,20.0,8.344,9.332,-0.908,56.637,81.558,77.225,81.835,44.944,59.057,44.683,-10.852,110.0,110.0,70.688,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.688,0.012,59.188,69.438,75.813,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.313,116.375,116.25,3.172,60.75,69.438,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.063,3.381,58.656,69.125,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.241,0.0,0.0,0.035,0.035,-0.0,0.057,0.03,0.093
2132008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,77.625,42.316,12.328,54.03,70.338,66.33,74.128,66.079,66.058,0.0,-0.065,-0.051,20.0,20.0,8.316,9.36,-0.972,56.637,81.558,77.119,81.835,44.944,59.057,44.756,-10.852,110.0,110.0,70.75,74.75,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.563,0.012,59.125,69.438,75.813,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.469,115.375,115.188,3.178,60.75,69.5,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.391,58.563,69.125,68.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,-0.174,0.0,0.0,0.035,0.035,-0.0,0.086,0.061,0.125
2132008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,77.828,42.316,12.328,16.822,70.551,66.33,74.236,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.344,9.36,-0.959,56.851,81.632,77.225,81.909,44.944,58.953,44.756,-10.852,110.0,110.0,70.75,74.813,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.563,0.012,59.188,69.438,75.813,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.406,114.938,114.438,3.176,60.75,69.5,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.391,58.563,69.063,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,-0.176,0.0,0.0,0.035,0.034,-0.0,0.23,0.092,0.031
2132008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,77.734,42.316,12.328,71.199,70.551,66.33,74.128,65.859,66.275,0.0,-0.065,-0.051,20.0,20.0,8.344,9.36,-0.908,56.851,81.484,77.119,81.835,45.017,59.057,44.829,-10.852,110.0,110.0,70.75,74.813,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.563,0.012,59.188,69.438,75.75,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.344,119.375,117.5,3.188,60.75,69.5,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.391,58.563,69.063,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,-0.175,0.0,0.0,0.034,0.035,-0.0,0.863,0.184,0.156
2132008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.137,0.0,80.0,65.0,1.4,77.594,42.316,9.252,45.444,70.551,66.116,74.019,65.859,66.384,0.0,-0.062,-0.055,20.0,20.0,8.344,9.36,-0.856,56.851,81.484,77.119,81.835,44.944,59.267,44.756,-10.852,110.0,110.0,70.75,74.75,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.375,71.563,0.012,59.125,69.438,75.75,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.563,119.625,119.125,3.18,60.75,69.438,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,118.813,3.391,58.563,69.063,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.125,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.149,-0.222,-0.072,-0.002,-0.172,0.0,0.0,0.034,0.034,-0.0,0.23,0.306,0.311
2132008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,77.953,41.054,10.79,16.822,70.551,66.116,74.019,66.079,66.275,0.0,-0.065,-0.051,20.0,20.0,8.344,9.332,-0.765,56.744,81.484,77.119,81.835,44.944,59.162,44.756,-10.852,110.0,110.0,70.75,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.563,0.012,59.188,69.5,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.469,118.125,117.938,3.182,60.844,69.375,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.813,3.391,58.656,69.063,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.063,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,-0.0,0.086,0.0,0.217
2132008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,78.234,42.316,13.866,31.134,70.338,66.33,74.236,66.079,66.058,0.0,-0.065,-0.051,20.0,20.0,8.344,9.332,-0.681,56.423,81.411,77.119,81.761,44.944,59.057,44.756,-10.852,110.0,110.0,70.75,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,71.563,0.012,59.188,69.5,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.563,116.875,116.688,3.184,60.75,69.375,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.385,58.563,69.125,68.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.175,0.0,0.0,0.035,0.034,-0.0,0.086,0.03,0.062
2132008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,78.141,42.316,9.252,18.253,70.551,66.116,73.911,66.079,66.384,0.0,-0.065,-0.051,20.0,20.0,8.316,9.332,-0.603,56.744,81.484,77.012,81.835,45.017,59.162,44.829,-10.852,110.0,110.0,70.75,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.375,71.563,0.012,59.125,69.438,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.625,115.625,115.25,3.188,60.75,69.375,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.395,58.563,69.188,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,-0.174,0.0,0.0,0.035,0.035,-0.0,0.173,0.061,0.124
2132008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.006,0.0,80.0,65.0,1.4,78.188,42.316,12.328,29.703,70.551,66.33,74.128,66.188,66.275,0.0,-0.065,-0.051,20.0,20.0,8.316,9.303,-0.603,56.637,81.484,77.012,81.761,45.017,59.267,44.756,-10.852,110.0,110.0,70.688,74.688,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.563,0.012,59.188,69.5,75.813,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.563,115.063,114.563,3.176,60.625,69.375,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.385,58.563,69.188,68.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.238,0.0,0.0,0.034,0.035,-0.0,0.23,0.092,0.093
2132008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,77.906,42.316,13.866,18.253,70.338,66.33,74.128,65.969,66.058,0.0,-0.065,-0.055,20.0,20.0,8.316,9.332,-0.642,56.423,81.337,77.119,81.687,45.017,59.162,44.756,-10.852,110.0,110.0,70.75,74.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.563,71.563,0.012,59.188,69.5,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.719,116.25,115.25,3.176,60.75,69.438,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.383,58.469,69.188,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.24,0.0,0.0,0.035,0.035,0.0,0.459,0.061,0.093
2132008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.031,42.316,10.79,12.528,70.551,66.116,73.911,65.859,66.058,0.0,-0.065,-0.051,20.0,20.0,8.316,9.332,-0.72,56.423,81.337,77.012,81.761,44.944,59.162,44.756,-10.852,110.0,110.0,70.75,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,71.563,0.012,59.188,69.5,75.813,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.5,117.438,116.5,3.18,60.625,69.438,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.188,3.395,58.656,69.188,68.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.173,0.0,0.0,0.034,0.034,-0.0,0.431,0.184,0.093
2132008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,77.781,42.316,12.328,28.272,70.338,66.223,73.911,66.188,66.058,0.0,-0.065,-0.051,20.0,20.0,8.316,9.332,-0.778,56.316,81.337,77.012,81.761,45.017,59.162,44.829,-10.852,110.0,110.0,70.75,74.313,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.438,71.563,0.012,59.188,69.438,75.813,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.406,117.438,116.688,3.178,60.75,69.438,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.438,3.391,58.563,69.188,68.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.438,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,-0.174,0.0,0.0,0.035,0.034,-0.0,0.344,0.184,0.187
2132008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,77.891,42.316,12.328,22.547,70.338,66.116,73.911,66.188,66.166,0.0,-0.065,-0.051,20.0,20.0,8.316,9.303,-0.869,56.316,81.263,77.012,81.687,45.017,59.267,44.756,-10.852,110.0,110.0,70.75,74.125,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,71.563,0.012,59.188,69.5,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.719,116.625,116.375,3.189,60.75,69.375,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.385,58.563,69.188,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.239,0.0,0.0,0.035,0.034,-0.0,0.115,0.092,0.248
2132008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,77.984,42.316,10.79,18.253,70.551,66.33,74.019,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.316,9.332,-0.946,56.637,81.263,76.906,81.687,44.944,59.057,44.829,-10.852,110.0,110.0,70.75,73.938,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,71.438,0.012,59.125,69.438,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.688,115.688,115.5,3.176,60.75,69.375,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.389,58.563,69.125,68.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.106,0.0,0.0,0.035,0.034,0.0,0.086,0.092,0.125
2132008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,78.422,42.316,15.405,26.841,70.551,66.116,73.803,65.859,66.384,0.0,-0.065,-0.055,20.0,20.0,8.316,9.332,-1.011,56.53,81.263,76.906,81.687,45.017,59.162,44.829,-10.852,110.0,110.0,70.75,73.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,71.563,0.012,59.125,69.438,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.719,115.063,114.563,3.174,60.75,69.313,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.391,58.563,69.125,68.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,-0.001,-0.173,0.0,0.0,0.035,0.034,-0.0,0.229,0.092,0.093
2132008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,78.578,42.316,7.715,65.476,70.338,66.223,73.803,65.969,66.166,0.0,-0.065,-0.055,20.0,20.0,8.288,9.332,-0.998,56.316,81.189,76.906,81.687,45.017,59.372,44.829,-10.852,110.0,110.0,70.75,73.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.438,71.563,0.012,59.125,69.5,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.75,119.25,117.5,3.176,60.75,69.313,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.438,3.385,58.563,69.125,68.375,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,-0.171,0.0,0.0,0.035,0.034,-0.0,0.802,0.183,0.124
2132008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.75,42.316,13.866,32.565,70.338,66.223,73.803,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.316,9.332,-0.985,56.423,81.189,76.906,81.613,44.944,59.057,44.829,-10.852,110.0,110.0,70.75,73.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.438,71.563,0.012,59.125,69.438,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.688,118.938,118.5,3.176,60.75,69.375,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.625,3.391,58.563,69.125,68.5,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.107,0.0,0.0,0.034,0.034,-0.0,0.201,0.306,0.343
2132008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,78.453,41.054,12.328,25.409,70.338,66.116,73.694,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.316,9.303,-0.985,56.316,81.116,76.906,81.613,45.017,59.057,44.829,-10.852,110.0,110.0,70.75,73.688,69.688,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.375,71.563,0.012,59.125,69.5,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,117.438,117.063,3.176,60.75,69.375,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.063,3.387,58.469,69.063,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,118.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,-0.176,0.0,0.0,0.034,0.034,-0.0,0.172,0.03,0.187
2132008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,78.797,42.316,12.328,39.72,70.338,66.116,73.694,66.188,66.166,0.0,-0.065,-0.051,20.0,20.0,8.288,9.332,-0.972,56.316,81.116,76.906,81.613,45.089,59.267,44.829,-10.852,110.0,110.0,70.75,73.75,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.563,71.563,0.012,59.125,69.438,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.719,116.5,116.188,3.174,60.75,69.438,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.875,3.391,58.563,69.063,68.5,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.001,-0.24,0.0,0.0,0.035,0.034,0.0,0.143,-0.03,0.125
2132008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,78.672,42.316,12.328,42.582,70.338,66.33,73.911,66.188,66.166,0.0,-0.065,-0.051,20.0,20.0,8.288,9.332,-0.972,56.423,81.116,76.906,81.539,45.017,59.267,44.829,-10.852,110.0,110.0,70.75,73.813,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.438,71.563,0.012,59.188,69.438,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.719,115.688,115.5,3.176,60.625,69.5,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.391,58.563,69.063,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,-0.172,0.0,0.0,0.034,0.035,-0.0,0.086,0.092,0.124
2132008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,78.281,42.316,12.328,29.703,70.338,66.223,73.694,65.969,66.058,0.0,-0.065,-0.055,20.0,20.0,8.316,9.303,-1.024,56.53,81.042,76.906,81.539,45.089,59.267,44.829,-10.852,110.0,110.0,70.75,73.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.688,0.012,59.125,69.438,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,115.063,114.625,3.176,60.75,69.438,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.383,58.563,69.0,68.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,-0.241,0.0,0.0,0.035,0.034,-0.0,0.201,0.092,0.093
2132008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.609,42.316,12.328,16.822,70.338,66.223,73.586,66.188,66.058,0.0,-0.065,-0.055,20.0,20.0,8.288,9.332,-1.134,56.53,81.042,76.799,81.613,45.089,59.267,44.902,-10.852,110.0,110.0,70.75,73.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.438,71.438,0.012,59.188,69.438,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,116.25,115.25,3.189,60.75,69.438,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.395,58.563,69.0,68.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,-0.172,0.0,0.0,0.035,0.034,0.0,0.461,0.092,0.124
2132008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,78.609,42.316,13.866,36.858,70.338,66.116,73.586,65.969,66.166,0.0,-0.065,-0.051,20.0,20.0,8.288,9.332,-1.199,56.53,80.968,76.799,81.539,45.089,59.267,44.902,-10.852,110.0,110.0,70.688,73.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,71.688,0.012,59.188,69.438,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,117.0,116.25,3.18,60.75,69.375,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.188,3.387,58.563,69.0,68.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.172,0.0,0.0,0.034,0.034,-0.0,0.345,0.184,0.186
2132008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.035,0.0,80.0,65.0,1.4,78.188,42.316,12.328,26.841,70.551,66.223,73.694,65.969,66.166,0.0,-0.065,-0.055,20.0,20.0,8.288,9.303,-1.277,56.53,80.968,76.799,81.539,45.089,59.162,44.902,-10.852,110.0,110.0,70.75,73.5,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.438,71.688,0.012,59.125,69.438,75.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,116.938,116.375,3.174,60.75,69.313,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.389,58.563,69.063,68.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.173,0.0,0.0,0.034,0.035,-0.0,0.258,0.031,0.218
2132008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,78.469,42.316,12.328,35.427,70.338,66.116,73.586,65.969,66.058,0.0,-0.065,-0.055,20.0,20.0,8.288,9.332,-1.413,56.53,80.968,76.906,81.539,45.089,59.162,44.902,-10.852,110.0,110.0,70.75,73.375,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.375,71.688,0.012,59.125,69.375,75.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,116.313,115.875,3.182,60.625,69.375,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.395,58.563,69.125,68.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,-0.173,0.0,0.0,0.035,0.034,-0.001,0.201,0.061,0.156
2132008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,78.172,42.316,9.252,51.168,70.338,66.116,73.586,65.969,66.058,0.0,-0.065,-0.055,20.0,20.0,8.288,9.332,-1.478,56.53,80.894,76.799,81.466,45.089,59.267,44.902,-10.852,110.0,110.0,70.75,73.375,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.375,71.563,0.012,59.125,69.438,75.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,115.375,115.188,3.182,60.75,69.375,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.395,58.563,69.125,68.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.172,0.0,0.0,0.035,0.034,-0.0,0.086,0.061,0.062
2132008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.344,42.316,9.252,96.951,70.338,66.116,73.586,65.969,66.275,0.0,-0.065,-0.051,20.0,20.0,8.288,9.332,-1.575,56.637,80.894,76.906,81.466,45.089,59.162,44.902,-10.852,110.0,110.0,70.688,73.375,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.438,71.438,0.012,59.125,69.5,75.75,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,117.813,116.063,3.174,60.625,69.438,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.389,58.469,69.188,68.25,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,-0.174,0.0,0.0,0.034,0.034,0.0,0.802,0.092,0.062
2132008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,78.313,42.316,10.79,28.272,70.551,66.437,73.803,65.969,66.166,0.0,-0.065,-0.055,20.0,20.0,8.288,9.36,-1.633,56.316,80.821,76.799,81.392,45.089,59.162,44.902,-10.852,110.0,110.0,70.688,73.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,59.125,69.438,75.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,120.0,119.25,3.178,60.625,69.5,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.75,3.391,58.563,69.188,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,-0.173,0.0,0.0,0.035,0.034,-0.0,0.344,0.215,0.093
2132008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,78.047,42.316,10.79,15.391,70.338,66.223,73.586,65.969,66.166,0.0,-0.065,-0.055,20.0,20.0,8.288,9.332,-1.711,56.423,80.821,76.799,81.466,45.089,59.162,44.902,-10.852,110.0,110.0,70.688,73.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,59.125,69.438,75.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,120.0,119.25,3.178,60.625,69.563,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.75,3.391,58.563,69.125,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,-0.173,0.0,0.0,0.034,0.034,-0.0,0.344,0.215,0.093
2132008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,12.977,0.0,80.0,65.0,1.4,78.172,42.316,12.328,16.822,70.338,66.437,73.803,66.188,66.166,0.0,-0.065,-0.051,20.0,20.0,8.288,9.36,-1.763,56.423,80.821,76.799,81.392,45.017,59.057,44.902,-10.852,110.0,110.0,70.688,73.813,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,59.125,69.438,75.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,120.0,119.25,3.178,60.625,69.563,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.75,3.391,58.563,69.125,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.106,0.0,0.0,0.034,0.034,-0.0,0.344,0.215,0.093
2132008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,78.234,42.316,9.252,33.996,70.338,66.437,73.803,66.188,66.058,0.0,-0.065,-0.051,20.0,20.0,8.288,9.332,-1.815,56.316,80.821,76.799,81.392,45.162,59.267,44.902,-10.852,110.0,110.0,70.688,73.938,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,59.125,69.438,75.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,120.0,119.25,3.178,60.625,69.563,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.75,3.391,58.563,69.125,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.24,0.0,0.0,0.034,0.034,-0.0,0.344,0.215,0.093
2132008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,78.75,42.316,9.252,35.427,70.551,66.437,73.803,65.969,66.166,0.0,-0.065,-0.055,20.0,20.0,8.261,9.36,-1.828,56.316,80.747,76.799,81.392,45.089,59.267,44.902,-10.852,110.0,110.0,70.688,74.063,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,59.125,69.375,75.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,120.0,119.25,3.178,60.625,69.5,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.75,3.391,58.563,69.188,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,-0.172,0.0,0.0,0.035,0.034,-0.0,0.344,0.215,0.093
2132008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,78.625,42.316,10.79,26.841,70.338,66.437,73.803,66.188,66.166,0.0,-0.065,-0.051,20.0,20.0,8.261,9.36,-1.867,56.423,80.747,76.799,81.392,45.089,59.267,44.902,-10.852,110.0,110.0,70.688,74.125,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,59.125,69.375,75.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,120.0,119.25,3.178,60.625,69.5,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.75,3.391,58.563,69.125,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,-0.172,0.0,0.0,0.034,0.034,-0.0,0.344,0.215,0.093
2132008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,78.578,42.316,9.252,48.306,70.551,66.116,73.694,65.969,66.166,0.0,-0.065,-0.051,20.0,20.0,8.261,9.332,-1.88,56.423,80.747,76.693,81.392,45.089,59.162,44.975,-10.852,110.0,110.0,70.688,74.188,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,59.125,69.375,75.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,120.0,119.25,3.178,60.625,69.5,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.75,3.391,58.563,69.125,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,-0.106,0.0,0.0,0.034,0.034,-0.0,0.344,0.215,0.093
2132008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,78.625,42.316,12.328,23.978,70.551,66.223,73.694,65.969,66.384,0.0,-0.065,-0.055,20.0,20.0,8.261,9.36,-1.951,56.744,80.673,76.693,81.318,45.162,59.162,44.902,-10.852,110.0,110.0,70.688,74.25,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,59.125,69.313,75.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,120.0,119.25,3.178,60.625,69.5,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.75,3.391,58.563,69.188,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.003,-0.243,0.0,0.0,0.034,0.034,-0.0,0.344,0.215,0.093
2132008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,78.625,42.316,12.328,28.272,70.338,66.116,73.694,65.969,66.166,0.0,-0.065,-0.055,20.0,20.0,8.261,9.332,-1.964,56.53,80.673,76.693,81.318,45.089,59.162,44.975,-10.852,110.0,110.0,70.688,74.313,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,59.125,69.313,75.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,120.0,119.25,3.178,60.625,69.563,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.75,3.391,58.563,69.125,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,-0.105,0.0,0.0,0.034,0.034,-0.0,0.344,0.215,0.093
2132008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,78.625,42.316,12.328,35.427,70.338,66.437,73.911,66.188,66.166,0.0,-0.065,-0.055,20.0,20.0,8.261,9.36,-1.925,56.53,80.599,76.693,81.318,45.089,59.267,44.975,-10.852,110.0,110.0,70.688,74.313,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,59.125,69.375,75.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,120.0,119.25,3.178,60.625,69.5,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.75,3.391,58.563,69.125,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.105,0.0,0.0,0.035,0.034,-0.0,0.344,0.215,0.093
2132008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,78.625,42.316,13.866,32.565,70.338,66.437,73.803,65.969,66.166,0.0,-0.065,-0.055,20.0,20.0,8.261,9.36,-1.854,56.423,80.599,76.799,81.318,45.162,59.267,44.975,-10.852,110.0,110.0,70.688,74.375,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,59.125,69.375,75.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,120.0,119.25,3.178,60.625,69.5,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.75,3.391,58.563,69.125,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,-0.173,0.0,0.0,0.035,0.034,-0.0,0.344,0.215,0.093
2132008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,78.625,42.316,10.79,46.875,70.551,66.223,73.694,65.969,66.166,0.0,-0.065,-0.051,20.0,20.0,8.261,9.332,-1.815,56.423,80.599,76.693,81.244,45.162,59.267,44.975,-10.852,110.0,110.0,0.0,74.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.063,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,-0.172,0.0,0.0,0.034,0.034,0.0,0.0,0.0,0.0
2132008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,78.625,42.316,7.715,16.822,70.338,66.223,73.694,65.969,66.166,0.0,-0.065,-0.051,20.0,20.0,8.261,9.36,-1.776,56.53,80.526,76.693,81.318,45.162,59.267,44.975,-10.852,110.0,110.0,70.75,74.375,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.375,71.688,0.012,59.0,69.438,75.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.875,117.0,116.188,3.186,60.531,69.438,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.391,58.469,69.063,68.375,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.004,-0.174,0.0,0.0,0.035,0.035,-0.001,0.374,0.153,0.187
2132008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.006,0.0,80.0,65.0,1.4,78.391,42.316,10.79,22.547,70.338,66.223,73.586,65.969,66.166,0.0,-0.065,-0.055,20.0,20.0,8.261,9.36,-1.75,56.53,80.526,76.693,81.318,45.235,59.267,44.975,-10.852,110.0,110.0,70.75,74.375,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,71.563,0.012,59.0,69.438,75.438,63.406,100.0,36.438,72.0,70.0,1000.0,500.0,0.003,60.813,117.625,116.875,3.18,60.531,69.313,70.75,69.688,100.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.389,58.469,69.063,68.375,65.5,100.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.241,0.0,0.0,0.035,0.034,-0.0,0.345,0.061,0.187
2132008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.02,0.0,80.0,65.0,1.4,78.422,42.316,12.328,5.371,70.338,66.223,73.694,65.969,66.166,0.0,-0.065,-0.055,20.0,20.0,8.261,9.332,-1.802,56.53,80.526,76.586,81.318,45.089,59.162,44.902,-10.852,110.0,110.0,70.688,74.375,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.438,71.563,0.012,59.125,69.438,75.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,116.938,116.688,3.182,60.531,69.375,70.563,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.391,58.469,69.063,68.375,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.173,0.0,0.0,0.034,0.035,-0.0,0.115,0.092,0.218
2132008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,78.422,42.316,13.866,31.134,70.338,66.223,73.694,65.969,66.166,0.0,-0.065,-0.051,20.0,20.0,8.261,9.36,-1.841,56.423,80.452,76.586,81.244,45.162,59.162,44.975,-10.852,110.0,110.0,71.0,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,71.563,0.012,59.0,69.438,75.438,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.875,115.938,115.813,3.18,60.531,69.313,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.389,58.469,69.063,68.375,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,-0.174,0.0,0.0,0.034,0.034,-0.0,0.057,0.061,0.124
2132008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,78.453,42.316,10.79,26.841,70.338,66.223,73.694,65.969,66.166,0.0,-0.065,-0.051,20.0,20.0,8.261,9.36,-1.828,56.423,80.452,76.586,81.244,45.162,59.267,44.975,-10.852,110.0,110.0,70.75,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,71.563,0.012,59.125,69.5,75.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.875,115.188,114.938,3.18,60.531,69.313,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.385,58.469,69.063,68.375,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.004,-0.173,0.0,0.0,0.035,0.035,-0.0,0.115,0.061,0.062
2132008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,78.625,42.316,12.328,38.289,70.338,66.223,73.694,65.969,66.384,0.0,-0.065,-0.055,20.0,20.0,8.233,9.36,-1.802,56.637,80.378,76.693,81.17,45.089,59.267,44.975,-10.852,110.0,110.0,70.75,74.5,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.438,71.563,0.012,59.0,69.438,75.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,117.25,115.688,3.186,60.531,69.375,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.387,58.469,69.125,68.375,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,-0.105,0.0,0.0,0.035,0.035,-0.0,0.719,0.153,0.093
2132008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,12.977,0.0,80.0,65.0,1.4,78.984,42.316,12.328,18.253,70.338,66.437,73.911,66.188,66.384,0.0,-0.065,-0.051,20.0,20.0,8.261,9.36,-1.685,56.53,80.378,76.693,81.17,45.162,59.372,45.121,-10.852,110.0,110.0,70.75,74.5,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,71.563,0.012,59.125,69.438,75.5,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.875,119.438,118.625,3.182,60.531,69.375,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.188,3.391,58.469,69.063,68.375,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.004,-0.037,0.0,0.0,0.034,0.034,-0.0,0.373,0.214,0.093
