DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,78.766,42.316,10.79,36.858,70.338,66.33,73.911,65.969,66.166,0.0,-0.065,-0.055,20.0,20.0,8.261,9.36,-1.614,56.316,80.378,76.586,81.17,45.162,59.162,44.975,-10.852,110.0,110.0,70.75,74.5,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.438,71.563,0.012,59.0,69.438,75.438,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.875,117.813,117.563,3.184,60.531,69.438,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.438,3.389,58.469,69.125,68.375,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.175,0.0,0.0,0.035,0.034,-0.0,0.115,0.091,0.374
2132008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,78.75,42.316,12.328,38.289,70.231,66.116,73.694,65.969,66.384,0.0,-0.065,-0.051,20.0,20.0,8.233,9.36,-1.478,56.53,80.304,76.586,81.17,45.162,59.162,45.048,-10.852,110.0,110.0,70.75,74.5,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.563,71.563,0.012,59.0,69.5,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.813,116.875,116.5,3.176,60.531,69.438,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.25,3.393,58.469,69.125,68.375,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,-0.106,0.0,0.0,0.034,0.034,0.0,0.172,0.092,0.062
2132008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.093,0.0,80.0,65.0,1.4,78.563,42.316,12.328,22.547,70.338,66.223,73.694,65.969,66.384,0.0,-0.065,-0.051,20.0,20.0,8.261,9.36,-1.452,56.53,80.304,76.48,81.17,45.162,59.162,45.048,-10.852,110.0,110.0,70.75,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.438,71.563,0.012,59.0,69.438,75.5,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.156,116.0,115.688,3.184,60.531,69.438,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.393,58.281,69.125,68.375,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.005,-0.107,0.0,0.0,0.034,0.035,-0.0,0.144,0.061,0.187
2132008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,78.922,42.316,10.79,79.783,70.551,66.116,73.694,65.969,66.166,0.0,-0.065,-0.051,20.0,20.0,8.233,9.36,-1.4,56.637,80.231,76.48,81.17,45.162,59.267,45.048,-10.852,110.0,110.0,71.0,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.563,71.563,0.012,59.0,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.969,115.313,114.938,3.184,60.625,69.375,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.393,58.469,69.125,68.375,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,-0.105,0.0,0.0,0.034,0.034,0.0,0.173,0.092,0.094
2132008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,78.688,42.316,12.328,46.875,70.551,66.223,73.694,65.969,66.384,0.0,-0.065,-0.055,20.0,20.0,8.261,9.36,-1.322,56.53,80.304,76.48,81.17,45.235,59.162,45.048,-10.852,110.0,110.0,70.75,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.438,71.688,0.012,59.0,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.094,116.313,115.063,3.176,60.438,69.313,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.381,58.469,69.188,68.375,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,-0.175,0.0,0.0,0.034,0.034,-0.0,0.574,0.092,0.156
2132008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,78.547,42.316,13.866,33.996,70.338,66.223,73.694,65.969,66.166,0.0,-0.065,-0.051,20.0,20.0,8.233,9.332,-1.322,56.316,80.231,76.48,81.096,45.235,59.267,45.048,-10.852,110.0,110.0,71.0,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.563,71.563,0.012,59.0,69.438,75.5,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.0,120.0,118.625,3.178,60.531,69.313,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.188,3.391,58.281,69.188,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,-0.174,0.0,0.0,0.035,0.034,0.0,0.631,0.275,0.094
2132008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,78.656,42.316,13.866,66.907,70.338,66.33,73.911,65.969,66.166,0.0,-0.065,-0.051,20.0,20.0,8.233,9.332,-1.374,56.316,80.231,76.48,81.096,45.235,59.162,45.048,-10.852,110.0,110.0,70.75,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.563,71.563,0.012,59.125,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.0,118.813,118.5,3.176,60.438,69.313,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.688,3.391,58.281,69.25,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.0,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.176,0.0,0.0,0.035,0.034,0.0,0.144,0.122,0.405
2132008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,78.547,42.316,9.252,9.665,70.338,66.437,73.911,66.188,66.275,0.0,-0.065,-0.051,20.0,20.0,8.233,9.332,-1.465,56.53,80.231,76.586,81.096,45.162,59.267,45.048,-10.867,110.0,110.0,70.75,74.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.563,0.012,59.0,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.938,117.25,116.938,3.182,60.531,69.375,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.393,58.281,69.25,68.375,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.005,-0.105,0.0,0.0,0.034,0.034,-0.0,0.143,0.061,0.093
2132008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,78.422,42.316,10.79,36.858,70.551,66.223,73.803,65.969,66.384,0.0,-0.065,-0.051,20.0,20.0,8.205,9.36,-1.413,56.53,80.157,76.586,81.096,45.307,59.162,45.048,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,71.563,0.012,59.0,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.188,116.0,115.813,3.188,60.531,69.438,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.391,58.281,69.25,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.313,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.005,-0.244,0.0,0.0,0.034,0.034,-0.0,0.086,0.0,0.124
2132008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.049,0.0,80.0,65.0,1.4,78.406,42.316,12.328,32.565,70.338,66.223,73.803,65.969,66.166,0.0,-0.065,-0.051,20.0,20.0,8.233,9.36,-1.4,56.316,80.157,76.586,81.023,45.307,59.162,45.048,-10.852,110.0,110.0,70.688,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,71.563,0.012,59.0,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.188,115.313,115.063,3.172,60.531,69.5,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.389,58.281,69.313,68.375,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,-0.005,-0.244,0.0,0.0,0.034,0.035,-0.0,0.115,0.0,0.062
2132008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,78.766,42.316,12.328,46.875,70.338,66.437,74.019,66.188,66.384,0.0,-0.065,-0.051,20.0,20.0,8.233,9.332,-1.316,56.423,80.157,76.586,81.096,45.235,59.267,45.048,-10.852,110.0,110.0,70.75,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.0,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.188,115.313,114.563,3.178,60.531,69.5,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.389,58.281,69.25,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.005,-0.174,0.0,0.0,0.035,0.034,-0.0,0.345,0.092,0.156
2132008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,79.203,42.316,13.866,33.996,70.338,66.437,73.911,65.969,66.166,0.0,-0.065,-0.051,20.0,20.0,8.233,9.332,-1.322,56.423,80.083,76.48,81.096,45.235,59.267,45.121,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.0,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.188,115.313,114.563,3.178,60.531,69.563,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.389,58.281,69.25,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,-0.106,0.0,0.0,0.035,0.034,-0.0,0.345,0.092,0.156
2132008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.656,42.316,12.328,16.822,70.338,66.223,73.803,65.969,66.058,0.0,-0.065,-0.055,20.0,20.0,8.233,9.332,-1.335,56.423,80.083,76.48,81.023,45.235,59.267,45.121,-10.852,110.0,110.0,70.75,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.0,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.188,115.313,114.563,3.178,60.531,69.563,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.389,58.281,69.25,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,-0.106,0.0,0.0,0.034,0.034,-0.0,0.345,0.092,0.156
2132008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,79.078,42.316,13.866,46.875,70.338,66.437,74.019,65.969,66.166,0.0,-0.065,-0.051,20.0,20.0,8.205,9.332,-1.348,56.423,80.083,76.374,81.023,45.307,59.162,45.121,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.0,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.188,115.313,114.563,3.178,60.531,69.5,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.389,58.281,69.313,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,-0.175,0.0,0.0,0.035,0.034,-0.0,0.345,0.092,0.156
2132008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,79.016,41.054,10.79,31.134,70.338,66.223,73.803,66.188,66.166,0.0,-0.065,-0.055,20.0,20.0,8.233,9.332,-1.322,56.423,80.083,76.374,81.096,45.38,59.162,45.121,-10.852,110.0,110.0,70.75,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.0,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.188,115.313,114.563,3.178,60.531,69.438,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.389,58.281,69.25,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,-0.245,0.0,0.0,0.034,0.034,-0.0,0.345,0.092,0.156
2132008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.078,0.0,80.0,65.0,1.4,78.859,42.316,15.405,19.684,70.551,66.33,74.019,66.188,66.384,0.0,-0.065,-0.051,20.0,20.0,8.233,9.332,-1.29,56.637,80.009,76.374,81.023,45.307,59.162,45.121,-10.852,110.0,110.0,70.75,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.0,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.188,115.313,114.563,3.178,60.531,69.438,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.389,58.281,69.188,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,-0.176,0.0,0.0,0.034,0.035,-0.0,0.345,0.092,0.156
2132008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,78.828,42.316,10.79,23.978,70.338,66.116,73.803,66.188,66.058,0.0,-0.065,-0.051,20.0,20.0,8.205,9.332,-1.264,56.423,80.083,76.374,81.096,45.38,59.162,45.194,-10.852,110.0,110.0,70.75,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.0,69.375,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.188,115.313,114.563,3.178,60.531,69.438,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.389,58.281,69.063,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,-0.072,-0.148,-0.072,-0.005,-0.176,0.0,0.0,0.034,0.034,-0.0,0.345,0.092,0.156
2132008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,79.063,42.316,12.328,18.253,70.338,66.437,74.019,66.188,66.058,0.0,-0.065,-0.051,20.0,20.0,8.205,9.332,-1.212,56.316,79.936,76.48,81.023,45.307,59.162,45.121,-10.852,110.0,110.0,70.75,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.0,69.375,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.188,115.313,114.563,3.178,60.531,69.375,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.389,58.281,69.125,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,-0.175,0.0,0.0,0.034,0.034,-0.0,0.345,0.092,0.156
2132008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,79.063,42.316,9.252,36.858,70.551,66.437,74.019,65.969,66.166,0.0,-0.065,-0.055,20.0,20.0,8.205,9.274,-1.238,56.423,80.009,76.48,81.096,45.38,59.267,45.121,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.0,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.188,115.313,114.563,3.178,60.531,69.438,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.389,58.281,69.063,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,-0.244,0.0,0.0,0.034,0.034,-0.0,0.345,0.092,0.156
2132008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,78.813,42.316,10.79,29.703,70.338,66.116,73.803,66.188,66.166,0.0,-0.065,-0.051,20.0,20.0,8.205,9.303,-1.322,56.423,79.936,76.267,80.949,45.307,59.162,45.121,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.0,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.188,115.313,114.563,3.178,60.531,69.438,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.389,58.281,69.063,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,-0.175,0.0,0.0,0.034,0.034,-0.0,0.345,0.092,0.156
2132008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,78.813,42.316,12.328,22.547,70.338,66.223,73.803,65.969,66.166,0.0,-0.065,-0.055,20.0,20.0,8.205,9.332,-1.426,56.316,79.936,76.374,81.023,45.38,59.267,45.194,-10.852,110.0,110.0,70.75,74.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.0,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.188,115.313,114.563,3.178,60.531,69.375,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.389,58.281,69.063,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.176,0.0,0.0,0.034,0.034,-0.0,0.345,0.092,0.156
2132008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,78.813,42.316,10.79,33.996,70.551,66.437,74.019,66.188,66.166,0.0,-0.065,-0.055,20.0,20.0,8.205,9.303,-1.536,56.208,79.862,76.374,81.023,45.307,59.267,45.194,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.0,69.5,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.188,115.313,114.563,3.178,60.531,69.313,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.389,58.281,69.063,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,-0.106,0.0,0.0,0.034,0.034,-0.0,0.345,0.092,0.156
2132008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,12.991,0.0,80.0,65.0,1.4,78.813,42.316,9.252,16.822,70.551,66.437,74.019,65.969,66.384,0.0,-0.065,-0.051,20.0,20.0,8.205,9.303,-1.711,56.423,79.862,76.374,81.023,45.38,59.267,45.194,-10.852,110.0,110.0,70.75,74.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.0,69.438,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.188,115.313,114.563,3.178,60.531,69.25,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.389,58.281,69.063,68.375,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.007,-0.174,0.0,0.0,0.034,0.034,-0.0,0.345,0.092,0.156
2132008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,79.125,42.316,9.252,26.841,70.551,66.223,73.803,65.969,66.384,0.0,-0.065,-0.051,20.0,20.0,8.205,9.303,-1.828,56.423,79.862,76.374,80.949,45.38,59.162,45.121,-10.852,110.0,110.0,70.75,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,71.563,0.012,58.906,69.438,75.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.469,120.125,119.25,3.176,60.25,69.25,70.563,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.375,3.385,58.281,69.063,68.25,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.245,0.0,0.0,0.034,0.034,-0.0,0.401,0.275,0.156
2132008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,79.125,42.316,9.252,31.134,70.338,66.437,74.019,65.969,66.058,0.0,-0.065,-0.051,20.0,20.0,8.233,9.303,-1.854,56.101,79.862,76.267,81.023,45.453,59.162,45.121,-10.852,110.0,110.0,70.75,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.438,71.563,0.012,58.906,69.438,75.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.656,118.438,118.313,3.188,60.438,69.188,70.75,69.563,100.0,37.188,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,120.063,3.391,58.281,69.0,68.25,65.813,100.0,37.063,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,117.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.316,0.0,0.0,0.035,0.034,-0.0,0.058,0.153,0.374
2132008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,79.313,42.316,12.328,26.841,70.551,66.437,74.019,66.188,66.384,0.0,-0.065,-0.051,20.0,20.0,8.205,9.303,-1.828,56.423,79.788,76.374,80.949,45.307,59.162,45.194,-10.852,110.0,110.0,70.688,74.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.563,0.012,58.906,69.438,75.625,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.75,116.875,116.688,3.178,60.25,69.25,70.563,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.625,3.385,58.469,69.0,68.25,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,-0.107,0.0,0.0,0.034,0.034,-0.0,0.086,0.061,0.031
2132008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,79.094,42.316,10.79,16.822,70.338,66.223,73.694,66.188,66.166,0.0,-0.065,-0.055,20.0,20.0,8.205,9.303,-1.737,56.316,79.714,76.267,80.949,45.38,59.162,45.267,-10.852,110.0,110.0,70.75,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.563,71.563,0.012,58.906,69.563,75.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.656,115.938,115.563,3.182,60.438,69.25,70.75,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.389,58.281,69.063,68.25,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,117.063,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.007,-0.107,0.0,0.0,0.034,0.034,0.0,0.172,0.061,0.031
2132008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,79.031,42.316,10.79,31.134,70.551,66.437,73.911,66.188,66.384,0.0,-0.065,-0.055,20.0,20.0,8.205,9.332,-1.75,56.53,79.788,76.267,80.949,45.38,59.162,45.194,-10.852,110.0,110.0,70.75,74.563,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,71.688,0.012,58.906,69.625,75.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.688,115.188,114.938,3.182,60.438,69.313,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.438,3.391,58.281,69.063,68.25,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,-0.176,0.0,0.0,0.034,0.034,-0.0,0.115,-0.031,0.124
2132008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,79.156,42.316,12.328,23.978,70.551,66.437,73.911,66.188,66.384,0.0,-0.065,-0.055,20.0,20.0,8.205,9.303,-1.698,56.53,79.714,76.374,80.875,45.38,59.267,45.194,-10.852,110.0,110.0,70.688,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,71.688,0.012,58.906,69.688,75.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.656,115.75,114.938,3.186,60.438,69.375,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.391,58.281,69.063,68.25,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.175,0.0,0.0,0.034,0.034,-0.0,0.374,0.153,0.125
2132008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,79.688,42.316,10.79,16.822,70.338,66.223,73.586,65.969,66.166,0.0,-0.065,-0.051,20.0,20.0,8.205,9.245,-1.659,56.316,79.788,76.267,80.949,45.453,59.267,45.267,-10.852,110.0,110.0,70.75,74.5,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,71.563,0.012,58.906,69.813,75.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.75,117.25,116.25,3.184,60.438,69.438,70.75,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.938,3.387,58.281,69.125,68.25,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,-0.176,0.0,0.0,0.034,0.034,-0.0,0.46,0.184,0.187
2132008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,79.219,41.054,10.79,61.184,70.338,66.437,73.803,65.969,66.166,0.0,-0.065,-0.055,20.0,20.0,8.205,9.332,-1.633,56.316,79.641,76.161,80.875,45.38,59.162,45.194,-10.852,110.0,110.0,70.75,74.5,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.438,71.688,0.012,58.906,70.0,75.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.75,117.5,116.875,3.172,60.438,69.438,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.389,58.281,69.125,68.25,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.063,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,-0.177,0.0,0.0,0.034,0.034,-0.0,0.286,0.122,0.249
2132008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,79.344,42.316,10.79,18.253,70.551,66.223,73.586,66.188,66.384,0.0,-0.065,-0.055,20.0,20.0,8.177,9.332,-1.633,56.53,79.641,76.374,80.875,45.38,59.267,45.267,-10.852,110.0,110.0,70.75,74.5,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.563,0.012,58.906,70.188,75.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.75,116.875,116.375,3.188,60.438,69.438,70.75,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.391,58.281,69.188,68.188,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,-0.106,0.0,0.0,0.035,0.034,-0.0,0.23,0.031,0.186
2132008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,79.078,42.316,10.79,36.858,70.551,66.223,73.586,66.188,66.384,0.0,-0.065,-0.051,20.0,20.0,8.177,9.332,-1.614,56.637,79.641,76.267,80.875,45.38,59.267,45.194,-10.852,110.0,110.0,70.688,74.5,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,58.844,70.25,75.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.688,115.938,115.563,3.178,60.438,69.375,70.563,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.391,58.281,69.188,68.25,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,-0.174,0.0,0.0,0.035,0.034,-0.0,0.172,0.061,0.125
2132008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,79.359,42.316,10.79,12.528,70.551,66.437,73.803,66.188,66.384,0.0,-0.065,-0.051,20.0,20.0,8.177,9.332,-1.562,56.637,79.567,76.267,80.875,45.38,59.267,45.267,-10.852,110.0,110.0,70.75,74.438,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,71.563,0.012,58.906,70.313,75.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.75,115.063,114.938,3.178,60.438,69.375,70.75,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.385,58.188,69.188,68.25,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,-0.106,0.0,0.0,0.034,0.034,-0.0,0.057,0.091,0.124
2132008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,79.406,42.316,10.79,46.875,70.551,66.223,73.586,66.188,66.384,0.0,-0.065,-0.051,20.0,20.0,8.205,9.332,-1.549,56.53,79.567,76.267,80.801,45.453,59.162,45.194,-10.852,110.0,110.0,70.75,74.5,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.563,0.012,58.906,70.25,75.5,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.75,116.375,115.063,3.178,60.438,69.375,70.563,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.391,58.188,69.188,68.25,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,-0.246,0.0,0.0,0.035,0.034,-0.0,0.602,0.092,0.094
2132008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,79.422,42.316,10.79,15.391,70.551,66.223,73.477,65.969,66.384,0.0,-0.065,-0.055,20.0,20.0,8.177,9.332,-1.614,56.637,79.641,76.161,80.949,45.525,59.162,45.34,-10.852,110.0,110.0,70.75,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.438,71.688,0.012,58.906,70.25,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.781,119.875,118.625,3.188,60.25,69.563,70.75,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.438,3.391,58.281,69.188,68.188,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.008,-0.178,0.0,0.0,0.035,0.035,-0.0,0.575,0.214,0.094
2132008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,79.281,42.316,10.79,52.599,70.338,66.223,73.586,65.969,66.166,0.0,-0.065,-0.051,20.0,20.0,8.177,9.303,-1.621,56.423,79.567,76.161,80.875,45.453,59.372,45.267,-10.852,110.0,110.0,70.75,74.563,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.375,71.688,0.012,58.906,70.188,75.5,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.781,118.188,118.0,3.188,60.25,69.688,70.563,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.438,3.404,58.281,69.25,68.25,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.063,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,-0.175,0.0,0.0,0.035,0.035,-0.001,0.087,0.153,0.436
2132008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,79.281,42.316,9.252,21.116,70.551,66.223,73.586,66.188,66.275,0.0,-0.065,-0.051,20.0,20.0,8.177,9.303,-1.621,56.53,79.567,76.161,80.875,45.525,59.162,45.34,-10.852,110.0,110.0,70.75,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.375,71.688,0.012,58.906,70.188,75.188,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.781,116.938,116.813,3.184,60.25,69.688,70.75,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.625,3.387,58.281,69.25,68.25,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,-0.008,-0.177,0.0,0.0,0.035,0.034,-0.001,0.058,0.0,0.031
2132008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,79.594,42.316,13.866,65.476,70.551,66.437,73.803,65.969,66.384,0.0,-0.065,-0.051,20.0,20.0,8.177,9.332,-1.588,56.53,79.493,76.161,80.801,45.453,59.372,45.267,-10.852,110.0,110.0,70.75,74.625,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.563,0.012,58.844,70.188,75.188,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.75,115.938,115.563,3.172,60.25,69.625,70.75,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.375,3.395,58.281,69.188,68.25,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.875,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.008,-0.174,0.0,0.0,0.035,0.034,-0.0,0.172,0.0,0.062
2132008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.093,0.0,80.0,65.0,1.4,79.063,42.316,10.79,72.63,70.551,66.437,73.803,66.188,66.384,0.0,-0.065,-0.051,20.0,20.0,8.177,9.332,-1.426,56.423,79.419,76.267,80.801,45.38,59.267,45.194,-10.852,110.0,110.0,70.688,74.625,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,71.563,0.012,58.844,70.125,75.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.75,115.063,114.938,3.178,60.25,69.625,70.75,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.438,3.389,58.281,69.188,68.25,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.009,-0.175,0.0,0.0,0.034,0.035,-0.0,0.057,-0.031,0.093
2132008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,79.156,42.316,12.328,18.253,70.338,66.223,73.586,65.969,66.166,0.0,-0.065,-0.051,20.0,20.0,8.177,9.332,-1.303,56.316,79.567,76.054,80.875,45.525,59.372,45.267,-10.852,110.0,110.0,70.75,74.688,69.688,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.375,71.688,0.012,58.906,70.063,75.188,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.75,117.125,115.5,3.18,60.156,69.563,70.75,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.393,58.188,69.188,68.25,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.243,0.0,0.0,0.035,0.035,-0.001,0.747,0.092,0.094
2132008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,79.578,42.316,9.252,16.822,70.338,66.223,73.586,66.188,66.384,0.0,-0.065,-0.051,20.0,20.0,8.177,9.332,-1.16,56.316,79.419,76.054,80.801,45.453,59.267,45.267,-10.852,110.0,110.0,71.0,74.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.375,71.563,0.012,58.906,70.063,75.188,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.75,119.875,118.688,3.18,60.25,69.563,70.75,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.0,3.391,58.281,69.188,68.25,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,113.875,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.176,0.0,0.0,0.035,0.035,-0.0,0.545,0.245,0.217
2132008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,79.266,42.316,13.866,18.253,70.551,66.223,73.586,66.188,66.384,0.0,-0.065,-0.051,20.0,20.0,8.177,9.332,-1.044,56.423,79.419,76.161,80.875,45.453,59.267,45.267,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,58.906,70.063,75.125,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.75,118.625,118.313,3.18,60.25,69.5,70.75,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.688,3.395,58.188,69.188,68.25,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,116.875,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.004,-0.177,0.0,0.0,0.035,0.035,-0.0,0.143,0.123,0.343
2132008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,79.469,42.316,10.79,12.528,70.338,66.437,73.803,66.188,66.058,0.0,-0.065,-0.051,20.0,20.0,8.177,9.332,-1.031,56.208,79.419,76.161,80.801,45.525,59.372,45.34,-10.852,110.0,110.0,70.75,74.688,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.563,0.012,58.844,70.063,75.188,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.75,117.25,117.063,3.18,60.438,69.438,70.75,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.063,3.391,58.188,69.125,68.375,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,118.813,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.175,0.0,0.0,0.035,0.034,-0.0,0.086,0.03,0.187
2132008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,79.156,42.316,12.328,45.444,70.551,66.223,73.586,65.969,66.384,0.0,-0.065,-0.055,20.0,20.0,8.149,9.36,-1.024,56.637,79.419,76.161,80.801,45.525,59.267,45.34,-10.852,110.0,110.0,70.688,74.688,69.813,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.563,0.012,58.844,70.125,75.188,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.844,116.25,116.063,3.182,60.25,69.5,70.75,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.391,58.188,69.188,68.25,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.313,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.148,0.0,-0.072,-0.072,-0.222,-0.072,-0.004,-0.176,0.0,0.0,0.035,0.034,-0.0,0.086,0.092,0.125
2132008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,79.25,42.316,12.328,54.03,70.551,66.437,73.803,66.188,66.384,0.0,-0.065,-0.055,20.0,20.0,8.177,9.36,-1.044,56.53,79.346,76.054,80.801,45.525,59.267,45.267,-10.852,110.0,110.0,70.75,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,71.563,0.012,58.844,70.0,75.125,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.781,115.188,114.938,3.174,60.156,69.5,70.75,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.377,58.188,69.188,68.25,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.009,-0.245,0.0,0.0,0.035,0.034,-0.0,0.115,0.031,0.062
2132008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,79.406,42.316,12.328,25.409,70.338,66.437,73.911,65.969,66.166,0.0,-0.065,-0.055,20.0,20.0,8.177,9.332,-1.044,56.423,79.346,76.161,80.801,45.453,59.267,45.267,-10.852,110.0,110.0,70.688,74.75,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.375,71.688,0.012,58.906,70.0,75.125,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,61.781,115.625,114.938,3.18,60.25,69.438,70.75,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.385,58.188,69.188,68.25,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,-0.176,0.0,0.0,0.035,0.034,-0.001,0.316,0.092,0.155
2132008,601,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,140.515,98.361,22.64,13.151,0.0,80.0,65.0,1.4,396.906,715.898,655.744,29.703,70.018,66.866,73.586,66.188,65.949,0.038,0.116,-0.018,21.494,16.0,8.817,9.217,-1.031,56.423,116.887,75.948,116.393,45.598,59.372,45.34,-10.852,110.0,110.0,70.688,74.75,70.0,69.875,0.0,91.25,72.0,70.0,1000.0,500.0,0.021,93.5,71.438,71.563,0.012,58.906,69.938,73.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.026,183.5,116.938,114.313,3.068,60.156,69.438,70.563,75.063,100.0,94.688,72.0,70.0,1000.0,500.0,0.027,186.875,116.0,113.75,3.266,58.281,69.188,68.563,72.563,100.0,91.75,72.0,70.0,1000.0,500.0,0.032,200.375,114.313,111.5,3.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,-0.074,527.5,529.5,519.5,-0.146,522.0,524.0,19.016,0.273,-0.246,1.616,0.0,0.141,0.098,-0.0,1.164,1.062,1.345
2132008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,201.405,110.07,22.556,13.078,0.0,80.0,65.0,1.4,752.5,989.623,900.669,105.534,69.165,67.936,71.635,66.847,66.058,0.084,0.304,-0.029,29.588,22.592,8.539,9.245,-1.031,55.78,104.201,75.948,102.067,45.598,59.267,45.34,-10.852,110.0,110.0,70.688,74.75,69.563,69.75,0.0,85.813,72.0,70.0,1000.0,500.0,0.04,128.25,71.375,71.563,0.012,58.906,69.938,71.625,78.875,100.0,99.813,72.0,70.0,1000.0,500.0,0.048,247.625,115.75,113.875,3.07,60.25,69.438,70.125,81.188,100.0,99.938,72.0,70.0,1000.0,500.0,0.054,260.25,117.188,114.125,3.264,58.188,69.188,68.375,78.875,100.0,98.688,72.0,70.0,1000.0,500.0,0.062,276.25,114.938,111.5,3.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.75,548.0,551.5,538.5,294.5,545.0,543.5,531.5,1.704,-0.247,6.981,0.0,0.201,0.11,-0.0,0.832,1.444,1.653
2132008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,320.842,131.148,22.692,13.035,0.0,80.0,65.0,1.4,1064.625,1328.37,1197.896,114.117,68.418,68.043,69.576,67.616,66.275,0.16,0.539,0.004,37.908,27.481,8.566,9.504,-0.998,53.207,116.149,75.948,116.984,45.525,59.267,45.34,-10.852,110.0,110.0,70.688,74.75,69.5,69.563,0.0,76.5,72.0,70.0,1000.0,500.0,0.07,168.25,71.438,71.563,0.012,58.906,69.938,70.75,81.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.085,326.75,112.313,107.688,3.068,60.438,69.313,69.813,83.438,100.0,99.875,72.0,70.0,1000.0,500.0,0.095,344.25,115.5,113.125,3.258,58.469,69.125,68.25,81.375,100.0,99.125,72.0,70.0,1000.0,500.0,0.108,363.5,116.313,112.5,3.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,555.5,560.5,549.5,304.25,555.0,554.5,547.0,-0.471,-0.175,-2.738,0.0,0.321,0.131,-0.0,2.053,1.118,1.828
2132008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,459.015,170.96,22.619,13.107,0.0,80.0,65.0,1.4,1347.75,1605.804,1465.137,178.493,68.631,68.257,69.143,67.835,67.037,0.233,0.759,0.033,44.677,34.812,8.511,9.562,-1.024,50.099,121.386,75.948,121.045,45.598,59.267,45.34,-10.852,110.0,110.0,70.75,74.75,69.438,69.375,0.0,66.438,72.0,70.0,1000.0,500.0,0.097,196.625,71.375,71.688,0.012,59.0,69.875,70.25,82.938,100.0,98.813,72.0,70.0,1000.0,500.0,0.13,402.0,116.5,112.0,3.061,60.438,69.313,69.625,82.813,100.0,96.813,72.0,70.0,1000.0,500.0,0.147,427.0,113.188,108.875,3.266,58.469,69.125,68.188,81.813,100.0,93.875,72.0,70.0,1000.0,500.0,0.167,451.75,113.125,110.313,3.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,557.5,562.0,553.5,307.25,558.0,558.5,553.0,0.17,-0.247,1.113,0.0,0.459,0.171,-0.001,1.99,2.037,1.34
2132008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,634.658,209.602,22.681,13.137,0.0,80.0,65.0,1.4,1625.0,1832.443,1706.75,155.603,68.525,67.829,68.818,67.726,67.254,0.332,1.033,0.062,51.353,40.41,8.539,9.533,-0.998,46.027,121.46,76.054,121.266,45.598,59.372,45.34,-10.852,110.0,110.0,70.688,74.688,69.438,69.563,0.0,57.094,72.0,70.0,1000.0,500.0,0.111,209.25,71.375,71.563,0.012,59.125,69.875,69.875,83.313,100.0,93.5,72.0,70.0,1000.0,500.0,0.183,475.5,120.438,114.938,3.064,60.625,69.25,69.625,82.75,100.0,89.125,72.0,70.0,1000.0,500.0,0.207,504.5,116.875,112.375,3.26,58.563,69.125,68.375,80.375,100.0,83.688,72.0,70.0,1000.0,500.0,0.237,536.0,113.875,108.75,3.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,558.0,562.0,554.0,307.5,558.0,559.5,554.0,0.097,-0.246,0.635,0.0,0.635,0.21,-0.0,2.432,2.119,2.451
