DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,837.234,256.44,22.598,13.035,0.0,80.0,65.0,1.4,1852.25,2005.789,1896.857,174.201,68.738,67.829,68.926,67.616,67.472,0.473,1.31,0.088,56.881,45.354,8.483,9.504,-1.024,42.597,118.141,76.267,118.46,45.671,59.267,45.34,-10.852,110.0,110.0,70.688,74.688,69.563,69.375,0.0,48.813,72.0,70.0,1000.0,500.0,0.115,212.25,71.438,71.563,0.012,59.188,69.875,69.625,83.0,100.0,83.625,72.0,70.0,1000.0,500.0,0.245,549.0,120.563,115.5,3.068,60.625,69.313,69.625,82.625,100.0,77.125,72.0,70.0,1000.0,500.0,0.276,580.0,120.063,115.313,3.266,58.656,69.063,68.375,80.625,100.0,73.938,72.0,70.0,1000.0,500.0,0.282,583.5,116.313,111.438,3.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,557.5,561.0,554.0,307.0,558.0,559.0,554.5,-0.172,-0.317,-1.041,0.0,0.837,0.256,-0.0,2.242,2.239,2.335
2132008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,976.578,297.424,22.65,13.122,0.0,80.0,65.0,1.4,2004.375,2123.925,2019.195,201.386,68.951,68.043,69.36,67.726,67.581,0.648,1.587,0.136,62.056,48.021,8.427,9.447,-1.096,39.167,116.371,76.586,116.467,45.598,59.267,45.34,-10.852,110.0,110.0,70.688,74.5,69.563,69.563,0.0,41.938,72.0,70.0,1000.0,500.0,0.109,205.125,71.438,71.563,0.012,59.531,69.813,69.625,82.125,100.0,72.375,72.0,70.0,1000.0,500.0,0.298,600.5,118.0,113.438,3.063,61.063,69.375,69.625,82.625,100.0,66.125,72.0,70.0,1000.0,500.0,0.316,617.0,120.875,115.813,3.264,59.063,69.0,68.5,80.938,100.0,65.563,72.0,70.0,1000.0,500.0,0.303,603.5,119.875,114.75,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,557.0,560.0,553.0,306.25,557.5,558.5,554.5,-0.055,-0.248,-0.314,0.0,0.977,0.297,-0.0,2.018,2.384,2.458
2132008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1074.938,317.33,22.619,13.078,0.0,80.0,65.0,1.4,2038.125,2118.07,2084.194,169.909,69.165,67.829,69.468,67.616,67.907,0.854,1.768,0.128,65.219,51.582,8.372,9.36,-1.173,36.595,115.559,76.906,115.654,45.598,59.372,45.34,-10.867,110.0,110.0,70.688,74.313,69.688,69.625,0.0,36.781,72.0,70.0,1000.0,500.0,0.095,192.125,71.438,71.563,0.012,60.031,69.813,69.625,81.438,100.0,63.313,72.0,70.0,1000.0,500.0,0.318,616.0,116.625,111.813,3.072,61.313,69.375,69.75,82.188,100.0,57.875,72.0,70.0,1000.0,500.0,0.323,622.0,118.625,113.75,3.27,59.25,69.0,68.563,81.375,100.0,58.875,72.0,70.0,1000.0,500.0,0.304,603.0,119.5,114.688,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,556.0,558.5,552.5,306.25,556.5,557.5,554.0,-0.056,-0.245,-0.311,0.0,1.075,0.317,-0.0,2.136,2.302,2.306
2132008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1112.409,323.185,22.629,13.078,0.0,80.0,65.0,1.4,2001.0,2052.351,2058.186,162.756,69.165,68.043,69.901,67.835,67.798,1.025,1.9,0.18,67.271,53.348,8.344,9.332,-1.251,34.023,115.781,77.544,115.654,45.598,59.372,45.34,-10.852,110.0,110.0,70.75,74.188,69.688,69.625,0.0,33.438,72.0,70.0,1000.0,500.0,0.079,173.75,71.438,71.563,0.012,61.625,69.75,69.625,81.125,100.0,56.563,72.0,70.0,1000.0,500.0,0.315,613.0,115.75,110.938,3.061,61.906,69.438,69.75,82.0,100.0,52.125,72.0,70.0,1000.0,500.0,0.312,609.0,117.188,112.25,3.266,59.438,69.063,68.813,81.375,100.0,54.313,72.0,70.0,1000.0,500.0,0.293,591.5,116.688,112.125,3.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,554.5,557.0,551.5,305.75,555.5,556.5,553.0,0.075,-0.245,0.415,0.0,1.112,0.323,-0.0,2.129,2.33,2.182
2132008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1096.015,324.356,22.671,13.078,0.0,80.0,65.0,1.4,1935.625,1978.21,2026.62,161.325,69.698,68.15,70.226,67.726,68.016,1.215,1.996,0.183,68.129,54.444,8.288,9.274,-1.361,32.522,117.477,78.076,118.091,45.598,59.267,45.413,-10.852,110.0,110.0,70.688,74.0,70.0,69.625,0.0,30.875,72.0,70.0,1000.0,500.0,0.065,158.625,71.438,71.563,0.012,63.094,69.813,69.625,81.125,100.0,52.094,72.0,70.0,1000.0,500.0,0.299,595.0,117.125,111.188,3.078,63.188,69.5,69.813,82.0,100.0,48.156,72.0,70.0,1000.0,500.0,0.293,589.5,116.563,111.813,3.27,59.813,69.063,68.813,81.313,100.0,51.063,72.0,70.0,1000.0,500.0,0.276,574.5,115.688,111.188,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,553.5,555.5,550.5,305.5,554.5,555.0,552.0,-0.353,-0.177,-2.011,0.0,1.096,0.324,-0.0,2.64,2.244,2.155
2132008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1062.058,320.843,22.629,13.078,0.0,80.0,65.0,1.4,1858.25,1898.658,1961.692,248.616,69.591,67.08,70.335,67.396,67.69,1.292,2.035,0.216,68.667,54.928,7.983,9.188,-1.413,28.557,116.592,78.609,116.54,45.598,59.582,45.413,-10.852,110.0,110.0,70.563,73.875,69.813,69.625,0.0,29.328,72.0,70.0,1000.0,500.0,0.054,143.75,71.438,71.563,0.012,63.781,69.813,69.625,81.563,100.0,49.5,72.0,70.0,1000.0,500.0,0.277,574.5,117.25,112.125,3.068,64.063,69.563,69.813,82.125,100.0,45.625,72.0,70.0,1000.0,500.0,0.273,571.0,117.375,112.375,3.264,60.031,69.063,68.875,81.313,100.0,49.219,72.0,70.0,1000.0,500.0,0.26,556.0,115.125,110.5,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,552.5,554.0,549.5,305.25,552.5,554.0,551.0,0.031,-0.173,0.17,0.0,1.062,0.321,-0.0,2.271,2.358,2.215
2132008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1031.613,314.988,22.619,13.078,0.0,80.0,65.0,1.4,1801.125,1823.828,1932.04,244.322,69.165,65.902,70.552,66.298,67.254,1.364,1.996,0.227,68.723,54.996,8.038,9.102,-1.387,24.806,115.043,79.247,115.211,45.671,59.372,45.413,-10.852,110.0,110.0,70.688,73.75,69.688,69.625,0.0,28.453,72.0,70.0,1000.0,500.0,0.044,131.0,71.375,71.563,0.012,63.875,69.813,69.563,81.688,100.0,47.156,72.0,70.0,1000.0,500.0,0.263,558.5,116.375,111.5,3.072,64.063,69.563,69.625,82.5,100.0,44.031,72.0,70.0,1000.0,500.0,0.255,552.0,117.625,113.125,3.268,60.313,69.063,68.563,81.313,100.0,47.5,72.0,70.0,1000.0,500.0,0.25,543.5,116.938,111.875,3.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,551.5,552.5,548.5,305.25,552.0,552.5,550.0,-0.106,-0.246,-0.549,0.0,1.032,0.315,-0.0,2.164,2.124,2.424
2132008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1022.245,312.646,24.467,13.093,0.0,80.0,65.0,1.4,1801.125,1776.533,1900.559,209.972,68.525,65.152,70.443,65.53,66.275,1.394,1.989,0.227,68.691,55.003,8.149,9.044,-1.413,22.126,118.51,79.886,118.534,45.598,59.372,45.413,-10.852,110.0,110.0,70.688,73.688,69.5,69.563,0.0,27.688,72.0,70.0,1000.0,500.0,0.039,122.313,71.438,71.563,0.012,64.25,69.75,69.25,81.688,100.0,46.156,72.0,70.0,1000.0,500.0,0.247,542.0,115.75,110.813,3.137,63.781,69.5,69.25,82.375,100.0,43.313,72.0,70.0,1000.0,500.0,0.241,536.0,116.875,112.375,3.338,60.438,69.063,68.188,81.5,100.0,47.094,72.0,70.0,1000.0,500.0,0.235,531.0,116.125,111.688,3.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,550.5,551.5,547.5,305.0,550.5,551.5,548.5,-0.015,-0.176,-0.085,0.0,1.022,0.313,-0.0,2.238,2.17,2.165
2132008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1001.168,310.304,24.498,13.122,0.0,80.0,65.0,1.4,1727.938,1757.942,1883.902,212.834,68.312,65.152,70.877,65.2,65.949,1.379,1.96,0.238,68.694,54.958,8.233,8.986,-1.452,20.733,119.468,80.524,119.347,45.671,59.372,45.413,-10.852,110.0,110.0,70.75,73.75,69.188,69.375,0.0,26.875,72.0,70.0,1000.0,500.0,0.036,118.5,71.438,71.563,0.012,64.375,69.75,69.063,82.0,100.0,45.344,72.0,70.0,1000.0,500.0,0.238,530.0,118.313,112.625,3.137,64.0,69.438,69.125,82.375,100.0,42.563,72.0,70.0,1000.0,500.0,0.231,525.0,116.563,111.813,3.344,60.531,69.063,67.813,81.375,100.0,46.969,72.0,70.0,1000.0,500.0,0.226,519.0,115.563,111.125,3.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,549.5,550.0,546.5,304.5,549.5,550.0,547.5,0.076,-0.247,0.428,0.0,1.001,0.31,-0.0,2.577,2.295,2.178
2132008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,998.826,306.792,24.53,13.064,0.0,80.0,65.0,1.4,1692.313,1730.813,1885.753,209.972,68.098,65.152,70.985,65.09,65.622,1.433,1.999,0.242,68.62,54.896,8.288,8.958,-1.504,19.554,117.993,81.163,118.46,45.671,59.267,45.34,-10.852,110.0,110.0,70.75,73.813,69.0,69.25,0.0,26.906,72.0,70.0,1000.0,500.0,0.031,109.938,71.438,71.563,0.012,64.188,69.75,68.875,82.375,100.0,45.031,72.0,70.0,1000.0,500.0,0.227,520.0,119.5,113.875,3.141,64.0,69.313,68.875,82.625,100.0,41.219,72.0,70.0,1000.0,500.0,0.229,523.5,118.625,113.688,3.346,60.531,69.063,67.563,81.25,100.0,45.469,72.0,70.0,1000.0,500.0,0.227,520.0,115.688,110.875,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,548.5,548.5,546.0,304.5,548.0,548.5,546.0,-0.311,-0.318,-1.655,0.0,0.999,0.307,-0.0,2.551,2.385,2.356
2132008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,969.552,305.621,24.488,13.107,0.0,80.0,65.0,1.4,1675.063,1747.941,1858.007,195.662,67.672,65.26,70.985,64.981,65.405,1.452,1.964,0.235,68.353,54.791,8.344,8.929,-1.562,18.911,116.149,81.802,116.171,45.671,59.162,45.413,-10.852,110.0,110.0,70.75,73.938,68.875,69.25,0.0,26.391,72.0,70.0,1000.0,500.0,0.03,109.25,71.438,71.563,0.012,64.188,69.688,68.625,82.5,100.0,44.469,72.0,70.0,1000.0,500.0,0.223,514.0,117.813,113.25,3.137,64.0,69.313,68.688,83.125,100.0,41.875,72.0,70.0,1000.0,500.0,0.218,510.25,119.75,114.938,3.342,60.813,69.063,67.375,81.375,100.0,46.406,72.0,70.0,1000.0,500.0,0.215,506.5,117.938,113.188,3.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,547.5,547.5,545.0,304.25,547.5,547.5,545.5,-0.016,-0.251,-0.078,0.0,0.97,0.306,-0.0,2.067,2.321,2.326
2132008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,963.697,299.766,24.488,13.093,0.0,80.0,65.0,1.4,1636.938,1708.006,1848.764,208.541,67.778,65.045,70.985,64.871,65.296,1.436,1.974,0.231,68.222,54.598,8.372,8.9,-1.646,18.375,115.043,82.334,115.211,45.598,59.267,45.413,-10.852,110.0,110.0,71.0,74.0,68.813,69.063,0.0,25.766,72.0,70.0,1000.0,500.0,0.03,109.0,71.438,71.688,0.012,63.781,69.688,68.5,82.25,100.0,44.875,72.0,70.0,1000.0,500.0,0.214,506.0,116.5,111.813,3.148,64.0,69.313,68.563,83.125,100.0,41.5,72.0,70.0,1000.0,500.0,0.217,508.75,118.438,113.75,3.35,60.813,69.125,67.313,81.813,100.0,46.406,72.0,70.0,1000.0,500.0,0.213,503.75,118.875,114.125,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,546.5,546.5,544.5,304.0,546.5,546.5,544.5,-0.126,-0.177,-0.595,0.0,0.964,0.3,-0.0,2.132,2.268,2.337
2132008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,949.646,304.45,0.01,13.078,0.0,80.0,65.0,1.4,1629.563,1693.769,1845.067,189.939,67.672,65.367,71.31,64.981,65.296,1.413,1.974,0.242,68.153,54.538,8.372,8.871,-1.724,17.839,115.928,84.356,115.285,45.598,59.372,45.413,-10.852,110.0,110.0,70.75,74.125,68.625,69.063,0.0,25.672,72.0,70.0,1000.0,500.0,0.029,105.063,71.563,71.563,0.012,63.688,69.625,68.438,81.875,100.0,44.75,72.0,70.0,1000.0,500.0,0.213,504.0,115.313,110.938,3.178,64.0,69.313,68.438,82.813,100.0,41.0,72.0,70.0,1000.0,500.0,0.215,508.5,116.875,112.5,3.391,60.813,69.125,67.313,81.938,100.0,46.438,72.0,70.0,1000.0,500.0,0.21,502.0,116.5,112.313,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,546.0,545.5,543.5,304.0,545.5,545.5,544.0,0.0,-0.176,0.0,0.0,0.95,0.304,0.0,2.01,2.143,2.082
2132008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,951.988,302.108,0.01,13.122,0.0,80.0,65.0,1.4,1615.0,1680.967,1876.502,181.354,67.672,65.474,71.31,65.2,65.296,1.429,1.939,0.238,68.086,54.441,8.372,8.843,-1.724,17.411,115.854,84.888,115.211,45.525,59.267,45.413,-10.852,110.0,110.0,70.75,74.188,68.625,68.938,0.0,26.656,72.0,70.0,1000.0,500.0,0.024,98.25,71.438,71.563,0.012,63.563,69.625,68.438,82.0,100.0,44.5,72.0,70.0,1000.0,500.0,0.212,504.25,118.75,112.625,3.176,64.0,69.375,68.438,82.5,100.0,40.531,72.0,70.0,1000.0,500.0,0.215,507.75,116.125,111.563,3.385,60.813,69.188,67.313,81.688,100.0,46.156,72.0,70.0,1000.0,500.0,0.211,503.0,115.625,111.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,545.0,544.5,543.0,303.75,544.5,544.5,543.0,0.0,-0.107,0.0,0.0,0.952,0.302,-0.0,2.809,2.232,2.233
2132008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,957.843,296.253,0.01,13.064,0.0,80.0,65.0,1.4,1612.938,1692.346,1848.764,189.939,67.672,65.26,71.202,64.981,65.296,1.444,1.978,0.231,67.952,54.365,8.372,8.843,-1.75,16.982,115.633,85.42,114.99,45.525,59.477,45.413,-10.852,110.0,110.0,70.75,74.313,68.5,68.75,0.0,25.797,72.0,70.0,1000.0,500.0,0.027,104.5,71.438,71.688,0.012,63.406,69.688,68.313,82.625,100.0,44.063,72.0,70.0,1000.0,500.0,0.213,505.25,120.688,115.063,3.186,64.0,69.375,68.438,82.75,100.0,39.938,72.0,70.0,1000.0,500.0,0.216,508.75,118.813,113.938,3.391,60.938,69.25,67.188,81.313,100.0,45.969,72.0,70.0,1000.0,500.0,0.211,503.25,114.75,110.188,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,544.5,544.0,542.5,303.75,543.5,543.5,542.5,0.0,-0.105,0.0,0.0,0.958,0.296,-0.0,2.586,2.387,2.264
2132008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,954.33,300.937,0.01,13.02,0.0,80.0,65.0,1.4,1604.5,1689.5,1833.979,368.979,67.459,63.975,71.418,64.432,65.078,1.36,1.95,0.235,68.174,54.391,7.871,8.843,-1.763,15.374,115.412,85.527,114.842,45.671,59.372,45.485,-10.852,110.0,110.0,70.688,74.375,68.375,68.938,0.0,25.344,72.0,70.0,1000.0,500.0,0.028,104.875,71.438,71.563,0.012,63.313,69.688,68.25,82.688,100.0,45.281,72.0,70.0,1000.0,500.0,0.205,494.75,118.125,113.688,3.184,64.0,69.438,68.313,83.438,100.0,41.219,72.0,70.0,1000.0,500.0,0.208,499.75,120.625,115.938,3.398,60.938,69.25,67.125,81.375,100.0,45.375,72.0,70.0,1000.0,500.0,0.214,507.75,118.813,113.875,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,544.0,543.0,542.0,303.5,543.0,543.0,542.0,0.0,-0.177,0.0,0.0,0.954,0.301,-0.0,2.04,2.298,2.461
2132008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,959.013,296.253,0.01,13.006,0.0,80.0,65.0,1.4,1600.313,1678.124,1839.522,367.545,66.712,60.442,71.527,61.906,63.99,1.368,1.992,0.235,68.103,54.526,7.983,8.728,-1.776,12.909,115.117,85.952,114.694,45.598,59.372,45.413,-10.852,110.0,110.0,70.75,74.313,68.188,68.625,0.0,25.984,72.0,70.0,1000.0,500.0,0.025,98.563,71.563,71.563,0.012,63.313,69.625,67.938,82.125,100.0,44.25,72.0,70.0,1000.0,500.0,0.211,505.75,115.313,111.313,3.176,64.0,69.438,67.875,83.125,100.0,40.438,72.0,70.0,1000.0,500.0,0.211,504.75,118.625,114.188,3.393,61.031,69.25,66.438,81.813,100.0,46.375,72.0,70.0,1000.0,500.0,0.207,500.0,119.75,115.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,543.5,542.0,541.5,303.25,542.5,542.5,541.0,0.0,-0.175,0.0,0.0,0.959,0.296,0.0,1.836,2.174,2.361
2132008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,957.843,296.253,0.01,13.107,0.0,80.0,65.0,1.4,1607.438,1675.281,1826.589,356.07,65.433,58.621,71.527,59.71,62.249,1.379,1.999,0.235,68.191,54.576,8.205,8.641,-1.776,11.194,114.969,86.378,114.473,45.671,59.162,45.485,-10.852,110.0,110.0,70.688,74.25,67.563,68.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.023,96.5,71.563,71.563,0.012,63.156,69.625,67.313,81.563,100.0,44.656,72.0,70.0,1000.0,500.0,0.208,500.5,117.25,111.375,3.178,64.063,69.438,66.938,82.188,100.0,40.156,72.0,70.0,1000.0,500.0,0.212,505.0,116.125,111.688,3.379,61.031,69.25,65.438,81.313,100.0,46.688,72.0,70.0,1000.0,500.0,0.205,496.0,116.438,112.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,541.0,303.25,541.5,542.0,540.5,0.0,-0.181,0.0,0.0,0.958,0.296,0.0,2.697,2.167,2.14
2132008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,955.501,299.766,0.01,13.078,0.0,80.0,65.0,1.4,1599.938,1661.076,1837.674,358.939,64.153,57.551,71.635,58.173,60.291,1.394,2.003,0.238,68.201,54.545,8.455,8.555,-1.789,9.801,114.748,86.485,114.325,45.671,59.057,45.485,-10.852,110.0,110.0,70.75,74.188,66.75,68.063,0.0,26.75,72.0,70.0,1000.0,500.0,0.023,96.563,71.438,71.563,0.012,63.406,69.563,66.75,81.688,100.0,44.875,72.0,70.0,1000.0,500.0,0.208,498.5,118.313,113.375,3.188,64.063,69.438,66.25,81.563,100.0,40.469,72.0,70.0,1000.0,500.0,0.21,503.0,117.625,112.563,3.391,61.094,69.188,64.438,80.25,100.0,46.281,72.0,70.0,1000.0,500.0,0.208,498.5,114.125,109.625,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.5,541.0,540.5,303.0,541.0,541.0,540.0,0.0,-0.182,0.0,0.0,0.956,0.3,-0.0,2.273,2.479,2.242
2132008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,967.21,299.766,0.01,13.064,0.0,80.0,65.0,1.4,1599.625,1675.281,1843.219,356.07,63.087,56.694,71.31,57.075,58.985,1.402,2.003,0.235,68.228,54.566,8.65,8.555,-1.711,9.051,114.601,86.91,114.178,45.671,59.267,45.485,-10.852,110.0,110.0,70.75,73.938,66.0,67.75,0.0,25.359,72.0,70.0,1000.0,500.0,0.028,105.188,71.438,71.688,0.012,63.563,69.563,66.0,81.125,100.0,44.969,72.0,70.0,1000.0,500.0,0.208,498.5,116.375,111.375,3.186,64.188,69.563,65.438,81.5,100.0,40.844,72.0,70.0,1000.0,500.0,0.208,500.0,118.5,113.75,3.387,61.094,69.125,63.656,79.688,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.25,117.938,112.625,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.0,540.5,540.0,303.0,541.5,541.0,539.5,0.0,-0.179,0.0,0.0,0.967,0.3,-0.0,2.302,2.323,2.647
2132008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,949.646,297.424,0.02,13.137,0.0,80.0,65.0,1.4,1607.938,1658.236,1839.522,360.373,62.447,56.587,71.418,56.746,58.115,1.375,1.992,0.227,68.223,54.577,8.817,8.526,-1.588,8.837,114.453,87.123,114.03,45.598,59.372,45.413,-10.852,110.0,110.0,70.688,73.875,65.438,67.313,0.0,26.234,72.0,70.0,1000.0,500.0,0.024,97.813,71.438,71.563,0.012,63.406,69.563,65.563,81.125,100.0,45.313,72.0,70.0,1000.0,500.0,0.206,496.25,119.875,113.688,3.18,64.188,69.75,64.75,80.875,100.0,40.156,72.0,70.0,1000.0,500.0,0.211,504.0,117.313,112.188,3.391,61.188,69.125,62.938,79.438,100.0,46.063,72.0,70.0,1000.0,500.0,0.21,500.75,116.938,112.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,539.5,540.0,303.0,540.5,540.0,539.0,0.0,-0.176,0.0,0.0,0.95,0.297,-0.0,2.84,2.511,2.293
2132008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,956.672,298.595,0.02,13.064,0.0,80.0,65.0,1.4,1586.25,1663.916,1839.522,356.07,61.594,56.266,71.31,56.307,57.245,1.398,1.989,0.227,68.22,54.574,8.9,8.526,-1.439,8.193,114.306,87.23,113.882,45.598,59.372,45.485,-10.852,110.0,110.0,70.688,73.875,64.75,66.813,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,97.25,71.438,71.688,0.012,63.406,69.563,65.063,80.813,100.0,45.344,72.0,70.0,1000.0,500.0,0.207,497.75,117.25,112.75,3.176,64.188,69.875,64.188,80.813,100.0,40.531,72.0,70.0,1000.0,500.0,0.208,502.0,119.75,114.688,3.391,61.188,69.063,62.375,78.875,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,496.75,116.438,111.188,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,541.0,539.0,539.5,303.0,540.0,540.0,538.5,0.0,-0.107,0.0,0.0,0.957,0.299,-0.0,2.065,2.478,2.615
2132008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,961.355,296.253,0.01,13.02,0.0,80.0,65.0,1.4,1584.75,1676.703,1845.067,360.373,61.061,55.945,71.202,55.977,56.701,1.391,1.996,0.227,68.233,54.604,9.039,8.498,-1.322,7.765,114.158,87.442,113.734,45.671,59.267,45.413,-10.852,110.0,110.0,70.75,73.938,64.188,66.313,0.0,26.609,72.0,70.0,1000.0,500.0,0.024,98.375,71.438,71.563,0.012,63.688,69.5,64.438,80.0,100.0,44.906,72.0,70.0,1000.0,500.0,0.207,503.0,114.563,110.125,3.182,64.188,70.0,63.656,80.375,100.0,41.031,72.0,70.0,1000.0,500.0,0.206,498.0,117.625,113.0,3.385,61.344,69.125,61.781,78.813,100.0,45.438,72.0,70.0,1000.0,500.0,0.215,506.25,119.188,113.875,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.5,539.0,539.0,303.0,539.5,539.5,538.0,0.0,-0.247,0.0,0.0,0.961,0.296,-0.0,2.042,2.261,2.646
2132008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,950.817,295.082,0.01,13.078,0.0,80.0,65.0,1.4,1612.875,1652.559,1846.915,356.07,60.528,55.409,70.985,55.428,56.265,1.387,2.01,0.224,68.254,54.628,9.095,8.498,-1.322,7.336,113.937,87.762,113.587,45.743,59.267,45.485,-10.852,110.0,110.0,70.688,74.0,63.688,66.0,0.0,25.297,72.0,70.0,1000.0,500.0,0.028,105.5,71.438,71.688,0.012,63.875,69.5,64.0,79.688,100.0,44.469,72.0,70.0,1000.0,500.0,0.211,502.75,119.875,113.0,3.182,64.313,70.063,63.219,79.563,100.0,41.719,72.0,70.0,1000.0,500.0,0.203,490.75,115.688,110.625,3.387,61.344,69.125,61.344,78.375,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,498.0,115.625,110.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.5,538.5,539.0,302.75,539.0,539.0,537.5,0.0,-0.249,0.0,0.0,0.951,0.295,-0.0,3.158,2.478,2.384
2132008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,962.526,297.424,0.01,13.064,0.0,80.0,65.0,1.4,1609.938,1665.336,1845.067,350.334,60.314,55.517,70.985,55.428,56.157,1.406,2.003,0.231,68.297,54.631,9.123,8.498,-1.322,7.336,113.863,87.868,113.513,45.743,59.267,45.485,-10.852,110.0,110.0,70.688,74.063,63.406,65.563,0.0,26.25,72.0,70.0,1000.0,500.0,0.024,97.875,71.563,71.563,0.012,63.875,69.5,63.656,80.0,100.0,44.781,72.0,70.0,1000.0,500.0,0.208,500.0,118.438,113.688,3.18,64.313,70.188,62.688,79.563,100.0,39.969,72.0,70.0,1000.0,500.0,0.213,505.0,119.813,114.313,3.391,61.469,69.188,60.938,77.563,100.0,45.719,72.0,70.0,1000.0,500.0,0.213,504.25,114.625,109.438,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.0,538.0,538.5,302.75,538.5,538.5,537.5,0.0,-0.249,0.0,0.0,0.963,0.297,0.0,2.181,2.692,2.582
2132008,631,1.0,1.0,1.0,1.0,100.0,0.0,52.52,52.52,52.52,1.0,1.0,964.868,296.253,0.01,13.035,0.0,80.0,65.0,1.4,1597.5,1682.389,1826.589,600.749,59.568,51.555,70.66,53.123,55.286,1.375,2.013,0.224,68.475,54.784,8.594,8.411,-1.322,6.479,113.715,87.975,113.365,45.671,59.477,45.485,-10.852,110.0,110.0,70.688,74.188,62.781,65.313,0.0,26.656,72.0,70.0,1000.0,500.0,0.024,96.625,71.438,71.688,0.012,63.875,69.5,63.25,79.125,100.0,45.531,72.0,70.0,1000.0,500.0,0.204,497.0,115.063,110.438,3.189,64.375,70.188,62.375,79.563,100.0,40.906,72.0,70.0,1000.0,500.0,0.208,499.75,118.813,113.75,3.387,61.469,69.188,60.344,77.563,100.0,45.656,72.0,70.0,1000.0,500.0,0.213,503.5,120.063,114.5,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.5,537.5,538.5,302.5,538.5,538.0,537.0,0.0,-0.176,0.0,0.0,0.965,0.296,-0.0,2.132,2.476,2.769
2132008,632,1.0,1.0,1.0,1.0,100.0,0.0,51.664,51.664,51.664,1.0,1.0,977.749,295.082,24.457,13.078,0.0,80.0,65.0,1.4,1616.375,1683.811,1830.284,618.105,58.182,47.594,70.768,49.389,53.11,1.402,2.028,0.235,68.611,54.763,8.9,8.296,-1.374,5.943,114.601,86.91,115.581,45.743,59.477,45.485,-10.852,110.0,110.0,70.75,74.25,61.906,64.5,0.0,25.609,72.0,70.0,1000.0,500.0,0.027,104.25,71.563,71.563,0.012,64.188,69.5,62.344,78.75,100.0,44.438,72.0,70.0,1000.0,500.0,0.21,502.5,118.75,112.125,3.141,64.563,70.25,61.031,78.438,100.0,40.344,72.0,70.0,1000.0,500.0,0.211,503.5,116.0,110.75,3.342,61.469,69.188,58.938,77.188,100.0,45.625,72.0,70.0,1000.0,500.0,0.213,503.5,116.813,111.688,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.5,537.5,538.0,302.5,538.0,538.0,537.0,-0.866,-0.246,-3.465,0.0,0.978,0.295,0.0,3.005,2.536,2.528
2132008,633,1.0,1.0,1.0,1.0,100.0,0.0,50.648,50.648,50.648,1.0,1.0,955.501,297.424,24.488,13.064,0.0,80.0,65.0,1.4,1592.5,1634.123,1824.742,579.073,56.263,45.345,70.443,46.754,50.172,1.372,2.053,0.242,68.526,54.803,9.401,8.296,-1.374,5.3,118.436,87.23,117.722,45.816,59.372,45.558,-10.852,110.0,110.0,70.688,74.313,60.719,63.906,0.0,25.797,72.0,70.0,1000.0,500.0,0.026,100.5,71.438,71.688,0.012,64.5,69.5,61.188,78.125,100.0,44.844,72.0,70.0,1000.0,500.0,0.208,498.75,114.688,110.688,3.127,64.688,70.25,59.719,77.813,100.0,41.469,72.0,70.0,1000.0,500.0,0.203,494.75,118.75,113.125,3.346,61.563,69.125,57.313,75.813,100.0,46.688,72.0,70.0,1000.0,500.0,0.206,496.5,114.313,108.938,3.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,537.0,537.5,302.25,538.0,537.5,536.5,0.56,-0.249,2.525,0.0,0.956,0.297,-0.0,1.808,2.718,2.642
2132008,634,1.0,1.0,1.0,1.0,98.29,0.0,50.0,50.0,50.0,1.0,1.0,978.92,298.595,24.488,13.078,0.0,80.0,65.0,1.4,1592.5,1659.656,1839.522,593.521,54.45,44.596,70.552,45.217,48.214,1.375,2.01,0.227,68.551,54.862,9.734,8.239,-1.439,4.871,115.707,87.442,116.467,45.743,59.372,45.558,-10.852,110.0,110.0,70.688,74.375,59.5,63.281,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,97.438,71.438,71.688,0.012,64.813,69.5,60.063,77.25,100.0,44.875,72.0,70.0,1000.0,500.0,0.208,500.0,117.813,111.188,3.137,64.563,70.25,58.438,76.875,100.0,40.344,72.0,70.0,1000.0,500.0,0.213,501.25,115.688,110.563,3.338,61.625,69.125,55.844,74.875,100.0,46.0,72.0,70.0,1000.0,500.0,0.21,500.75,118.5,112.625,3.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,537.0,537.5,302.5,538.0,537.5,536.0,-0.658,-0.178,-2.69,0.0,0.979,0.299,-0.0,3.002,2.473,2.888
2132008,635,1.0,1.0,1.0,1.0,95.429,0.0,50.0,50.0,50.0,1.0,1.0,977.749,299.766,24.488,13.064,0.0,80.0,65.0,1.4,1597.375,1659.656,1833.979,590.631,53.064,44.06,70.226,44.229,46.582,1.394,2.067,0.235,68.575,54.854,10.123,8.239,-1.491,4.657,118.362,87.655,117.574,45.743,59.372,45.485,-10.852,110.0,110.0,70.563,74.438,58.313,62.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,97.875,71.438,71.688,0.012,64.813,69.5,59.063,76.688,100.0,45.094,72.0,70.0,1000.0,500.0,0.207,498.75,115.688,110.813,3.121,64.688,70.25,57.25,76.0,100.0,40.5,72.0,70.0,1000.0,500.0,0.212,500.75,118.063,112.188,3.342,61.625,69.063,54.656,74.063,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,499.75,113.125,107.875,3.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.5,537.0,537.5,302.5,537.5,537.5,536.0,0.628,-0.247,2.787,0.0,0.978,0.3,-0.0,2.199,2.836,2.57
2132008,636,1.0,1.0,1.0,1.0,92.728,0.0,50.0,50.0,50.0,1.0,1.0,982.433,298.595,22.723,13.093,0.0,80.0,65.0,1.4,1594.625,1651.14,1828.436,580.517,51.997,43.525,70.01,43.57,45.385,1.417,2.067,0.231,68.543,54.851,10.485,8.239,-1.562,4.335,118.288,87.975,119.051,45.816,59.372,45.558,-10.852,110.0,110.0,70.563,74.5,58.313,62.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,97.875,71.438,71.688,0.012,64.813,69.5,59.063,76.688,100.0,45.094,72.0,70.0,1000.0,500.0,0.207,498.75,115.688,110.813,3.121,64.688,70.25,57.25,76.0,100.0,40.5,72.0,70.0,1000.0,500.0,0.212,500.75,118.063,112.188,3.342,61.625,69.0,54.656,74.063,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,499.75,113.125,107.875,3.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,538.5,536.5,537.0,302.5,536.5,537.0,535.5,-0.572,-0.249,-2.504,0.0,0.982,0.299,-0.0,2.199,2.836,2.57
2132008,637,1.0,1.0,1.0,1.0,89.903,0.0,50.0,50.0,50.0,1.0,1.0,981.262,300.937,22.65,13.137,0.0,80.0,65.0,1.4,1603.688,1662.496,1832.131,583.406,51.038,43.097,69.793,43.021,44.515,1.406,2.095,0.235,68.572,54.856,10.763,8.296,-1.575,4.014,116.739,88.294,115.95,45.743,59.372,45.485,-10.852,110.0,110.0,70.563,74.563,58.313,62.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,97.875,71.438,71.688,0.012,64.813,69.438,59.063,76.688,100.0,45.094,72.0,70.0,1000.0,500.0,0.207,498.75,115.688,110.813,3.121,64.688,70.313,57.25,76.0,100.0,40.5,72.0,70.0,1000.0,500.0,0.212,500.75,118.063,112.188,3.342,61.625,69.0,54.656,74.063,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,499.75,113.125,107.875,3.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.0,536.0,537.0,302.25,536.5,537.0,535.5,0.628,-0.249,2.582,0.0,0.981,0.301,-0.0,2.199,2.836,2.57
2132008,638,1.0,1.0,1.0,1.0,87.029,0.0,50.0,50.0,50.0,1.0,1.0,973.065,299.766,22.65,13.078,0.0,80.0,65.0,1.4,1606.25,1644.047,1843.219,587.741,50.291,42.883,69.576,42.692,43.971,1.368,2.038,0.235,68.586,54.857,11.013,8.239,-1.536,3.692,116.297,88.613,116.91,45.743,59.372,45.558,-10.852,110.0,110.0,70.563,74.563,58.313,62.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,97.875,71.438,71.688,0.012,64.813,69.438,59.063,76.688,100.0,45.094,72.0,70.0,1000.0,500.0,0.207,498.75,115.688,110.813,3.121,64.688,70.188,57.25,76.0,100.0,40.5,72.0,70.0,1000.0,500.0,0.212,500.75,118.063,112.188,3.342,61.625,69.0,54.656,74.063,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,499.75,113.125,107.875,3.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,538.0,536.0,536.5,302.25,536.0,537.0,535.5,-0.502,-0.178,-2.006,0.0,0.973,0.3,-0.0,2.199,2.836,2.57
2132008,639,1.0,1.0,1.0,1.0,84.079,0.0,50.0,50.0,50.0,1.0,1.0,974.236,299.766,22.546,13.137,0.0,80.0,65.0,1.4,1599.25,1622.789,1837.674,589.186,49.652,42.562,69.251,42.362,43.427,1.372,2.06,0.235,68.563,54.858,11.152,8.325,-1.4,3.478,116.002,88.826,115.95,45.671,59.477,45.558,-10.852,110.0,110.0,70.563,74.563,58.313,62.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,97.875,71.438,71.688,0.012,64.813,69.5,59.063,76.688,100.0,45.094,72.0,70.0,1000.0,500.0,0.207,498.75,115.688,110.813,3.121,64.688,70.063,57.25,76.0,100.0,40.5,72.0,70.0,1000.0,500.0,0.212,500.75,118.063,112.188,3.342,61.625,69.0,54.656,74.063,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,499.75,113.125,107.875,3.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,538.0,535.5,537.0,302.25,536.0,536.5,535.0,0.043,-0.108,0.169,0.0,0.974,0.3,-0.0,2.199,2.836,2.57
2132008,640,1.0,1.0,1.0,1.0,81.063,0.0,50.0,50.0,50.0,1.0,1.0,982.433,299.766,22.754,13.064,0.0,80.0,65.0,1.4,1599.25,1619.957,1837.674,580.517,49.119,42.133,69.034,41.923,42.991,1.41,2.049,0.231,68.589,54.892,11.263,8.239,-1.134,2.942,118.436,71.371,117.131,45.816,59.477,45.485,-10.852,110.0,110.0,70.563,74.563,58.313,62.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,97.875,71.438,71.688,0.012,64.813,69.438,59.063,76.688,100.0,45.094,72.0,70.0,1000.0,500.0,0.207,498.75,115.688,110.813,3.121,64.688,69.875,57.25,76.0,100.0,40.5,72.0,70.0,1000.0,500.0,0.212,500.75,118.063,112.188,3.342,61.625,68.938,54.656,74.063,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,499.75,113.125,107.875,3.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.5,535.5,536.5,302.25,536.5,536.5,535.0,0.631,-0.317,4.288,0.0,0.982,0.3,-0.0,2.199,2.836,2.57
2132008,641,1.0,1.0,1.0,1.0,78.058,0.0,50.0,50.0,50.0,1.0,1.0,985.945,299.766,22.702,13.078,0.0,80.0,65.0,1.4,1599.25,1627.038,1833.979,577.628,48.799,41.812,68.926,43.241,42.991,1.387,2.003,0.235,68.692,54.865,11.375,8.296,-0.856,2.62,116.518,46.679,114.325,45.816,59.477,45.558,-10.852,110.0,110.0,70.563,74.625,58.313,62.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,97.875,71.438,71.688,0.012,64.813,69.375,59.063,76.688,100.0,45.094,72.0,70.0,1000.0,500.0,0.207,498.75,115.688,110.813,3.121,64.688,69.813,57.25,76.0,100.0,40.5,72.0,70.0,1000.0,500.0,0.212,500.75,118.063,112.188,3.342,61.625,69.0,54.656,74.063,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,499.75,113.125,107.875,3.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.5,535.5,536.5,302.25,535.5,536.5,535.0,0.713,-0.247,7.194,0.0,0.986,0.3,-0.0,2.199,2.836,2.57
2132008,642,1.0,1.0,1.0,1.0,75.565,0.0,50.0,50.0,50.0,1.0,1.0,984.774,298.595,22.577,13.049,0.0,80.0,65.0,1.4,1599.25,1622.789,1843.219,583.406,49.545,41.598,68.709,47.413,44.515,1.398,2.01,0.231,68.624,54.902,10.958,8.239,-0.778,2.084,114.896,52.427,112.479,45.816,59.477,45.631,-10.852,110.0,110.0,0.0,74.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.0,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.5,535.0,536.5,302.25,536.0,536.5,534.5,0.874,-0.177,7.889,0.0,0.985,0.299,0.0,0.0,0.0,0.0
2132008,643,1.0,1.0,1.0,1.0,73.83,0.0,50.0,50.0,50.0,1.0,1.0,983.603,300.937,22.295,13.02,0.0,80.0,65.0,1.4,1611.875,1621.373,1841.37,599.303,51.464,41.277,68.493,50.707,47.561,1.398,2.06,0.224,68.66,54.916,10.262,8.267,-0.843,2.084,117.403,64.773,114.842,45.743,59.582,45.558,-10.852,110.0,110.0,70.063,74.625,54.0,57.313,0.0,25.203,72.0,70.0,1000.0,500.0,0.029,105.75,71.438,71.563,0.012,65.125,69.5,54.938,72.938,100.0,44.656,72.0,70.0,1000.0,500.0,0.208,498.75,115.188,109.625,3.066,64.938,69.563,53.688,72.813,100.0,41.438,72.0,70.0,1000.0,500.0,0.203,495.25,117.188,111.313,3.264,62.031,68.938,52.313,71.313,100.0,45.063,72.0,70.0,1000.0,500.0,0.217,509.5,117.5,111.438,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,537.5,535.5,536.0,302.25,536.0,536.5,534.5,1.085,-0.174,8.248,0.0,0.984,0.301,-0.0,2.465,2.77,2.904
2132008,644,1.0,1.0,1.0,1.0,72.377,0.0,50.0,50.0,50.0,1.0,1.0,896.953,289.227,22.138,13.035,0.0,80.0,65.0,1.4,1598.188,1396.536,1808.121,501.195,53.277,41.277,68.493,52.903,50.172,1.562,1.9,0.242,68.529,55.049,9.706,8.267,-0.946,2.084,117.846,67.859,114.842,45.816,59.582,45.558,-10.852,110.0,110.0,70.063,74.625,54.688,57.5,0.0,12.414,72.0,70.0,1000.0,500.0,0.021,81.125,71.563,71.563,0.012,65.125,69.5,55.406,73.125,100.0,0.0,72.0,70.0,1000.0,500.0,0.201,469.25,117.125,110.625,3.063,64.938,69.438,54.813,72.938,100.0,0.0,72.0,70.0,1000.0,500.0,0.202,471.0,116.125,110.188,3.27,62.188,68.875,53.594,71.875,100.0,0.0,72.0,70.0,1000.0,500.0,0.204,478.75,115.813,110.0,3.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,535.5,536.5,302.0,535.5,536.0,534.5,1.33,-0.244,9.605,0.0,0.897,0.289,0.0,2.876,2.806,2.778
2132008,645,1.0,1.0,1.0,1.0,70.811,0.0,50.0,50.0,50.0,1.0,1.0,542.153,256.44,22.003,13.064,0.0,80.0,65.0,1.4,721.938,567.912,1485.166,58.322,54.237,44.382,68.493,58.942,51.804,1.608,1.644,0.257,66.164,53.296,11.291,8.382,-0.791,8.944,115.781,74.032,112.332,45.816,59.372,45.631,-10.852,110.0,110.0,70.188,74.688,55.281,57.656,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,101.375,71.438,71.688,0.012,64.813,69.563,55.906,75.25,100.0,89.938,72.0,70.0,1000.0,500.0,0.02,134.625,118.0,115.188,3.072,64.875,69.313,55.375,75.188,100.0,17.547,72.0,70.0,1000.0,500.0,0.017,111.25,117.375,115.0,3.275,62.031,68.813,54.375,74.938,100.0,66.875,72.0,70.0,1000.0,500.0,0.078,403.5,114.75,109.375,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,537.5,536.0,536.0,302.25,535.0,535.5,274.0,1.818,-0.178,10.968,0.0,0.542,0.256,-0.0,1.248,1.124,2.581
2132008,646,1.0,1.0,1.0,1.0,70.114,0.0,50.0,50.0,50.0,1.0,1.0,975.407,291.569,22.044,13.064,0.0,80.0,65.0,1.4,1326.125,1689.5,1800.737,609.425,56.689,47.272,68.601,67.396,55.721,1.181,1.967,0.205,67.453,53.492,9.206,8.411,-0.655,10.98,114.306,90.103,111.002,45.743,59.582,45.558,-10.852,110.0,110.0,70.063,74.688,56.406,57.906,0.0,26.063,72.0,70.0,1000.0,500.0,0.022,93.688,71.438,71.688,0.012,64.25,69.5,56.688,76.125,100.0,51.5,72.0,70.0,1000.0,500.0,0.206,530.5,116.0,111.375,3.08,64.813,69.313,56.469,77.938,100.0,56.906,72.0,70.0,1000.0,500.0,0.118,413.5,118.188,114.125,3.271,62.031,68.875,56.531,74.063,100.0,49.844,72.0,70.0,1000.0,500.0,0.227,519.5,116.688,111.188,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,537.0,535.5,536.5,302.5,123.563,126.25,505.0,3.009,-0.175,10.531,0.0,0.975,0.292,-0.0,2.059,1.919,2.635
2132008,647,1.0,1.0,1.0,1.0,70.845,0.0,50.0,50.0,50.0,1.0,1.0,992.971,306.792,22.076,13.049,0.0,80.0,65.0,1.4,1673.25,1676.703,1835.827,622.446,60.848,44.168,68.709,67.506,61.161,1.261,1.989,0.235,68.539,54.672,7.899,8.296,-0.59,6.586,116.887,88.932,112.479,45.743,59.582,45.558,-10.852,110.0,110.0,70.063,74.688,58.313,58.469,0.0,26.594,72.0,70.0,1000.0,500.0,0.022,93.625,71.438,71.688,0.012,64.188,69.5,58.438,74.75,100.0,47.813,72.0,70.0,1000.0,500.0,0.24,535.0,115.313,109.5,3.078,64.688,69.313,59.25,76.75,100.0,42.781,72.0,70.0,1000.0,500.0,0.221,515.5,116.688,111.563,3.27,62.031,68.875,59.656,75.063,100.0,47.656,72.0,70.0,1000.0,500.0,0.23,525.0,117.375,111.875,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,536.5,535.5,536.0,302.25,123.875,126.188,539.0,3.481,-0.174,14.059,0.0,0.993,0.307,-0.0,2.586,2.421,2.632
2132008,648,1.0,1.0,1.0,1.0,71.466,0.0,50.0,50.0,50.0,1.0,1.0,995.313,300.937,22.117,13.064,0.0,80.0,65.0,1.4,1667.313,1666.756,1839.522,607.979,63.3,42.562,68.926,67.726,64.317,1.314,2.01,0.235,68.899,55.068,7.371,8.21,-0.655,4.121,117.551,90.422,113.291,45.889,59.477,45.631,-10.852,110.0,110.0,70.063,74.75,60.0,59.344,0.0,25.563,72.0,70.0,1000.0,500.0,0.026,102.563,71.563,71.563,0.012,63.969,69.5,59.906,75.125,100.0,46.438,72.0,70.0,1000.0,500.0,0.235,530.5,116.875,110.625,3.068,64.688,69.313,61.188,76.625,100.0,42.344,72.0,70.0,1000.0,500.0,0.219,509.75,116.125,110.563,3.268,61.969,68.938,61.5,76.125,100.0,47.438,72.0,70.0,1000.0,500.0,0.222,515.5,115.125,110.125,3.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,536.5,535.0,536.0,302.25,124.438,126.688,538.0,3.473,-0.248,13.61,0.0,0.995,0.301,0.0,2.77,2.627,2.387
2132008,649,1.0,1.0,1.0,1.0,71.945,0.0,50.0,50.0,50.0,1.0,1.0,991.8,304.45,22.117,13.064,0.0,80.0,65.0,1.4,1639.625,1671.018,1845.067,594.967,64.899,41.919,69.143,68.055,65.731,1.345,2.006,0.216,69.151,55.266,7.093,8.152,-0.694,3.049,118.288,90.955,114.104,45.889,59.582,45.631,-10.852,110.0,110.0,70.063,74.688,61.438,60.188,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,97.25,71.438,71.563,0.012,63.875,69.5,60.906,75.875,100.0,45.938,72.0,70.0,1000.0,500.0,0.228,522.0,117.625,111.375,3.076,64.563,69.313,62.375,77.625,100.0,42.688,72.0,70.0,1000.0,500.0,0.212,504.5,117.0,111.813,3.268,61.969,68.938,62.875,77.0,100.0,46.844,72.0,70.0,1000.0,500.0,0.22,513.5,115.0,109.938,3.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,536.5,535.0,536.5,302.0,125.0,127.063,536.5,3.386,-0.246,13.364,0.0,0.992,0.304,-0.0,2.777,2.449,2.425
2132008,650,1.0,1.0,1.0,1.0,72.547,0.0,50.0,50.0,50.0,1.0,1.0,991.8,304.45,22.128,13.006,0.0,80.0,65.0,1.4,1631.438,1669.598,1841.37,594.967,66.072,41.598,69.36,68.384,66.819,1.345,2.045,0.235,69.319,55.429,6.815,8.095,-0.564,2.406,117.624,91.487,113.808,45.816,59.477,45.631,-10.852,110.0,110.0,70.188,74.688,62.781,61.188,0.0,26.672,72.0,70.0,1000.0,500.0,0.023,95.938,71.563,71.563,0.012,64.188,69.5,61.906,76.625,100.0,46.063,72.0,70.0,1000.0,500.0,0.22,512.0,118.188,112.125,3.078,64.688,69.375,63.594,78.313,100.0,41.719,72.0,70.0,1000.0,500.0,0.217,509.25,118.063,112.813,3.268,61.969,68.938,64.063,77.813,100.0,45.844,72.0,70.0,1000.0,500.0,0.222,514.0,116.313,111.188,3.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,536.5,534.5,536.5,302.25,125.5,127.563,536.0,3.231,-0.176,12.197,0.0,0.992,0.304,0.0,2.695,2.478,2.448
2132008,651,1.0,1.0,1.0,1.0,73.268,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,306.792,22.128,13.122,0.0,80.0,65.0,1.4,1631.438,1671.018,1846.915,583.406,66.925,41.491,69.685,68.494,67.472,1.372,2.031,0.238,69.392,55.562,6.731,8.009,-0.247,1.977,117.108,90.955,113.365,45.889,59.372,45.631,-10.852,110.0,110.0,70.063,74.688,63.688,61.969,0.0,25.422,72.0,70.0,1000.0,500.0,0.028,104.813,71.438,71.563,0.012,63.969,69.5,62.656,77.313,100.0,45.406,72.0,70.0,1000.0,500.0,0.22,511.5,117.625,112.0,3.072,64.688,69.438,64.5,79.188,100.0,40.875,72.0,70.0,1000.0,500.0,0.218,511.0,118.5,113.188,3.275,62.031,68.938,64.75,78.813,100.0,47.344,72.0,70.0,1000.0,500.0,0.209,501.0,117.25,112.125,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,536.5,535.0,536.0,302.25,125.938,127.938,535.5,3.167,-0.251,11.966,0.0,1.001,0.307,-0.0,2.496,2.512,2.453
2132008,652,1.0,1.0,1.0,1.0,73.824,0.0,50.0,50.0,50.0,1.0,1.0,984.774,305.621,22.107,13.093,0.0,80.0,65.0,1.4,1625.438,1655.398,1848.764,579.073,67.459,41.491,69.901,68.165,67.69,1.356,2.024,0.242,69.543,55.626,6.62,7.922,-0.441,2.084,116.961,89.252,113.218,45.889,59.372,45.631,-10.852,110.0,110.0,70.188,74.563,64.625,62.688,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,97.875,71.563,71.563,0.012,64.188,69.438,63.5,77.813,100.0,44.688,72.0,70.0,1000.0,500.0,0.219,512.0,117.25,111.625,3.07,64.813,69.438,65.0,79.688,100.0,40.938,72.0,70.0,1000.0,500.0,0.215,505.25,118.063,113.0,3.273,62.031,69.0,65.313,79.563,100.0,46.469,72.0,70.0,1000.0,500.0,0.212,504.0,117.5,112.625,3.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,536.5,534.5,536.0,302.0,126.375,128.375,535.0,2.986,-0.251,11.955,0.0,0.985,0.306,0.0,2.495,2.393,2.337
2132008,653,1.0,1.0,1.0,1.0,74.431,0.0,50.0,50.0,50.0,1.0,1.0,984.774,304.45,22.117,13.137,0.0,80.0,65.0,1.4,1615.0,1644.047,1835.827,574.74,67.778,41.598,70.335,67.945,67.581,1.368,1.992,0.227,69.561,55.631,6.565,7.865,-0.35,1.977,117.034,88.294,113.291,45.961,59.477,45.704,-10.852,110.0,110.0,70.188,74.438,65.0,63.531,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,96.813,71.438,71.688,0.012,64.188,69.438,64.0,78.313,100.0,45.531,72.0,70.0,1000.0,500.0,0.209,501.5,117.0,111.625,3.07,64.813,69.375,65.625,80.188,100.0,42.0,72.0,70.0,1000.0,500.0,0.207,497.5,117.813,112.813,3.275,62.031,68.938,65.813,80.063,100.0,46.281,72.0,70.0,1000.0,500.0,0.211,504.0,116.938,112.125,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,536.0,534.5,536.0,302.0,126.875,128.625,534.5,2.88,-0.25,11.96,0.0,0.985,0.304,-0.0,2.384,2.365,2.304
2132008,654,1.0,1.0,1.0,1.0,74.985,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,304.45,22.149,13.02,0.0,80.0,65.0,1.4,1601.313,1692.346,1845.067,576.184,67.885,41.705,70.552,67.616,67.363,1.398,2.053,0.249,69.55,55.643,6.565,7.836,-0.123,1.87,117.108,86.378,113.587,45.961,59.477,45.631,-10.852,110.0,110.0,70.188,74.25,65.625,63.906,0.0,26.016,72.0,70.0,1000.0,500.0,0.026,102.063,71.438,71.563,0.012,64.25,69.375,64.438,78.75,100.0,45.75,72.0,70.0,1000.0,500.0,0.208,499.5,117.125,111.625,3.08,64.875,69.313,66.188,80.563,100.0,40.813,72.0,70.0,1000.0,500.0,0.214,507.75,117.625,112.563,3.283,62.031,69.0,66.063,80.25,100.0,46.25,72.0,70.0,1000.0,500.0,0.211,502.25,116.5,111.875,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,536.0,534.5,536.0,302.0,127.188,129.0,534.0,2.538,-0.318,11.267,0.0,1.004,0.304,-0.0,2.447,2.4,2.228
2132008,655,1.0,1.0,1.0,1.0,75.416,0.0,50.0,50.0,50.0,1.0,1.0,980.091,305.621,22.055,13.093,0.0,80.0,65.0,1.4,1613.125,1662.496,1846.915,574.74,67.672,41.705,70.768,66.847,67.037,1.379,2.003,0.235,69.615,55.683,6.565,7.807,-0.162,1.87,117.182,83.93,113.808,45.961,59.477,45.704,-10.852,110.0,110.0,70.188,74.188,66.0,64.5,0.0,25.406,72.0,70.0,1000.0,500.0,0.028,103.563,71.438,71.688,0.012,64.25,69.375,64.875,79.063,100.0,46.125,72.0,70.0,1000.0,500.0,0.207,497.5,117.25,111.813,3.082,64.938,69.375,66.313,80.875,100.0,41.938,72.0,70.0,1000.0,500.0,0.207,496.75,117.5,112.563,3.275,61.969,69.0,66.188,80.5,100.0,46.0,72.0,70.0,1000.0,500.0,0.211,503.25,116.438,111.688,3.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,536.0,534.5,536.0,302.0,127.625,129.25,534.0,2.238,-0.249,10.75,0.0,0.98,0.306,-0.0,2.421,2.336,2.275
2132008,656,1.0,1.0,1.0,1.0,75.958,0.0,50.0,50.0,50.0,1.0,1.0,985.945,307.963,22.107,13.035,0.0,80.0,65.0,1.4,1599.5,1676.703,1845.067,558.859,67.778,41.812,70.985,66.188,66.493,1.372,2.021,0.242,69.634,55.753,6.648,7.778,-0.162,1.977,117.182,82.334,114.03,45.961,59.372,45.704,-10.852,110.0,110.0,70.5,74.0,66.063,64.938,0.0,26.453,72.0,70.0,1000.0,500.0,0.024,97.188,71.375,71.563,0.012,64.375,69.313,65.063,79.375,100.0,45.844,72.0,70.0,1000.0,500.0,0.208,500.0,117.25,111.813,3.078,64.938,69.375,66.563,81.0,100.0,41.281,72.0,70.0,1000.0,500.0,0.21,500.75,117.625,112.813,3.285,62.031,69.063,66.25,80.625,100.0,45.781,72.0,70.0,1000.0,500.0,0.212,503.5,116.438,111.688,3.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.0,534.5,536.0,302.0,127.875,129.5,533.0,2.0,-0.25,10.066,0.0,0.986,0.308,-0.0,2.418,2.283,2.287
