DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,657,1.0,1.0,1.0,1.0,76.289,0.0,50.0,50.0,50.0,1.0,1.0,988.287,305.621,22.065,13.064,0.0,80.0,65.0,1.4,1603.0,1680.967,1845.067,566.077,67.459,41.919,71.093,65.53,65.949,1.413,2.074,0.238,69.643,55.708,6.676,7.721,-0.195,2.084,117.256,80.95,114.178,45.961,59.477,45.704,-10.852,110.0,110.0,70.375,73.938,66.5,65.313,0.0,26.391,72.0,70.0,1000.0,500.0,0.024,99.438,71.438,71.563,0.012,64.375,69.313,65.25,79.625,100.0,45.875,72.0,70.0,1000.0,500.0,0.208,500.0,117.25,111.938,3.08,65.188,69.438,66.688,81.313,100.0,42.063,72.0,70.0,1000.0,500.0,0.206,495.5,117.813,112.875,3.275,62.188,69.0,66.188,80.625,100.0,45.281,72.0,70.0,1000.0,500.0,0.213,505.25,116.688,111.813,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.0,534.0,536.0,302.0,128.125,129.625,533.0,1.871,-0.248,9.811,0.0,0.988,0.306,-0.0,2.364,2.336,2.336
2132008,658,1.0,1.0,1.0,1.0,76.527,0.0,50.0,50.0,50.0,1.0,1.0,990.629,307.963,22.055,13.02,0.0,80.0,65.0,1.4,1607.313,1682.389,1850.612,566.077,67.139,42.026,71.202,64.541,65.296,1.372,2.013,0.249,69.708,55.76,6.759,7.75,-0.169,2.192,115.633,79.247,113.291,45.961,59.582,45.704,-10.852,110.0,110.0,70.5,73.813,66.375,65.563,0.0,25.203,72.0,70.0,1000.0,500.0,0.028,105.125,71.375,71.563,0.012,64.375,69.313,65.375,79.688,100.0,45.969,72.0,70.0,1000.0,500.0,0.208,499.25,117.438,111.938,3.066,65.188,69.438,66.688,81.313,100.0,41.094,72.0,70.0,1000.0,500.0,0.212,502.25,117.813,112.813,3.266,62.188,69.0,66.063,80.5,100.0,45.125,72.0,70.0,1000.0,500.0,0.211,503.75,116.688,111.813,3.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,535.5,534.0,536.0,302.0,128.25,129.875,533.0,1.42,-0.246,7.465,0.0,0.991,0.308,-0.0,2.436,2.359,2.329
2132008,659,1.0,1.0,1.0,1.0,76.747,0.0,50.0,50.0,50.0,1.0,1.0,998.826,305.621,22.034,13.064,0.0,80.0,65.0,1.4,1606.875,1673.86,1846.915,570.408,66.712,42.026,71.31,63.663,64.643,1.417,2.049,0.242,69.664,55.749,6.815,7.75,-0.26,2.192,114.674,78.076,111.224,45.889,59.477,45.704,-10.852,110.0,110.0,70.5,73.813,66.375,65.75,0.0,26.344,72.0,70.0,1000.0,500.0,0.024,97.5,71.375,71.688,0.012,64.375,69.25,65.5,79.625,100.0,45.438,72.0,70.0,1000.0,500.0,0.211,502.75,115.375,110.938,3.072,65.25,69.5,66.313,81.438,100.0,41.563,72.0,70.0,1000.0,500.0,0.208,499.0,117.813,112.875,3.264,62.188,69.063,65.625,80.625,100.0,46.0,72.0,70.0,1000.0,500.0,0.204,497.25,116.688,111.875,3.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,535.5,534.0,536.0,302.0,128.5,130.0,532.5,2.077,-0.178,10.99,0.0,0.999,0.306,-0.001,1.97,2.328,2.301
2132008,700,1.0,1.0,1.0,1.0,76.813,0.0,50.0,50.0,50.0,1.0,1.0,995.313,307.963,21.961,13.064,0.0,80.0,65.0,1.4,1600.438,1693.769,1850.612,561.746,66.286,42.026,71.418,62.895,63.99,1.398,2.088,0.242,69.73,55.871,6.954,7.692,-0.298,2.084,116.813,76.374,113.808,45.961,59.477,45.704,-10.852,110.0,110.0,70.563,73.75,66.188,65.75,0.0,26.703,72.0,70.0,1000.0,500.0,0.023,96.5,71.438,71.563,0.012,64.375,69.25,65.5,79.313,100.0,45.75,72.0,70.0,1000.0,500.0,0.208,499.25,115.688,110.0,3.074,65.25,69.563,66.188,81.0,100.0,41.688,72.0,70.0,1000.0,500.0,0.207,498.25,116.125,111.313,3.271,62.188,69.0,65.313,80.5,100.0,45.188,72.0,70.0,1000.0,500.0,0.21,503.25,116.688,111.813,3.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,533.5,536.0,302.0,128.625,130.25,532.5,1.632,-0.248,9.535,0.0,0.995,0.308,-0.0,2.527,2.275,2.332
2132008,701,1.0,1.0,1.0,1.0,76.802,0.0,50.0,50.0,50.0,1.0,1.0,997.655,309.133,22.055,13.035,0.0,80.0,65.0,1.4,1599.688,1688.078,1859.856,594.967,65.752,42.133,71.527,62.455,63.338,1.364,2.092,0.246,69.767,55.813,7.037,7.635,-0.337,2.192,117.92,76.374,114.694,45.961,59.477,45.704,-10.852,110.0,110.0,70.563,73.688,66.188,65.938,0.0,25.344,72.0,70.0,1000.0,500.0,0.028,105.313,71.438,71.563,0.012,64.375,69.25,65.375,79.5,100.0,45.625,72.0,70.0,1000.0,500.0,0.21,500.75,116.938,111.313,3.072,65.375,69.375,66.063,80.688,100.0,40.75,72.0,70.0,1000.0,500.0,0.214,504.5,116.0,110.938,3.275,62.25,69.0,65.0,80.125,100.0,45.219,72.0,70.0,1000.0,500.0,0.21,503.75,114.313,109.625,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,533.5,536.0,302.0,128.75,130.375,532.0,1.713,-0.248,10.276,0.0,0.998,0.309,-0.0,2.497,2.396,2.246
2132008,702,1.0,1.0,1.0,1.0,76.787,0.0,50.0,50.0,50.0,1.0,1.0,992.971,306.792,22.065,13.078,0.0,80.0,65.0,1.4,1602.563,1686.656,1861.706,577.628,65.539,42.133,71.418,62.346,62.902,1.398,2.067,0.238,69.812,55.802,7.093,7.663,-0.363,2.192,117.698,76.906,114.694,45.961,59.477,45.704,-10.852,110.0,110.0,70.563,73.688,66.0,65.938,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.25,71.375,71.563,0.012,64.5,69.25,65.375,79.688,100.0,45.25,72.0,70.0,1000.0,500.0,0.211,502.25,117.813,112.125,3.076,65.375,69.313,65.688,80.813,100.0,41.5,72.0,70.0,1000.0,500.0,0.208,499.0,117.188,112.25,3.268,62.25,69.0,64.875,79.688,100.0,45.125,72.0,70.0,1000.0,500.0,0.21,504.25,115.563,110.5,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,533.5,536.0,302.0,129.0,130.625,532.0,1.625,-0.249,9.574,0.0,0.993,0.307,-0.0,2.527,2.331,2.424
2132008,703,1.0,1.0,1.0,1.0,76.761,0.0,50.0,50.0,50.0,1.0,1.0,992.971,305.621,21.982,13.078,0.0,80.0,65.0,1.4,1592.188,1669.598,1848.764,567.52,65.326,42.24,71.418,62.455,62.794,1.398,2.038,0.249,69.774,55.82,7.121,7.692,-0.35,2.192,114.306,77.438,111.962,46.034,59.582,45.704,-10.852,110.0,110.0,70.563,73.625,65.875,66.0,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,96.875,71.438,71.563,0.012,64.5,69.25,65.25,79.938,100.0,45.438,72.0,70.0,1000.0,500.0,0.21,500.0,117.688,112.438,3.072,65.375,69.313,65.625,81.0,100.0,42.063,72.0,70.0,1000.0,500.0,0.206,496.0,118.063,113.188,3.279,62.25,68.938,64.875,79.75,100.0,44.906,72.0,70.0,1000.0,500.0,0.212,505.75,116.5,111.5,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,535.0,533.0,535.5,302.25,129.0,130.625,532.0,1.398,-0.319,7.45,0.0,0.993,0.306,-0.0,2.33,2.309,2.399
2132008,704,1.0,1.0,1.0,1.0,76.819,0.0,50.0,50.0,50.0,1.0,1.0,996.484,306.792,22.055,13.049,0.0,80.0,65.0,1.4,1592.313,1685.233,1848.764,580.517,65.326,42.24,71.418,62.455,62.902,1.41,2.085,0.246,69.714,55.781,7.149,7.663,-0.298,2.192,116.149,77.119,112.479,45.961,59.582,45.777,-10.852,110.0,110.0,70.563,73.625,65.875,66.0,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,99.125,71.438,71.563,0.012,64.563,69.25,65.25,79.5,100.0,45.094,72.0,70.0,1000.0,500.0,0.21,501.5,114.688,110.313,3.08,65.5,69.25,65.625,81.0,100.0,42.094,72.0,70.0,1000.0,500.0,0.206,499.0,117.938,113.0,3.275,62.344,68.938,64.75,79.938,100.0,44.719,72.0,70.0,1000.0,500.0,0.214,507.0,117.375,112.313,3.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,535.0,533.0,535.5,302.0,129.25,130.75,532.0,2.074,-0.176,11.697,0.0,0.996,0.307,-0.0,1.948,2.336,2.42
2132008,705,1.0,1.0,1.0,1.0,76.773,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,307.963,22.055,13.064,0.0,80.0,65.0,1.4,1603.813,1685.233,1854.31,579.073,65.113,42.133,71.418,62.016,62.685,1.398,2.056,0.231,69.768,55.828,7.176,7.663,-0.285,2.084,117.329,75.629,114.251,45.961,59.372,45.704,-10.852,110.0,110.0,70.563,73.625,65.875,65.938,0.0,25.188,72.0,70.0,1000.0,500.0,0.028,105.938,71.438,71.563,0.012,64.563,69.313,65.25,79.375,100.0,45.219,72.0,70.0,1000.0,500.0,0.209,499.75,116.5,110.625,3.08,65.5,69.313,65.625,80.813,100.0,41.688,72.0,70.0,1000.0,500.0,0.208,497.25,115.5,110.938,3.266,62.344,68.875,64.625,79.938,100.0,44.656,72.0,70.0,1000.0,500.0,0.214,507.75,116.938,112.0,3.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,533.0,535.5,302.25,129.375,131.0,531.5,1.628,-0.25,9.807,0.0,1.001,0.308,-0.0,2.615,2.154,2.371
2132008,706,1.0,1.0,1.0,1.0,76.738,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,309.133,22.086,13.093,0.0,80.0,65.0,1.4,1594.938,1695.192,1859.856,579.073,65.006,42.133,71.527,62.126,62.467,1.398,2.088,0.227,69.798,55.865,7.176,7.692,-0.234,1.977,118.878,76.693,115.802,46.034,59.582,45.704,-10.852,110.0,110.0,70.563,73.625,65.625,65.938,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,97.25,71.375,71.563,0.012,64.813,69.313,65.063,79.625,100.0,45.063,72.0,70.0,1000.0,500.0,0.209,500.75,117.625,111.938,3.08,65.375,69.313,65.563,80.375,100.0,40.656,72.0,70.0,1000.0,500.0,0.212,508.0,116.75,111.688,3.277,62.531,68.875,64.625,79.688,100.0,44.875,72.0,70.0,1000.0,500.0,0.213,507.0,113.75,109.125,3.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,532.5,535.5,302.0,129.375,131.25,531.5,1.61,-0.319,9.809,0.0,1.002,0.309,-0.0,2.53,2.397,2.226
2132008,707,1.0,1.0,1.0,1.0,76.734,0.0,50.0,50.0,50.0,1.0,1.0,989.458,307.963,22.086,13.035,0.0,80.0,65.0,1.4,1595.438,1658.236,1865.404,577.628,65.006,42.133,71.418,62.455,62.576,1.383,2.049,0.238,69.83,55.884,7.176,7.635,-0.162,2.084,118.878,77.225,115.876,45.961,59.372,45.704,-10.852,110.0,110.0,70.563,73.625,65.813,65.75,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,96.813,71.438,71.438,0.012,64.813,69.313,65.25,80.0,100.0,44.75,72.0,70.0,1000.0,500.0,0.211,503.0,118.75,113.0,3.084,65.563,69.375,65.563,80.688,100.0,41.313,72.0,70.0,1000.0,500.0,0.209,500.0,118.063,112.813,3.281,62.531,68.875,64.625,79.438,100.0,44.875,72.0,70.0,1000.0,500.0,0.215,504.0,116.438,111.313,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.5,535.0,302.25,129.5,131.25,531.5,1.592,-0.25,9.573,0.0,0.989,0.308,0.0,2.561,2.488,2.46
2132008,708,1.0,1.0,1.0,1.0,76.779,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,306.792,22.055,13.122,0.0,80.0,65.0,1.4,1600.25,1685.233,1859.856,573.296,65.113,42.133,71.527,62.565,62.794,1.383,2.067,0.246,69.782,55.821,7.204,7.663,-0.123,2.084,114.748,77.864,112.184,45.961,59.372,45.631,-10.852,110.0,110.0,70.563,73.563,65.625,65.938,0.0,25.266,72.0,70.0,1000.0,500.0,0.028,106.0,71.375,71.563,0.012,64.813,69.313,65.25,80.125,100.0,44.813,72.0,70.0,1000.0,500.0,0.209,501.0,118.125,113.188,3.08,65.563,69.438,65.563,81.0,100.0,41.719,72.0,70.0,1000.0,500.0,0.206,498.0,119.0,113.75,3.285,62.531,68.938,64.625,79.563,100.0,44.688,72.0,70.0,1000.0,500.0,0.214,507.75,117.375,112.313,3.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.0,535.0,302.0,129.5,131.25,531.5,1.533,-0.323,8.175,0.0,1.004,0.307,-0.0,2.196,2.49,2.431
2132008,709,1.0,1.0,1.0,1.0,76.801,0.0,50.0,50.0,50.0,1.0,1.0,997.655,306.792,22.107,13.078,0.0,80.0,65.0,1.4,1594.438,1675.281,1852.461,566.077,65.113,42.133,71.527,62.565,62.794,1.417,2.074,0.242,69.75,55.797,7.176,7.692,0.149,2.084,117.403,77.225,114.104,46.034,59.372,45.704,-10.852,110.0,110.0,70.563,73.563,65.625,66.0,0.0,26.359,72.0,70.0,1000.0,500.0,0.024,97.688,71.375,71.563,0.012,64.813,69.313,65.25,79.688,100.0,44.688,72.0,70.0,1000.0,500.0,0.209,501.5,115.313,110.688,3.078,65.563,69.375,65.563,81.188,100.0,41.781,72.0,70.0,1000.0,500.0,0.207,497.75,118.438,113.625,3.277,62.531,68.938,64.625,80.063,100.0,44.75,72.0,70.0,1000.0,500.0,0.214,507.75,118.188,113.125,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.5,535.0,302.0,129.625,131.25,531.5,1.815,-0.324,10.535,0.0,0.998,0.307,-0.0,2.058,2.278,2.429
2132008,710,1.0,1.0,1.0,1.0,76.824,0.0,50.0,50.0,50.0,1.0,1.0,995.313,307.963,22.065,13.049,0.0,80.0,65.0,1.4,1593.0,1692.346,1858.007,566.077,65.006,42.24,71.527,62.346,62.685,1.398,2.003,0.242,69.745,55.792,7.204,7.606,0.24,2.192,117.698,76.267,114.473,45.961,59.267,45.777,-10.852,110.0,110.0,70.563,73.563,65.625,65.938,0.0,26.703,72.0,70.0,1000.0,500.0,0.024,96.813,71.25,71.563,0.012,64.875,69.25,65.25,79.625,100.0,44.688,72.0,70.0,1000.0,500.0,0.209,500.75,117.25,111.375,3.088,65.563,69.5,65.438,80.813,100.0,41.875,72.0,70.0,1000.0,500.0,0.208,498.25,116.188,111.313,3.285,62.531,68.938,64.438,80.125,100.0,44.719,72.0,70.0,1000.0,500.0,0.215,504.5,116.813,112.125,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,532.0,535.0,302.0,129.75,131.25,531.5,1.718,-0.18,10.278,0.0,0.995,0.308,-0.001,2.621,2.314,2.246
2132008,711,1.0,1.0,1.0,1.0,76.794,0.0,50.0,50.0,50.0,1.0,1.0,992.971,306.792,22.117,13.107,0.0,80.0,65.0,1.4,1595.813,1685.233,1859.856,573.296,65.006,42.24,71.635,62.346,62.685,1.379,2.045,0.238,69.712,55.766,7.232,7.663,0.421,2.299,118.51,77.119,115.433,46.034,59.372,45.704,-10.852,110.0,110.0,70.563,73.563,65.625,65.938,0.0,25.766,72.0,70.0,1000.0,500.0,0.027,104.0,71.375,71.563,0.012,65.0,69.313,65.25,79.938,100.0,44.688,72.0,70.0,1000.0,500.0,0.209,500.0,118.0,112.438,3.084,65.75,69.5,65.563,80.688,100.0,42.156,72.0,70.0,1000.0,500.0,0.206,497.75,117.375,112.375,3.285,62.625,68.938,64.625,79.75,100.0,44.625,72.0,70.0,1000.0,500.0,0.214,507.25,114.625,109.75,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,535.0,302.0,129.75,131.5,531.0,1.644,-0.324,9.827,0.0,0.993,0.307,-0.0,2.477,2.373,2.35
2132008,712,1.0,1.0,1.0,1.0,76.852,0.0,50.0,50.0,50.0,1.0,1.0,997.655,306.792,22.086,13.049,0.0,80.0,65.0,1.4,1607.75,1675.281,1856.158,576.184,65.113,42.026,71.418,62.236,62.794,1.406,2.035,0.235,69.734,55.793,7.232,7.635,0.518,2.299,115.412,77.544,112.775,46.034,59.372,45.777,-10.852,110.0,110.0,70.563,73.5,65.625,65.938,0.0,25.922,72.0,70.0,1000.0,500.0,0.026,100.125,71.375,71.438,0.012,65.0,69.25,65.25,80.0,100.0,44.688,72.0,70.0,1000.0,500.0,0.208,500.25,118.188,112.75,3.082,65.75,69.563,65.563,80.813,100.0,41.531,72.0,70.0,1000.0,500.0,0.208,499.75,118.188,113.188,3.285,62.625,68.938,64.625,79.75,100.0,44.594,72.0,70.0,1000.0,500.0,0.215,508.0,116.938,111.875,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,532.0,535.0,302.0,129.75,131.625,531.5,1.538,-0.251,8.418,0.0,0.998,0.307,-0.0,2.42,2.372,2.43
2132008,713,1.0,1.0,1.0,1.0,76.873,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,307.963,22.076,13.122,0.0,80.0,65.0,1.4,1592.5,1669.598,1856.158,573.296,65.113,42.347,71.635,62.565,62.794,1.402,2.081,0.242,69.829,55.829,7.232,7.663,0.505,2.406,116.739,77.438,113.365,45.671,59.267,45.558,-10.852,110.0,110.0,70.563,73.563,65.625,66.0,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,96.875,71.375,71.438,0.012,65.063,69.25,65.25,79.938,100.0,44.344,72.0,70.0,1000.0,500.0,0.21,501.75,115.688,111.188,3.08,65.875,69.625,65.563,81.0,100.0,41.938,72.0,70.0,1000.0,500.0,0.206,496.25,118.5,113.625,3.285,62.75,69.0,64.625,79.938,100.0,44.75,72.0,70.0,1000.0,500.0,0.214,507.25,117.688,112.625,3.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,532.0,535.0,302.25,129.875,131.5,531.0,1.895,-0.109,10.762,0.0,1.006,0.308,-0.0,2.003,2.313,2.431
2132008,714,1.0,1.0,1.0,1.0,76.895,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,22.107,13.107,0.0,80.0,65.0,1.4,1592.5,1676.703,1859.856,581.962,65.113,42.454,71.635,62.455,62.794,1.413,2.088,0.224,69.862,55.846,7.288,7.663,0.557,2.62,117.551,76.267,114.547,45.235,59.267,45.048,-10.852,110.0,110.0,70.688,73.5,65.625,65.938,0.0,25.922,72.0,70.0,1000.0,500.0,0.026,102.938,71.375,71.563,0.012,65.063,69.25,65.25,79.625,100.0,44.031,72.0,70.0,1000.0,500.0,0.21,503.25,116.875,111.0,3.084,65.875,69.688,65.563,80.813,100.0,41.813,72.0,70.0,1000.0,500.0,0.207,498.75,116.313,111.688,3.273,62.75,68.938,64.625,80.063,100.0,44.719,72.0,70.0,1000.0,500.0,0.213,507.25,117.375,112.5,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,532.0,535.0,302.25,129.875,131.625,531.0,1.609,-0.175,9.593,0.0,1.0,0.309,-0.0,2.618,2.187,2.345
2132008,715,1.0,1.0,1.0,1.0,76.913,0.0,50.0,50.0,50.0,1.0,1.0,984.774,306.792,22.17,13.093,0.0,80.0,65.0,1.4,1611.5,1680.967,1863.555,571.852,65.113,42.454,71.744,62.346,62.685,1.337,2.07,0.249,69.927,55.954,7.288,7.635,0.382,2.835,118.51,76.906,115.507,44.944,59.372,44.683,-10.852,110.0,110.0,70.563,73.5,65.625,66.0,0.0,25.703,72.0,70.0,1000.0,500.0,0.027,101.438,71.375,71.438,0.012,65.125,69.188,65.25,79.938,100.0,44.344,72.0,70.0,1000.0,500.0,0.208,500.75,117.813,112.125,3.082,65.875,69.688,65.563,80.563,100.0,41.188,72.0,70.0,1000.0,500.0,0.21,502.0,117.0,112.188,3.285,62.75,68.875,64.625,79.75,100.0,44.969,72.0,70.0,1000.0,500.0,0.214,504.0,114.75,110.125,3.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,531.5,535.0,302.25,129.875,131.625,531.0,1.6,-0.237,9.614,0.0,0.985,0.307,-0.0,2.532,2.284,2.219
2132008,716,1.0,1.0,1.0,1.0,76.932,0.0,50.0,50.0,50.0,1.0,1.0,998.826,306.792,22.149,13.035,0.0,80.0,65.0,1.4,1604.063,1672.439,1856.158,560.303,65.113,42.454,71.635,62.565,62.794,1.402,2.074,0.246,69.903,55.927,7.315,7.606,0.252,2.942,117.329,77.438,114.842,44.726,59.372,44.537,-10.852,110.0,110.0,70.563,73.5,65.813,66.0,0.0,26.5,72.0,70.0,1000.0,500.0,0.024,96.938,71.375,71.438,0.012,65.125,69.188,65.375,80.125,100.0,44.375,72.0,70.0,1000.0,500.0,0.208,500.25,118.313,112.75,3.084,65.938,69.688,65.563,80.813,100.0,41.938,72.0,70.0,1000.0,500.0,0.206,497.0,118.188,113.125,3.293,62.75,68.875,64.625,79.688,100.0,45.156,72.0,70.0,1000.0,500.0,0.212,502.25,116.5,111.5,3.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,532.0,534.5,302.0,130.0,131.625,531.0,1.381,-0.168,7.957,0.0,0.999,0.307,-0.0,2.478,2.408,2.407
2132008,717,1.0,1.0,1.0,1.0,77.001,0.0,50.0,50.0,50.0,1.0,1.0,998.826,309.133,22.138,13.078,0.0,80.0,65.0,1.4,1594.813,1683.811,1858.007,574.74,65.219,42.562,71.744,62.785,62.902,1.368,2.07,0.238,69.856,55.883,7.315,7.606,0.227,2.942,114.674,77.651,111.962,44.653,59.372,44.392,-10.852,110.0,110.0,70.563,73.438,65.625,66.0,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,96.875,71.375,71.438,0.012,65.375,69.25,65.375,80.0,100.0,44.0,72.0,70.0,1000.0,500.0,0.21,502.0,116.938,112.125,3.094,65.938,69.563,65.563,81.0,100.0,41.875,72.0,70.0,1000.0,500.0,0.208,498.5,118.75,113.688,3.289,62.844,68.813,64.75,79.938,100.0,44.656,72.0,70.0,1000.0,500.0,0.214,506.75,117.563,112.438,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.0,534.5,302.0,129.875,131.625,531.0,1.622,-0.232,8.68,0.0,0.999,0.309,-0.0,2.151,2.404,2.465
2132008,718,1.0,1.0,1.0,1.0,77.04,0.0,50.0,50.0,50.0,1.0,1.0,999.997,305.621,22.138,13.035,0.0,80.0,65.0,1.4,1601.438,1651.14,1861.706,574.74,65.219,42.669,71.744,62.455,62.902,1.394,1.939,0.249,69.863,55.89,7.288,7.692,0.201,3.049,117.551,76.693,114.694,44.508,59.372,44.319,-10.852,110.0,110.0,70.563,73.375,65.813,66.125,0.0,25.297,72.0,70.0,1000.0,500.0,0.028,105.813,71.375,71.688,0.012,65.375,69.25,65.375,79.688,100.0,44.281,72.0,70.0,1000.0,500.0,0.208,499.25,116.25,110.813,3.094,65.938,69.438,65.625,81.188,100.0,41.969,72.0,70.0,1000.0,500.0,0.207,497.25,117.375,112.813,3.293,62.844,68.875,64.75,80.063,100.0,45.344,72.0,70.0,1000.0,500.0,0.212,500.5,117.563,112.875,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,532.0,535.0,302.0,130.0,131.75,531.0,1.548,-0.166,9.136,0.0,1.0,0.306,-0.001,2.431,2.17,2.264
2132008,719,1.0,1.0,1.0,1.0,77.021,0.0,50.0,50.0,50.0,1.0,1.0,992.971,307.963,22.149,13.093,0.0,80.0,65.0,1.4,1600.0,1661.076,1858.007,574.74,65.113,42.562,71.744,62.346,62.794,1.425,2.095,0.242,69.841,55.871,7.288,7.663,0.188,3.049,118.436,76.267,115.285,44.435,59.372,44.173,-10.852,110.0,110.0,70.563,73.375,65.813,66.0,0.0,26.313,72.0,70.0,1000.0,500.0,0.024,97.875,71.375,71.438,0.012,65.375,69.313,65.375,79.938,100.0,43.719,72.0,70.0,1000.0,500.0,0.211,503.0,117.625,111.938,3.1,65.938,69.375,65.563,80.813,100.0,41.969,72.0,70.0,1000.0,500.0,0.207,498.5,116.75,111.688,3.299,62.938,69.0,64.75,80.063,100.0,45.5,72.0,70.0,1000.0,500.0,0.21,500.0,115.688,111.188,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,532.0,534.5,302.0,130.125,131.75,531.0,1.655,-0.23,10.079,0.0,0.993,0.308,-0.0,2.547,2.413,2.172
2132008,720,1.0,1.0,1.0,1.0,77.041,0.0,50.0,50.0,50.0,1.0,1.0,991.8,306.792,22.18,13.093,0.0,80.0,65.0,1.4,1597.313,1671.018,1850.612,570.408,65.113,42.562,71.744,62.346,62.685,1.379,2.095,0.249,69.854,55.899,7.315,7.635,0.227,2.942,115.928,77.119,113.513,44.217,59.267,44.027,-10.852,110.0,110.0,70.688,73.375,65.625,66.0,0.0,26.656,72.0,70.0,1000.0,500.0,0.024,97.0,71.375,71.563,0.012,65.438,69.313,65.375,80.0,100.0,43.75,72.0,70.0,1000.0,500.0,0.209,501.5,118.313,112.75,3.086,66.063,69.313,65.625,80.813,100.0,40.781,72.0,70.0,1000.0,500.0,0.216,506.0,117.813,112.813,3.289,62.938,69.0,64.75,79.75,100.0,45.594,72.0,70.0,1000.0,500.0,0.209,499.0,116.188,111.125,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,532.0,534.5,302.0,130.0,131.75,531.0,1.38,-0.165,7.741,0.0,0.992,0.307,-0.0,2.479,2.375,2.439
2132008,721,1.0,1.0,1.0,1.0,77.061,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,309.133,22.201,13.02,0.0,80.0,65.0,1.4,1593.625,1672.439,1858.007,568.964,65.113,42.562,71.744,62.455,62.794,1.425,2.102,0.242,69.846,55.885,7.315,7.635,0.408,2.942,114.601,77.225,111.888,44.072,59.267,43.881,-10.852,110.0,110.0,70.688,73.375,65.813,66.0,0.0,25.453,72.0,70.0,1000.0,500.0,0.028,105.25,71.375,71.563,0.012,65.438,69.375,65.375,80.0,100.0,43.531,72.0,70.0,1000.0,500.0,0.21,502.5,116.25,111.5,3.084,66.063,69.313,65.563,81.0,100.0,41.719,72.0,70.0,1000.0,500.0,0.207,498.75,118.625,113.625,3.293,63.125,69.063,64.75,79.75,100.0,45.344,72.0,70.0,1000.0,500.0,0.21,500.75,117.0,112.125,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,532.0,534.5,302.0,130.25,131.75,530.5,1.611,-0.164,8.708,0.0,1.002,0.309,-0.0,2.117,2.378,2.357
2132008,722,1.0,1.0,1.0,1.0,77.081,0.0,50.0,50.0,50.0,1.0,1.0,995.313,306.792,22.17,12.977,0.0,80.0,65.0,1.4,1602.375,1656.817,1852.461,561.746,65.113,42.669,71.852,62.236,62.794,1.429,2.028,0.249,69.822,55.9,7.343,7.663,0.622,2.942,117.624,76.161,114.621,43.999,59.477,43.735,-10.852,110.0,110.0,70.688,73.375,65.625,66.0,0.0,26.25,72.0,70.0,1000.0,500.0,0.025,98.313,71.375,71.438,0.012,65.438,69.375,65.375,79.688,100.0,44.469,72.0,70.0,1000.0,500.0,0.205,497.0,115.938,110.625,3.084,66.063,69.313,65.625,80.875,100.0,41.563,72.0,70.0,1000.0,500.0,0.209,500.25,116.75,111.938,3.287,63.125,69.063,64.75,79.938,100.0,45.688,72.0,70.0,1000.0,500.0,0.209,497.5,117.875,112.875,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.5,535.0,302.25,130.125,131.75,530.5,1.606,-0.221,9.617,0.0,0.995,0.307,-0.0,2.368,2.285,2.415
2132008,723,1.0,1.0,1.0,1.0,77.039,0.0,50.0,50.0,50.0,1.0,1.0,991.8,306.792,22.159,13.049,0.0,80.0,65.0,1.4,1586.75,1661.076,1848.764,557.416,65.006,42.669,71.852,62.016,62.576,1.433,2.07,0.238,69.826,55.874,7.343,7.663,0.674,2.942,118.805,75.948,115.581,43.926,59.372,43.662,-10.852,110.0,110.0,70.563,73.438,65.625,66.125,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,97.0,71.375,71.563,0.012,65.438,69.375,65.375,79.938,100.0,44.156,72.0,70.0,1000.0,500.0,0.208,499.75,117.625,111.938,3.096,66.063,69.375,65.563,80.688,100.0,41.688,72.0,70.0,1000.0,500.0,0.209,500.25,116.313,111.25,3.289,63.125,69.188,64.438,79.938,100.0,45.813,72.0,70.0,1000.0,500.0,0.208,497.0,115.0,110.625,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,532.5,535.0,302.0,129.875,131.75,530.5,1.667,-0.223,10.316,0.0,0.992,0.307,-0.0,2.543,2.406,2.112
2132008,724,1.0,1.0,1.0,1.0,76.991,0.0,50.0,50.0,50.0,1.0,1.0,977.749,305.621,22.211,12.991,0.0,80.0,65.0,1.4,1589.438,1665.336,1858.007,567.52,64.899,42.669,71.852,62.126,62.576,1.383,2.06,0.246,69.83,55.878,7.343,7.635,0.596,2.835,119.173,76.906,116.097,43.781,59.372,43.59,-10.852,110.0,110.0,70.688,73.438,65.625,66.0,0.0,25.531,72.0,70.0,1000.0,500.0,0.028,104.938,71.375,71.563,0.012,65.438,69.375,65.375,80.125,100.0,43.938,72.0,70.0,1000.0,500.0,0.21,501.25,118.75,112.813,3.09,66.125,69.375,65.563,80.813,100.0,41.906,72.0,70.0,1000.0,500.0,0.208,498.25,117.938,112.813,3.297,63.219,69.188,64.625,79.688,100.0,45.844,72.0,70.0,1000.0,500.0,0.208,496.75,115.688,110.75,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,532.5,534.5,302.25,130.125,131.75,530.5,1.616,-0.159,9.864,0.0,0.978,0.306,-0.0,2.649,2.44,2.389
2132008,725,1.0,1.0,1.0,1.0,77.032,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,22.18,13.006,0.0,80.0,65.0,1.4,1610.25,1646.884,1854.31,563.189,65.006,42.562,71.852,62.346,62.685,1.398,2.038,0.227,69.85,55.879,7.343,7.606,0.544,2.835,115.559,77.225,112.996,43.636,59.372,43.517,-10.852,110.0,110.0,70.688,73.438,65.625,66.0,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,98.688,71.375,71.563,0.012,65.563,69.375,65.375,80.313,100.0,44.125,72.0,70.0,1000.0,500.0,0.208,499.25,118.625,113.375,3.09,66.125,69.375,65.625,81.0,100.0,41.313,72.0,70.0,1000.0,500.0,0.211,501.0,119.0,113.75,3.295,63.344,69.188,64.625,79.75,100.0,45.844,72.0,70.0,1000.0,500.0,0.207,497.0,117.125,112.438,3.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,532.5,535.0,302.25,130.125,131.75,530.5,1.483,-0.098,8.216,0.0,0.991,0.307,-0.0,2.343,2.498,2.259
2132008,726,1.0,1.0,1.0,1.0,77.033,0.0,50.0,50.0,50.0,1.0,1.0,988.287,306.792,22.19,13.006,0.0,80.0,65.0,1.4,1596.0,1659.656,1856.158,560.303,65.006,42.669,71.852,62.346,62.685,1.406,1.985,0.242,69.824,55.896,7.343,7.635,0.505,2.942,115.633,77.225,112.332,43.636,59.372,43.444,-10.852,110.0,110.0,70.688,73.438,65.813,66.125,0.0,26.594,72.0,70.0,1000.0,500.0,0.024,96.875,71.438,71.438,0.012,65.563,69.375,65.375,80.0,100.0,44.156,72.0,70.0,1000.0,500.0,0.21,500.5,115.938,111.375,3.088,66.375,69.438,65.563,81.313,100.0,41.906,72.0,70.0,1000.0,500.0,0.208,498.0,118.813,114.125,3.295,63.5,69.188,64.625,80.063,100.0,45.813,72.0,70.0,1000.0,500.0,0.208,497.0,118.25,113.313,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.5,535.0,302.0,130.125,131.75,530.5,1.907,-0.159,10.587,0.0,0.988,0.307,0.0,2.036,2.23,2.386
2132008,727,1.0,1.0,1.0,1.0,77.037,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,307.963,22.222,12.991,0.0,80.0,65.0,1.4,1595.125,1675.281,1865.404,567.52,65.006,42.669,71.96,62.016,62.685,1.394,2.049,0.242,69.939,55.874,7.371,7.635,0.518,3.049,117.698,75.948,114.768,43.49,59.267,43.298,-10.852,110.0,110.0,70.75,73.5,65.625,66.0,0.0,25.719,72.0,70.0,1000.0,500.0,0.027,104.0,71.375,71.438,0.012,65.563,69.375,65.375,79.688,100.0,44.313,72.0,70.0,1000.0,500.0,0.207,499.5,116.625,110.938,3.088,66.125,69.438,65.563,81.0,100.0,41.125,72.0,70.0,1000.0,500.0,0.21,505.5,116.563,111.875,3.291,63.688,69.188,64.625,80.25,100.0,46.406,72.0,70.0,1000.0,500.0,0.204,492.75,117.5,113.0,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,533.0,534.5,302.25,130.25,131.75,506.25,1.56,-0.158,9.405,0.0,1.005,0.308,-0.0,2.537,2.229,2.171
2132008,728,1.0,1.0,1.0,1.0,76.989,0.0,50.0,50.0,50.0,1.0,1.0,994.142,306.792,22.211,12.991,0.0,80.0,65.0,1.4,1613.938,1651.14,1845.067,547.316,64.899,42.776,71.96,62.016,62.576,1.417,2.081,0.235,69.815,55.886,7.427,7.663,0.505,3.156,119.173,76.161,115.95,43.418,59.372,43.225,-10.852,110.0,110.0,70.688,73.438,65.625,66.0,0.0,25.953,72.0,70.0,1000.0,500.0,0.025,99.688,71.375,71.563,0.012,65.688,69.375,65.375,80.0,100.0,44.406,72.0,70.0,1000.0,500.0,0.208,498.5,117.813,112.125,3.092,66.375,69.313,65.563,80.563,100.0,41.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.0,111.875,3.297,63.688,69.25,64.438,80.063,100.0,46.531,72.0,70.0,1000.0,500.0,0.203,492.75,115.0,110.313,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,532.5,535.0,302.25,130.125,131.875,405.25,1.664,-0.157,10.335,0.0,0.994,0.307,-0.0,2.54,2.441,2.262
2132008,729,1.0,1.0,1.0,1.0,76.973,0.0,50.0,50.0,50.0,1.0,1.0,990.629,309.133,22.222,13.049,0.0,80.0,65.0,1.4,1602.25,1662.496,1850.612,545.874,64.899,42.776,71.96,62.236,62.576,1.372,2.049,0.238,69.838,55.864,7.399,7.663,0.505,3.263,118.878,76.799,115.876,43.418,59.372,43.079,-10.852,110.0,110.0,70.688,73.438,65.625,66.125,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,96.688,71.375,71.438,0.012,65.688,69.375,65.375,80.0,100.0,44.188,72.0,70.0,1000.0,500.0,0.209,500.0,118.938,113.188,3.102,66.375,69.188,65.563,80.875,100.0,41.75,72.0,70.0,1000.0,500.0,0.208,499.0,118.125,113.0,3.293,63.906,69.25,64.438,79.688,100.0,46.656,72.0,70.0,1000.0,500.0,0.202,491.75,116.5,111.5,3.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,533.0,535.0,302.25,130.25,131.875,338.5,1.585,-0.277,9.632,0.0,0.991,0.309,-0.0,2.575,2.437,2.419
2132008,730,1.0,1.0,1.0,1.0,77.015,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,22.211,13.02,0.0,80.0,65.0,1.4,1601.688,1645.465,1854.31,570.408,65.006,42.883,71.96,62.675,62.794,1.41,2.042,0.238,69.885,55.88,7.427,7.635,0.505,3.371,117.182,77.651,114.916,43.272,59.162,43.006,-10.852,110.0,110.0,70.75,73.438,65.625,66.0,0.0,26.234,72.0,70.0,1000.0,500.0,0.025,100.875,71.375,71.563,0.012,65.688,69.313,65.375,80.313,100.0,44.094,72.0,70.0,1000.0,500.0,0.209,500.75,119.25,113.438,3.1,66.438,69.125,65.563,81.188,100.0,41.969,72.0,70.0,1000.0,500.0,0.207,497.75,119.25,114.125,3.289,64.125,69.25,64.625,80.063,100.0,46.438,72.0,70.0,1000.0,500.0,0.203,495.25,117.5,112.5,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,533.0,534.5,302.0,130.125,131.75,287.75,1.273,-0.218,7.271,0.0,0.991,0.307,-0.0,2.601,2.434,2.415
2132008,731,1.0,1.0,1.0,1.0,77.124,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,307.963,22.19,13.02,0.0,80.0,65.0,1.4,1609.375,1679.545,1854.31,561.746,65.219,42.883,72.069,62.675,62.902,1.413,2.088,0.246,69.841,55.883,7.399,7.635,0.453,3.478,115.117,77.757,112.553,43.127,59.162,42.933,-10.852,110.0,110.0,70.688,73.438,65.813,66.0,0.0,25.156,72.0,70.0,1000.0,500.0,0.028,105.75,71.375,71.563,0.012,65.75,69.313,65.5,80.313,100.0,44.375,72.0,70.0,1000.0,500.0,0.208,498.75,117.125,112.563,3.094,66.563,69.188,65.625,81.188,100.0,40.813,72.0,70.0,1000.0,500.0,0.215,505.5,119.438,114.188,3.299,64.313,69.313,64.75,80.25,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,499.25,118.563,113.5,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,533.0,535.0,302.25,130.25,131.875,242.625,1.523,-0.158,8.224,0.0,1.009,0.308,-0.0,2.039,2.5,2.446
2132008,732,1.0,1.0,1.0,1.0,77.16,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,306.792,22.128,12.977,0.0,80.0,65.0,1.4,1598.25,1665.336,1852.461,567.52,65.219,42.99,72.069,62.455,62.902,1.452,2.024,0.242,69.82,55.865,7.371,7.635,0.427,3.585,116.739,76.48,113.439,43.054,59.162,42.86,-10.852,110.0,110.0,70.75,73.5,65.813,66.0,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,97.188,71.438,71.438,0.012,65.75,69.313,65.5,79.938,100.0,44.094,72.0,70.0,1000.0,500.0,0.21,500.25,115.313,110.688,3.092,66.563,69.25,65.625,81.313,100.0,41.656,72.0,70.0,1000.0,500.0,0.208,498.75,117.625,112.875,3.297,64.563,69.313,64.75,80.375,100.0,45.969,72.0,70.0,1000.0,500.0,0.204,497.5,118.563,113.625,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,533.0,534.5,302.25,130.125,132.0,197.75,1.814,-0.156,10.551,0.0,1.002,0.307,0.0,2.067,2.262,2.377
2132008,733,1.0,1.0,1.0,1.0,77.138,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,22.211,12.948,0.0,80.0,65.0,1.4,1595.875,1651.14,1863.555,558.859,65.113,42.99,72.069,62.236,62.794,1.406,2.077,0.249,69.836,55.877,7.399,7.635,0.427,3.478,118.215,75.841,115.285,42.981,59.267,42.787,-10.852,110.0,110.0,70.688,73.438,65.813,66.125,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,96.75,71.375,71.438,0.012,65.75,69.25,65.5,79.688,100.0,44.125,72.0,70.0,1000.0,500.0,0.209,500.5,116.938,111.188,3.09,66.563,69.5,65.625,80.813,100.0,41.75,72.0,70.0,1000.0,500.0,0.208,499.0,116.0,111.25,3.285,65.063,69.313,64.625,80.375,100.0,46.469,72.0,70.0,1000.0,500.0,0.203,493.25,115.813,111.188,3.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,534.5,533.0,534.5,302.25,130.125,131.75,150.75,1.536,-0.154,9.399,0.0,0.991,0.307,-0.0,2.567,2.255,2.225
2132008,734,1.0,1.0,1.0,1.0,77.102,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,310.304,22.222,12.991,0.0,80.0,65.0,1.4,1602.25,1693.769,1869.103,581.962,65.006,43.097,72.069,62.016,62.576,1.383,2.053,0.231,69.863,55.84,7.427,7.606,0.44,3.478,119.1,75.841,116.393,42.909,59.162,42.715,-10.852,110.0,110.0,70.75,73.438,65.813,66.125,0.0,25.375,72.0,70.0,1000.0,500.0,0.028,105.188,71.438,71.438,0.012,66.0,69.25,65.375,80.0,100.0,44.406,72.0,70.0,1000.0,500.0,0.208,498.0,118.438,112.625,3.092,66.688,69.688,65.563,80.688,100.0,40.781,72.0,70.0,1000.0,500.0,0.213,508.0,117.313,112.188,3.293,65.5,69.313,64.625,79.938,100.0,45.719,72.0,70.0,1000.0,500.0,0.207,500.0,114.563,109.938,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,533.0,535.0,302.0,130.25,132.0,125.938,1.391,-0.155,8.685,0.0,1.008,0.31,0.0,2.596,2.438,2.229
2132008,735,1.0,1.0,1.0,1.0,77.041,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,22.211,13.035,0.0,80.0,65.0,1.4,1599.438,1653.978,1856.158,547.316,64.899,42.99,72.177,62.016,62.467,1.368,2.085,0.238,69.993,55.911,7.399,7.635,0.44,3.478,115.338,76.693,112.775,42.836,59.267,42.642,-10.852,110.0,110.0,70.75,73.5,65.625,66.0,0.0,26.344,72.0,70.0,1000.0,500.0,0.024,97.063,71.375,71.563,0.012,66.0,69.188,65.375,80.188,100.0,44.375,72.0,70.0,1000.0,500.0,0.208,498.25,118.125,113.188,3.09,66.688,69.75,65.438,80.875,100.0,41.938,72.0,70.0,1000.0,500.0,0.207,496.0,118.625,113.5,3.289,66.125,69.25,64.625,79.75,100.0,46.063,72.0,70.0,1000.0,500.0,0.205,497.25,116.938,111.875,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,533.0,535.0,302.25,130.25,132.0,126.438,1.473,-0.154,8.228,0.0,1.0,0.309,-0.0,2.203,2.434,2.446
2132008,736,1.0,1.0,1.0,1.0,77.023,0.0,50.0,50.0,50.0,1.0,1.0,989.458,306.792,22.222,13.049,0.0,80.0,65.0,1.4,1593.813,1641.211,1856.158,574.74,64.899,43.097,72.069,62.016,62.576,1.406,2.031,0.249,69.917,55.931,7.427,7.663,0.466,3.478,117.403,76.693,114.251,42.763,59.162,42.569,-10.852,110.0,110.0,70.688,73.438,65.813,66.125,0.0,26.641,72.0,70.0,1000.0,500.0,0.024,96.938,71.438,71.563,0.012,66.063,69.188,65.375,80.125,100.0,44.281,72.0,70.0,1000.0,500.0,0.208,500.75,115.75,111.188,3.104,66.938,69.813,65.438,81.188,100.0,41.75,72.0,70.0,1000.0,500.0,0.207,498.75,118.438,113.625,3.291,66.625,69.188,64.625,80.063,100.0,46.375,72.0,70.0,1000.0,500.0,0.203,495.0,118.188,113.125,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,533.0,534.5,302.0,130.25,131.75,127.0,1.721,-0.154,10.118,0.0,0.989,0.307,-0.0,2.047,2.287,2.45
2132008,737,1.0,1.0,1.0,1.0,76.956,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,307.963,22.253,13.035,0.0,80.0,65.0,1.4,1597.875,1661.076,1856.158,560.303,64.793,43.097,72.069,61.797,62.467,1.429,2.074,0.235,69.883,55.938,7.399,7.635,0.492,3.478,118.362,75.522,115.359,42.763,59.162,42.496,-10.852,110.0,110.0,70.75,73.438,65.5,66.125,0.0,25.516,72.0,70.0,1000.0,500.0,0.028,104.75,71.375,71.438,0.012,66.063,69.125,65.375,79.938,100.0,44.281,72.0,70.0,1000.0,500.0,0.209,500.25,117.438,111.625,3.09,66.75,69.875,65.438,80.875,100.0,42.063,72.0,70.0,1000.0,500.0,0.207,497.0,116.375,111.688,3.289,67.0,69.188,64.438,80.125,100.0,46.031,72.0,70.0,1000.0,500.0,0.203,497.25,116.938,112.313,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,533.0,535.0,302.25,130.25,132.0,127.438,1.56,-0.212,9.65,0.0,1.001,0.308,-0.0,2.595,2.228,2.234
2132008,738,1.0,1.0,1.0,1.0,76.924,0.0,50.0,50.0,50.0,1.0,1.0,995.313,307.963,22.232,13.006,0.0,80.0,65.0,1.4,1613.938,1651.14,1859.856,563.189,64.793,43.097,72.177,61.797,62.358,1.413,2.06,0.238,69.878,55.93,7.427,7.606,0.583,3.478,118.878,75.948,116.024,43.345,59.267,43.079,-10.852,110.0,110.0,70.75,73.438,65.5,66.125,0.0,26.109,72.0,70.0,1000.0,500.0,0.025,98.75,71.375,71.563,0.012,66.063,69.188,65.375,80.125,100.0,44.156,72.0,70.0,1000.0,500.0,0.21,501.25,118.438,112.625,3.096,66.938,69.938,65.438,80.563,100.0,41.125,72.0,70.0,1000.0,500.0,0.212,502.75,117.625,112.5,3.293,67.313,69.125,64.313,79.938,100.0,46.313,72.0,70.0,1000.0,500.0,0.203,495.25,115.0,110.313,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,533.0,535.0,302.0,130.25,132.0,127.875,1.478,-0.217,9.162,0.0,0.995,0.308,-0.0,2.599,2.438,2.267
2132008,739,1.0,1.0,1.0,1.0,76.881,0.0,50.0,50.0,50.0,1.0,1.0,987.116,309.133,22.18,13.02,0.0,80.0,65.0,1.4,1597.875,1645.465,1863.555,561.746,64.793,43.097,72.177,61.906,62.358,1.383,2.017,0.242,69.85,55.885,7.427,7.577,0.713,3.585,115.486,76.693,112.922,43.708,59.267,43.444,-10.852,110.0,110.0,71.0,73.375,65.625,66.0,0.0,26.578,72.0,70.0,1000.0,500.0,0.024,96.688,71.438,71.438,0.012,66.063,69.125,65.375,80.188,100.0,44.188,72.0,70.0,1000.0,500.0,0.21,500.75,118.125,113.188,3.09,66.938,70.0,65.438,80.875,100.0,41.844,72.0,70.0,1000.0,500.0,0.207,497.25,118.75,113.625,3.299,67.313,69.125,64.438,79.75,100.0,46.438,72.0,70.0,1000.0,500.0,0.203,493.75,117.25,112.313,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,533.0,535.0,302.25,130.0,132.125,128.25,1.466,-0.221,8.22,0.0,0.987,0.309,0.0,2.203,2.441,2.384
2132008,740,1.0,1.0,1.0,1.0,76.892,0.0,50.0,50.0,50.0,1.0,1.0,997.655,309.133,22.19,13.064,0.0,80.0,65.0,1.4,1593.875,1662.496,1869.103,567.52,64.899,42.99,72.177,62.016,62.467,1.425,2.003,0.246,69.877,55.965,7.399,7.635,0.914,3.478,115.117,76.693,112.184,43.854,59.057,43.662,-10.852,110.0,110.0,70.688,73.375,65.5,66.125,0.0,25.578,72.0,70.0,1000.0,500.0,0.027,104.563,71.375,71.438,0.012,66.188,69.188,65.375,80.0,100.0,44.281,72.0,70.0,1000.0,500.0,0.209,500.0,115.75,111.188,3.105,66.938,70.063,65.438,81.0,100.0,42.063,72.0,70.0,1000.0,500.0,0.207,496.75,118.438,113.5,3.303,67.188,69.125,64.438,80.063,100.0,46.125,72.0,70.0,1000.0,500.0,0.204,496.75,118.125,113.188,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,533.0,535.5,302.25,130.25,132.0,128.625,1.694,-0.165,9.408,0.0,0.998,0.309,-0.0,2.047,2.355,2.383
2132008,741,1.0,1.0,1.0,1.0,76.762,0.0,50.0,50.0,50.0,1.0,1.0,996.484,309.133,22.211,13.006,0.0,80.0,65.0,1.4,1603.875,1663.916,1856.158,564.633,64.686,42.99,72.177,61.687,62.358,1.402,2.049,0.238,69.875,55.927,7.427,7.606,1.231,3.478,117.92,75.416,114.99,43.781,59.162,43.59,-10.852,110.0,110.0,70.75,73.375,65.438,66.125,0.0,25.984,72.0,70.0,1000.0,500.0,0.025,99.313,71.375,71.438,0.012,66.188,69.188,65.25,79.625,100.0,44.0,72.0,70.0,1000.0,500.0,0.21,502.0,116.375,110.688,3.1,67.063,70.125,65.313,80.813,100.0,41.125,72.0,70.0,1000.0,500.0,0.211,502.5,116.375,111.688,3.291,67.0,69.063,64.438,80.125,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,500.0,117.125,112.438,3.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,533.0,535.5,302.25,130.25,131.75,129.0,1.531,-0.162,9.399,0.0,0.996,0.309,-0.0,2.547,2.229,2.259
2132008,742,1.0,1.0,1.0,1.0,76.706,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,309.133,22.19,13.049,0.0,80.0,65.0,1.4,1588.688,1672.439,1863.555,571.852,64.686,43.097,72.177,61.687,62.249,1.417,2.006,0.242,69.993,55.903,7.427,7.635,1.471,3.478,119.321,75.522,116.245,43.781,59.162,43.59,-10.852,110.0,110.0,70.688,73.5,65.438,66.0,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,96.813,71.375,71.563,0.012,66.188,69.25,65.25,79.938,100.0,44.0,72.0,70.0,1000.0,500.0,0.209,501.25,118.0,112.25,3.1,67.125,70.188,65.313,80.563,100.0,41.594,72.0,70.0,1000.0,500.0,0.208,499.0,116.875,111.688,3.291,67.0,68.938,64.313,79.75,100.0,45.219,72.0,70.0,1000.0,500.0,0.209,503.5,114.938,110.188,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,533.5,535.5,302.0,130.25,131.875,129.25,1.558,-0.162,9.854,0.0,1.006,0.309,-0.0,2.574,2.466,2.293
2132008,743,1.0,1.0,1.0,1.0,76.644,0.0,50.0,50.0,50.0,1.0,1.0,987.116,309.133,22.18,13.035,0.0,80.0,65.0,1.4,1589.313,1658.236,1861.706,580.517,64.686,43.097,72.177,61.906,62.249,1.364,2.074,0.238,69.93,55.936,7.427,7.577,1.743,3.585,115.781,76.586,113.439,43.854,59.162,43.59,-10.852,110.0,110.0,70.688,73.563,65.438,66.0,0.0,26.766,72.0,70.0,1000.0,500.0,0.024,96.875,71.375,71.563,0.012,66.313,69.25,65.25,80.125,100.0,43.969,72.0,70.0,1000.0,500.0,0.209,501.25,119.063,113.375,3.096,67.125,70.25,65.438,80.688,96.813,41.781,72.0,70.0,1000.0,500.0,0.208,498.0,118.188,113.125,3.303,66.875,68.938,64.438,79.688,100.0,45.031,72.0,70.0,1000.0,500.0,0.211,505.0,116.438,111.438,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,533.0,535.5,302.5,130.25,132.0,129.5,1.325,-0.225,7.507,0.0,0.987,0.309,-0.0,2.543,2.415,2.417
2132008,744,1.0,1.0,1.0,1.0,76.64,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,307.963,22.201,13.049,0.0,80.0,65.0,1.4,1603.25,1673.86,1867.254,576.184,64.793,43.097,72.177,62.016,62.358,1.391,1.989,0.246,69.887,55.897,7.427,7.606,1.834,3.585,114.601,77.119,112.184,43.854,59.162,43.662,-10.852,110.0,110.0,70.688,73.625,65.438,66.0,0.0,25.219,72.0,70.0,1000.0,500.0,0.029,106.188,71.375,71.438,0.012,66.313,69.25,65.25,80.0,100.0,44.031,72.0,70.0,1000.0,500.0,0.209,500.5,116.313,111.625,3.098,67.25,70.313,65.313,80.875,97.313,41.938,72.0,70.0,1000.0,500.0,0.207,498.0,119.125,114.125,3.301,67.0,68.875,64.313,79.75,100.0,45.031,72.0,70.0,1000.0,500.0,0.211,505.0,117.563,112.625,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,533.0,535.5,302.0,130.25,131.875,129.625,1.432,-0.164,7.758,0.0,1.002,0.308,-0.0,2.099,2.383,2.389
2132008,745,1.0,1.0,1.0,1.0,76.607,0.0,50.0,50.0,50.0,1.0,1.0,992.971,306.792,22.201,13.02,0.0,80.0,65.0,1.4,1596.25,1673.86,1865.404,577.628,64.793,43.097,72.285,61.797,62.358,1.398,2.088,0.249,69.861,55.873,7.427,7.606,1.97,3.585,117.993,75.522,115.137,43.926,59.162,43.735,-10.852,110.0,110.0,70.75,73.625,65.5,66.0,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,97.375,71.375,71.438,0.012,66.313,69.313,65.25,79.625,100.0,43.813,72.0,70.0,1000.0,500.0,0.21,501.25,116.25,110.625,3.088,67.313,70.125,65.313,80.813,98.188,41.938,72.0,70.0,1000.0,500.0,0.207,499.25,116.875,112.25,3.289,67.188,68.813,64.438,80.125,100.0,45.063,72.0,70.0,1000.0,500.0,0.211,505.0,118.188,113.313,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,533.0,535.5,302.25,130.25,131.875,129.75,1.493,-0.163,9.158,0.0,0.993,0.307,-0.0,2.51,2.198,2.344
2132008,746,1.0,1.0,1.0,1.0,76.505,0.0,50.0,50.0,50.0,1.0,1.0,998.826,309.133,22.284,13.049,0.0,80.0,65.0,1.4,1609.125,1680.967,1865.404,574.74,64.686,43.097,72.285,61.687,62.249,1.425,2.067,0.238,69.9,55.943,7.482,7.606,2.151,3.585,119.247,75.522,116.171,44.072,59.057,43.808,-10.852,110.0,110.0,70.688,73.688,65.438,65.938,0.0,26.75,72.0,70.0,1000.0,500.0,0.024,96.625,71.375,71.563,0.012,66.375,69.438,65.25,79.938,100.0,44.063,72.0,70.0,1000.0,500.0,0.208,498.75,118.0,112.25,3.096,67.313,70.0,65.188,80.563,97.0,40.719,72.0,70.0,1000.0,500.0,0.216,505.5,116.563,111.563,3.301,67.375,68.875,64.438,79.938,100.0,44.719,72.0,70.0,1000.0,500.0,0.213,506.75,115.313,110.625,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,533.5,535.5,302.25,130.25,131.875,130.0,1.568,-0.23,9.896,0.0,0.999,0.309,-0.0,2.571,2.385,2.265
2132008,747,1.0,1.0,1.0,1.0,76.449,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,310.304,22.159,13.064,0.0,80.0,65.0,1.4,1609.125,1665.336,1861.706,574.74,64.686,43.097,72.285,61.906,62.249,1.41,2.056,0.235,69.876,55.875,7.427,7.577,2.313,3.585,117.92,76.48,115.581,44.072,58.953,43.808,-10.852,110.0,110.0,70.688,73.688,65.5,66.0,0.0,25.281,72.0,70.0,1000.0,500.0,0.028,105.5,71.438,71.438,0.012,66.375,69.625,65.25,80.125,100.0,44.219,72.0,70.0,1000.0,500.0,0.208,498.5,119.25,113.375,3.121,67.563,69.938,65.313,80.688,90.375,41.969,72.0,70.0,1000.0,500.0,0.207,496.5,118.125,113.0,3.174,67.375,68.875,64.438,79.688,100.0,44.594,72.0,70.0,1000.0,500.0,0.214,507.75,116.188,110.875,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,532.5,536.0,302.25,130.125,132.0,130.0,1.251,-0.232,7.486,0.0,1.013,0.31,0.0,2.647,2.349,2.569
