DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,748,1.0,1.0,1.0,1.0,76.441,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,307.963,22.222,13.035,0.0,80.0,65.0,1.4,1607.063,1663.916,1865.404,586.296,64.793,43.097,72.285,62.346,62.467,1.41,2.056,0.238,69.991,55.859,7.427,7.606,2.365,3.692,115.191,77.119,112.627,44.144,58.953,43.881,-10.852,110.0,110.0,70.75,73.813,65.438,65.938,0.0,26.422,72.0,70.0,1000.0,500.0,0.024,97.0,71.375,71.438,0.012,66.375,69.813,65.25,80.188,100.0,44.125,72.0,70.0,1000.0,500.0,0.208,499.5,117.5,112.813,3.125,67.625,69.813,65.313,80.875,88.375,41.125,72.0,70.0,1000.0,500.0,0.21,506.0,119.375,114.125,3.154,67.5,68.875,64.438,79.938,100.0,44.875,72.0,70.0,1000.0,500.0,0.212,506.0,117.688,112.688,3.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,532.5,536.0,302.25,130.25,131.875,130.25,1.497,-0.231,8.236,0.0,1.009,0.308,-0.0,2.116,2.391,2.433
2132008,749,1.0,1.0,1.0,1.0,76.451,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,309.133,22.201,12.977,0.0,80.0,65.0,1.4,1610.188,1678.124,1869.103,574.74,64.899,43.204,72.285,62.236,62.576,1.413,2.07,0.238,70.031,56.065,7.454,7.548,2.462,3.692,117.698,76.693,114.399,44.144,58.953,43.881,-10.852,110.0,110.0,70.75,73.813,65.5,65.938,0.0,26.641,72.0,70.0,1000.0,500.0,0.024,97.0,71.375,71.563,0.012,66.625,69.938,65.25,79.938,100.0,43.781,72.0,70.0,1000.0,500.0,0.21,502.0,115.625,110.938,3.109,67.625,69.813,65.313,81.0,89.125,41.313,72.0,70.0,1000.0,500.0,0.21,501.5,118.125,113.125,3.152,67.813,68.875,64.438,80.125,100.0,44.656,72.0,70.0,1000.0,500.0,0.216,506.0,118.813,113.688,3.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,532.5,535.5,302.25,130.25,132.0,130.5,1.786,-0.23,10.579,0.0,1.012,0.309,-0.0,2.106,2.276,2.49
2132008,750,1.0,1.0,1.0,1.0,76.429,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,307.963,22.211,13.035,0.0,80.0,65.0,1.4,1597.063,1680.967,1872.802,581.962,64.899,43.204,72.285,62.346,62.685,1.406,2.074,0.235,69.965,55.942,7.371,7.606,2.488,3.692,118.288,76.054,115.064,44.144,58.953,43.954,-10.852,110.0,110.0,70.75,73.875,65.5,65.938,0.0,25.453,72.0,70.0,1000.0,500.0,0.028,105.188,71.375,71.563,0.012,66.625,69.938,65.25,79.688,100.0,43.875,72.0,70.0,1000.0,500.0,0.209,501.25,117.5,111.813,3.137,67.688,69.938,65.438,80.688,87.0,41.813,72.0,70.0,1000.0,500.0,0.207,497.75,116.188,111.188,2.98,68.0,68.813,64.625,80.25,100.0,44.719,72.0,70.0,1000.0,500.0,0.216,505.75,116.438,111.813,3.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,532.5,535.5,302.0,130.25,131.875,130.5,1.696,-0.167,10.341,0.0,1.008,0.308,-0.0,2.577,2.153,2.261
2132008,751,1.0,1.0,1.0,1.0,76.457,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,310.304,22.222,13.02,0.0,80.0,65.0,1.4,1605.25,1663.916,1863.555,576.184,64.899,43.204,72.394,62.565,62.794,1.425,2.035,0.242,69.946,55.889,7.399,7.577,2.754,3.692,119.173,76.906,116.245,44.217,58.848,43.954,-10.852,110.0,110.0,70.75,73.875,65.5,66.0,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,98.375,71.375,71.563,0.012,66.625,70.0,65.375,80.125,100.0,43.844,72.0,70.0,1000.0,500.0,0.209,500.5,118.625,112.813,3.188,67.875,70.0,65.438,80.375,82.938,41.938,72.0,70.0,1000.0,500.0,0.207,497.5,117.5,111.563,2.639,68.063,68.875,64.625,79.938,100.0,44.625,72.0,70.0,1000.0,500.0,0.214,508.0,114.938,110.188,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,532.5,535.5,302.25,130.25,132.0,130.625,1.539,-0.234,9.394,0.0,1.008,0.31,-0.0,2.676,2.263,2.346
2132008,752,1.0,1.0,1.0,1.0,76.507,0.0,50.0,50.0,50.0,1.0,1.0,994.142,307.963,22.243,13.064,0.0,80.0,65.0,1.4,1600.188,1673.86,1869.103,580.517,65.113,43.311,72.394,62.895,62.902,1.394,2.042,0.242,69.916,55.932,7.427,7.577,3.046,3.799,115.633,77.651,112.996,44.217,59.057,44.027,-10.852,110.0,110.0,70.75,73.875,65.625,66.125,0.0,26.625,72.0,70.0,1000.0,500.0,0.024,96.938,71.375,71.563,0.012,66.625,70.063,65.375,80.313,100.0,43.688,72.0,70.0,1000.0,500.0,0.209,501.0,118.625,113.625,3.223,67.938,69.875,65.563,80.563,80.875,41.844,72.0,70.0,1000.0,500.0,0.208,498.75,118.5,112.188,2.412,68.375,68.875,64.75,79.938,100.0,44.594,72.0,70.0,1000.0,500.0,0.216,506.5,117.375,112.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.5,535.5,302.25,130.25,132.0,130.875,1.544,-0.167,8.478,0.0,0.994,0.308,-0.0,2.327,2.199,2.468
2132008,753,1.0,1.0,1.0,1.0,76.636,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,309.133,22.243,13.049,0.0,80.0,65.0,1.4,1596.938,1692.346,1869.103,580.517,65.326,43.418,72.394,62.895,63.12,1.383,2.117,0.235,69.899,55.916,7.399,7.577,3.396,3.799,114.527,77.651,111.667,44.144,58.953,44.027,-10.852,110.0,110.0,70.75,73.875,65.625,66.125,0.0,25.781,72.0,70.0,1000.0,500.0,0.027,103.688,71.25,71.563,0.012,66.688,70.188,65.5,80.125,100.0,43.875,72.0,70.0,1000.0,500.0,0.208,499.25,116.0,111.625,3.232,68.125,69.688,65.625,80.563,74.875,41.031,72.0,70.0,1000.0,500.0,0.211,506.5,119.125,112.25,2.211,68.563,68.813,64.938,80.25,100.0,44.563,72.0,70.0,1000.0,500.0,0.216,506.5,118.188,113.313,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.5,535.5,302.25,130.25,132.0,130.75,1.725,-0.103,9.198,0.0,1.006,0.309,-0.001,2.043,2.195,2.442
2132008,754,1.0,1.0,1.0,1.0,76.694,0.0,50.0,50.0,50.0,1.0,1.0,995.313,306.792,22.222,13.064,0.0,80.0,65.0,1.4,1615.313,1661.076,1856.158,561.746,65.326,43.311,72.394,62.675,63.12,1.417,2.042,0.253,69.895,55.922,7.371,7.577,3.765,3.906,117.993,76.161,114.99,44.29,59.057,44.027,-10.852,110.0,110.0,70.688,73.813,65.813,66.125,0.0,25.906,72.0,70.0,1000.0,500.0,0.026,100.25,71.375,71.563,0.012,66.688,70.188,65.5,79.938,100.0,43.844,72.0,70.0,1000.0,500.0,0.208,499.75,115.75,110.688,3.32,68.25,69.563,65.625,79.75,71.813,41.656,72.0,70.0,1000.0,500.0,0.208,498.25,117.0,109.25,1.431,68.688,68.875,64.938,80.625,100.0,45.25,72.0,70.0,1000.0,500.0,0.211,501.25,117.875,113.313,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,532.5,535.5,302.0,130.25,131.75,131.0,1.595,-0.233,9.638,0.0,0.995,0.307,-0.0,2.429,1.602,2.342
2132008,755,1.0,1.0,1.0,1.0,76.697,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.211,12.977,0.0,80.0,65.0,1.4,1596.563,1648.302,1863.555,555.973,65.219,43.418,72.502,62.675,63.011,1.429,1.999,0.253,69.926,55.98,7.399,7.548,4.122,4.014,119.247,76.374,116.097,44.217,59.162,44.027,-10.852,110.0,110.0,71.0,73.813,65.875,66.125,0.0,26.563,72.0,70.0,1000.0,500.0,0.024,96.938,71.438,71.438,0.012,66.688,70.25,65.5,80.0,100.0,43.656,72.0,70.0,1000.0,500.0,0.209,501.0,117.688,112.25,3.338,68.438,69.625,65.625,78.938,69.5,41.75,72.0,70.0,1000.0,500.0,0.207,498.25,115.813,106.813,1.229,68.813,68.875,64.938,80.375,100.0,46.0,72.0,70.0,1000.0,500.0,0.207,495.75,115.625,111.125,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,532.5,535.5,302.0,130.25,131.75,131.0,1.632,-0.165,10.101,0.0,0.992,0.309,0.0,2.622,1.599,2.315
2132008,756,1.0,1.0,1.0,1.0,76.792,0.0,50.0,50.0,50.0,1.0,1.0,975.407,307.963,22.253,12.991,0.0,80.0,65.0,1.4,1589.625,1648.302,1861.706,567.52,65.326,43.418,72.502,62.895,63.12,1.394,2.01,0.242,69.931,55.95,7.399,7.577,4.186,4.121,117.403,77.438,114.916,44.29,59.162,44.027,-10.852,110.0,110.0,70.75,73.75,65.813,66.125,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,98.875,71.375,71.438,0.012,66.75,70.313,65.563,80.313,100.0,44.031,72.0,70.0,1000.0,500.0,0.208,497.0,119.063,113.438,3.363,68.938,69.563,65.625,78.125,50.156,41.844,72.0,70.0,1000.0,500.0,0.207,499.0,116.75,105.25,0.763,68.938,68.875,64.938,80.063,100.0,45.75,72.0,70.0,1000.0,500.0,0.207,498.25,115.0,110.625,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,532.5,535.5,302.25,130.25,131.875,130.875,1.385,-0.23,7.995,0.0,0.975,0.308,-0.0,2.731,1.268,2.283
2132008,757,1.0,1.0,1.0,1.0,76.955,0.0,50.0,50.0,50.0,1.0,1.0,998.826,307.963,22.211,13.122,0.0,80.0,65.0,1.4,1589.313,1686.656,1874.652,581.962,65.539,43.204,72.177,62.895,63.338,1.387,2.07,0.246,69.903,55.922,7.371,7.606,3.94,4.121,115.338,78.183,112.775,44.362,59.162,44.1,-10.852,110.0,110.0,70.75,73.75,65.875,66.125,0.0,25.453,72.0,70.0,1000.0,500.0,0.028,103.75,71.375,71.438,0.012,66.75,70.438,65.563,80.625,100.0,44.531,72.0,70.0,1000.0,500.0,0.205,497.5,118.0,113.438,3.383,69.313,69.5,65.938,76.75,37.156,40.781,72.0,70.0,1000.0,500.0,0.212,508.75,117.5,102.5,0.387,69.063,68.875,65.0,80.125,94.563,45.219,72.0,70.0,1000.0,500.0,0.212,501.5,117.25,112.625,3.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,532.5,536.0,302.25,130.25,131.875,131.125,1.532,-0.232,8.228,0.0,0.999,0.308,-0.0,2.229,0.839,2.429
2132008,758,1.0,1.0,1.0,1.0,77.047,0.0,50.0,50.0,50.0,1.0,1.0,992.971,309.133,22.222,13.049,0.0,80.0,65.0,1.4,1600.563,1676.703,1865.404,577.628,65.539,43.418,72.285,63.004,63.338,1.417,2.092,0.242,69.991,55.895,7.399,7.606,3.726,4.121,117.329,76.906,114.104,44.362,58.953,44.1,-10.852,110.0,110.0,71.0,73.75,65.875,66.188,0.0,26.516,72.0,70.0,1000.0,500.0,0.024,97.125,71.375,71.438,0.012,66.75,70.563,65.563,80.313,100.0,44.063,72.0,70.0,1000.0,500.0,0.209,501.5,115.938,111.625,3.406,70.0,69.563,66.063,74.875,14.617,41.438,72.0,70.0,1000.0,500.0,0.209,500.5,117.938,99.063,0.11,69.313,68.875,65.0,80.5,89.188,44.844,72.0,70.0,1000.0,500.0,0.215,504.0,118.188,113.625,3.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,532.5,536.0,302.0,130.25,131.875,131.125,1.773,-0.234,10.353,0.0,0.993,0.309,-0.0,2.123,0.3,2.397
2132008,759,1.0,1.0,1.0,1.0,77.143,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,310.304,22.253,13.093,0.0,80.0,65.0,1.4,1589.063,1696.615,1865.404,584.851,65.539,43.525,72.285,62.785,63.229,1.429,2.099,0.231,69.943,55.965,7.399,7.606,3.687,4.228,118.215,76.374,115.137,44.29,59.057,44.1,-10.852,110.0,110.0,70.75,73.75,66.063,66.188,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,101.188,71.375,71.563,0.012,66.75,70.563,65.625,80.125,100.0,44.063,72.0,70.0,1000.0,500.0,0.21,501.5,116.375,111.188,3.414,70.188,69.688,65.688,72.125,11.852,41.688,72.0,70.0,1000.0,500.0,0.208,498.5,117.313,97.438,0.026,69.5,68.875,65.25,80.75,83.688,44.781,72.0,70.0,1000.0,500.0,0.215,505.0,118.5,113.625,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,532.5,535.5,302.25,130.25,132.0,131.25,1.637,-0.168,9.892,0.0,1.004,0.31,-0.0,2.559,0.075,2.41
2132008,800,1.0,1.0,1.0,1.0,77.176,0.0,50.0,50.0,50.0,1.0,1.0,990.629,307.963,22.295,13.064,0.0,80.0,65.0,1.4,1600.438,1703.733,1859.856,584.851,65.433,43.525,72.069,62.785,63.229,1.417,2.067,0.235,69.929,55.948,7.399,7.635,3.603,4.442,119.911,77.331,117.131,44.362,59.057,44.1,-10.852,110.0,110.0,71.0,73.688,66.0,66.188,0.0,25.531,72.0,70.0,1000.0,500.0,0.028,102.875,71.438,71.438,0.012,66.875,70.563,65.625,80.313,100.0,44.063,72.0,70.0,1000.0,500.0,0.209,500.5,118.0,112.75,3.432,70.0,69.688,65.938,69.875,14.563,41.656,72.0,70.0,1000.0,500.0,0.208,499.5,116.563,97.25,0.026,69.75,68.75,65.0,80.5,75.5,44.875,72.0,70.0,1000.0,500.0,0.216,504.0,116.188,110.813,2.979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,532.5,535.5,302.0,130.25,132.0,131.25,1.456,-0.233,8.946,0.0,0.991,0.308,0.0,2.602,0.073,2.314
2132008,801,1.0,1.0,1.0,1.0,77.21,0.0,50.0,50.0,50.0,1.0,1.0,997.655,309.133,22.326,13.049,0.0,80.0,65.0,1.4,1595.375,1685.233,1869.103,577.628,65.433,43.525,71.96,62.565,63.12,1.417,2.035,0.242,69.91,55.911,7.454,7.692,3.473,4.442,119.542,76.799,117.131,44.362,59.057,44.1,-10.852,110.0,110.0,70.75,73.625,65.875,66.313,0.0,26.469,72.0,70.0,1000.0,500.0,0.024,97.125,71.375,71.438,0.012,66.875,70.625,65.563,80.625,100.0,43.906,72.0,70.0,1000.0,500.0,0.209,501.25,119.375,113.875,3.459,69.625,69.75,65.938,68.563,27.766,41.781,72.0,70.0,1000.0,500.0,0.208,499.0,115.813,97.125,0.028,69.813,68.75,65.0,79.75,73.625,44.594,72.0,70.0,1000.0,500.0,0.215,506.75,115.188,108.375,2.064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,532.5,535.5,302.0,130.25,132.0,131.25,1.259,-0.233,7.771,0.0,0.998,0.309,-0.0,2.747,0.076,2.033
2132008,802,1.0,1.0,1.0,1.0,77.268,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,307.963,22.295,13.122,0.0,80.0,65.0,1.4,1592.75,1689.5,1865.404,567.52,65.326,43.525,71.744,62.346,63.011,1.387,2.106,0.242,69.992,55.908,7.482,7.778,3.357,4.549,116.518,77.225,114.03,44.362,59.057,44.027,-10.852,110.0,110.0,71.0,73.625,65.875,66.188,0.0,26.344,72.0,70.0,1000.0,500.0,0.024,99.938,71.375,71.438,0.012,66.875,70.75,65.625,80.938,100.0,44.156,72.0,70.0,1000.0,500.0,0.208,499.25,120.0,114.563,3.48,69.5,69.813,65.688,67.938,34.563,41.75,72.0,70.0,1000.0,500.0,0.206,501.0,115.438,94.063,0.141,70.125,68.625,65.0,78.875,63.375,44.5,72.0,70.0,1000.0,500.0,0.215,507.0,114.625,105.438,1.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.5,535.5,302.25,130.25,132.0,131.25,1.412,-0.299,8.015,0.0,1.006,0.308,-0.0,2.731,0.436,1.842
2132008,803,1.0,1.0,1.0,1.0,77.266,0.0,50.0,50.0,50.0,1.0,1.0,998.826,310.304,22.337,13.078,0.0,80.0,65.0,1.4,1611.563,1683.811,1861.706,584.851,65.219,43.525,71.527,62.126,62.902,1.356,2.077,0.242,69.965,55.935,7.454,7.807,3.175,4.657,114.969,76.799,112.775,44.362,59.057,44.1,-10.852,110.0,110.0,71.0,73.625,65.875,66.188,0.0,25.484,72.0,70.0,1000.0,500.0,0.028,103.063,71.375,71.563,0.012,66.938,70.813,65.625,80.938,100.0,43.844,72.0,70.0,1000.0,500.0,0.209,501.25,118.438,114.0,3.473,69.313,69.875,65.625,68.688,37.625,41.344,72.0,70.0,1000.0,500.0,0.209,500.5,116.0,82.313,0.228,70.25,68.625,64.938,77.75,56.781,44.75,72.0,70.0,1000.0,500.0,0.214,507.0,115.0,103.625,1.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.5,535.5,302.25,130.25,132.0,131.25,1.284,-0.233,7.085,0.0,0.999,0.31,-0.0,2.226,1.11,1.667
2132008,804,1.0,1.0,1.0,1.0,77.201,0.0,50.0,50.0,50.0,1.0,1.0,998.826,306.792,22.295,13.02,0.0,80.0,65.0,1.4,1595.5,1671.018,1869.103,568.964,65.006,43.418,71.31,61.687,62.576,1.398,2.067,0.249,69.891,55.941,7.538,7.836,3.085,4.657,117.993,75.522,114.916,44.435,59.057,44.173,-10.852,110.0,110.0,70.75,73.688,65.875,66.188,0.0,26.547,72.0,70.0,1000.0,500.0,0.024,96.625,71.375,71.438,0.012,66.938,70.875,65.563,80.625,100.0,43.969,72.0,70.0,1000.0,500.0,0.208,500.25,116.938,112.563,3.459,69.063,69.875,65.625,70.25,45.438,42.0,72.0,70.0,1000.0,500.0,0.205,496.25,116.563,85.75,0.371,70.375,68.688,64.875,76.813,53.813,44.875,72.0,70.0,1000.0,500.0,0.212,506.75,115.625,102.313,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,532.5,535.5,302.0,130.25,132.125,131.375,1.615,-0.233,9.908,0.0,0.999,0.307,-0.0,2.186,1.652,1.68
2132008,805,1.0,1.0,1.0,1.0,77.099,0.0,50.0,50.0,50.0,1.0,1.0,994.142,306.792,22.295,13.064,0.0,80.0,65.0,1.4,1590.688,1690.923,1856.158,566.077,64.793,43.418,71.31,61.467,62.358,1.379,2.088,0.238,69.847,55.868,7.593,7.807,3.149,4.764,118.731,74.99,115.802,44.435,59.057,44.173,-10.852,110.0,110.0,70.75,73.75,65.813,66.313,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,97.563,71.438,71.438,0.012,66.938,70.875,65.563,80.188,100.0,43.906,72.0,70.0,1000.0,500.0,0.208,500.5,115.625,111.188,3.471,68.813,69.813,65.563,71.75,55.281,41.719,72.0,70.0,1000.0,500.0,0.208,499.0,117.5,93.0,0.53,70.688,68.75,64.75,76.125,50.781,45.031,72.0,70.0,1000.0,500.0,0.211,505.25,115.938,102.25,0.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,532.5,535.5,302.25,130.25,132.125,131.375,1.493,-0.234,9.429,0.0,0.994,0.307,0.0,2.226,1.876,1.452
2132008,806,1.0,1.0,1.0,1.0,77.015,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,22.305,13.035,0.0,80.0,65.0,1.4,1597.063,1709.43,1865.404,597.858,64.686,43.418,71.202,61.577,62.141,1.379,2.053,0.249,69.972,55.983,7.621,7.836,3.227,4.871,119.247,75.735,116.762,44.362,59.057,44.173,-10.852,110.0,110.0,70.75,73.75,65.5,66.188,0.0,25.188,72.0,70.0,1000.0,500.0,0.028,106.125,71.375,71.563,0.012,66.938,70.875,65.375,80.188,100.0,44.25,72.0,70.0,1000.0,500.0,0.207,498.5,117.625,112.25,3.467,68.938,69.813,65.438,73.063,51.906,40.563,72.0,70.0,1000.0,500.0,0.216,506.75,118.188,98.875,0.666,70.688,68.688,64.625,75.375,43.031,44.75,72.0,70.0,1000.0,500.0,0.214,508.25,115.938,100.0,0.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.5,535.5,302.25,130.25,132.125,131.375,1.274,-0.168,8.002,0.0,1.0,0.309,-0.0,2.692,1.858,1.267
2132008,807,1.0,1.0,1.0,1.0,76.959,0.0,50.0,50.0,50.0,1.0,1.0,996.484,307.963,22.316,13.093,0.0,80.0,65.0,1.4,1601.125,1678.124,1861.706,583.406,64.686,43.418,71.202,61.797,62.141,1.383,1.999,0.231,69.902,55.886,7.649,7.865,3.24,4.871,115.928,76.586,113.365,44.435,59.057,44.173,-10.852,110.0,110.0,71.0,73.75,65.5,66.125,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,97.25,71.375,71.438,0.011,67.125,70.875,65.5,80.5,100.0,44.031,72.0,70.0,1000.0,500.0,0.208,499.5,118.813,113.438,3.463,68.938,69.875,65.438,74.188,52.25,41.844,72.0,70.0,1000.0,500.0,0.207,496.25,118.625,101.313,0.653,70.813,68.75,64.625,74.438,39.938,45.094,72.0,70.0,1000.0,500.0,0.212,504.25,115.938,98.813,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.5,535.5,302.0,130.25,132.125,131.375,1.454,-0.235,8.266,0.0,0.996,0.308,-0.0,2.688,1.632,1.329
2132008,808,1.0,1.0,1.0,1.0,76.96,0.0,50.0,50.0,50.0,1.0,1.0,999.997,306.792,22.337,13.006,0.0,80.0,65.0,1.4,1590.375,1680.967,1858.007,584.851,64.793,43.418,71.202,61.797,62.249,1.398,2.07,0.257,69.902,55.931,7.621,7.865,3.383,4.978,114.453,76.374,112.258,44.362,59.057,44.173,-10.852,110.0,110.0,70.75,73.813,65.5,66.125,0.0,26.766,72.0,70.0,1000.0,500.0,0.023,96.688,71.375,71.563,0.012,67.125,70.875,65.375,80.625,100.0,44.125,72.0,70.0,1000.0,500.0,0.208,499.25,118.125,113.625,3.467,69.313,69.938,65.438,74.563,39.281,40.781,72.0,70.0,1000.0,500.0,0.214,503.5,118.125,101.313,0.609,70.938,68.75,64.625,73.875,35.906,45.156,72.0,70.0,1000.0,500.0,0.211,504.75,115.938,98.125,0.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.0,535.5,302.25,130.25,132.125,131.375,1.288,-0.167,7.089,0.0,1.0,0.307,-0.0,2.253,1.479,1.184
2132008,809,1.0,1.0,1.0,1.0,76.862,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,309.133,22.368,13.02,0.0,80.0,65.0,1.4,1597.688,1686.656,1865.404,576.184,64.686,43.311,71.202,61.467,62.141,1.417,2.017,0.242,69.881,55.9,7.649,7.865,3.525,4.978,118.362,75.203,115.507,44.362,59.162,44.173,-10.852,110.0,110.0,71.0,73.813,65.5,66.0,0.0,25.188,72.0,70.0,1000.0,500.0,0.028,105.625,71.375,71.438,0.012,67.125,70.875,65.375,80.313,95.375,44.344,72.0,70.0,1000.0,500.0,0.208,497.5,116.5,112.0,3.486,69.688,70.063,65.313,73.813,28.109,41.438,72.0,70.0,1000.0,500.0,0.208,498.5,117.0,99.0,0.29,70.938,68.75,64.625,73.438,35.625,44.719,72.0,70.0,1000.0,500.0,0.214,507.0,115.938,96.938,0.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,532.0,535.5,302.0,130.25,132.125,131.5,1.48,-0.166,9.222,0.0,1.007,0.309,-0.0,2.267,0.754,1.277
2132008,810,1.0,1.0,1.0,1.0,76.74,0.0,50.0,50.0,50.0,1.0,1.0,995.313,310.304,22.337,13.093,0.0,80.0,65.0,1.4,1593.188,1676.703,1863.555,557.416,64.58,43.418,71.093,61.467,62.032,1.429,2.028,0.249,69.92,56.015,7.732,7.836,3.512,5.085,119.026,74.99,115.95,44.435,59.162,44.173,-10.852,110.0,110.0,71.0,73.875,65.5,66.125,0.0,26.469,72.0,70.0,1000.0,500.0,0.024,97.063,71.438,71.438,0.012,67.25,70.875,65.375,80.0,96.0,44.25,72.0,70.0,1000.0,500.0,0.208,499.5,115.625,110.938,3.488,70.0,70.188,65.188,72.0,14.078,41.156,72.0,70.0,1000.0,500.0,0.209,501.5,116.313,95.313,0.078,70.938,68.75,64.313,72.938,35.313,45.406,72.0,70.0,1000.0,500.0,0.211,500.75,115.938,95.563,0.401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,535.0,302.0,130.25,132.25,131.375,1.56,-0.233,9.92,0.0,0.995,0.31,0.0,2.363,0.237,1.181
2132008,811,1.0,1.0,1.0,1.0,76.662,0.0,50.0,50.0,50.0,1.0,1.0,997.655,310.304,22.347,13.049,0.0,80.0,65.0,1.4,1594.813,1663.916,1869.103,574.74,64.58,43.525,71.093,61.687,62.032,1.44,2.067,0.253,69.888,55.896,7.705,7.894,3.577,5.193,120.722,76.267,117.796,44.362,59.162,44.246,-10.852,110.0,110.0,71.0,73.875,65.438,66.0,0.0,26.734,72.0,70.0,1000.0,500.0,0.024,96.813,71.375,71.563,0.012,67.25,70.875,65.25,80.0,96.875,43.969,72.0,70.0,1000.0,500.0,0.209,501.25,117.438,112.125,3.502,70.0,70.188,65.188,69.813,16.797,41.5,72.0,70.0,1000.0,500.0,0.208,498.5,115.688,94.313,0.026,70.938,68.813,64.313,72.438,35.031,44.688,72.0,70.0,1000.0,500.0,0.216,505.5,115.938,95.125,0.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,532.0,535.5,302.25,130.125,132.25,131.5,1.471,-0.102,9.436,0.0,0.998,0.31,-0.0,2.688,0.08,0.957
2132008,812,1.0,1.0,1.0,1.0,76.587,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,311.475,22.389,13.006,0.0,80.0,65.0,1.4,1598.5,1662.496,1876.502,564.633,64.58,43.525,70.877,61.906,62.249,1.36,2.067,0.249,69.968,55.943,7.732,7.922,3.59,5.3,119.1,77.012,116.836,44.362,59.057,44.173,-10.852,110.0,110.0,70.75,73.813,65.438,66.125,0.0,25.453,72.0,70.0,1000.0,500.0,0.028,105.125,71.375,71.438,0.012,67.375,70.688,65.25,80.188,94.75,44.219,72.0,70.0,1000.0,500.0,0.208,499.25,118.625,113.25,3.496,69.625,70.188,65.313,68.313,28.203,41.969,72.0,70.0,1000.0,500.0,0.206,496.5,114.875,93.625,0.1,70.813,68.813,64.438,72.063,38.531,44.844,72.0,70.0,1000.0,500.0,0.213,506.75,115.938,93.5,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.0,535.5,302.0,130.25,132.125,131.625,1.204,-0.167,7.318,0.0,1.002,0.311,-0.0,2.713,0.307,1.044
2132008,813,1.0,1.0,1.0,1.0,76.625,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,309.133,22.389,13.107,0.0,80.0,65.0,1.4,1593.313,1652.559,1861.706,586.296,64.793,43.418,70.66,62.126,62.467,1.402,2.053,0.246,69.861,55.915,7.705,7.951,3.636,5.3,117.034,77.651,114.547,44.508,59.162,44.246,-10.852,110.0,110.0,70.75,73.813,65.438,66.0,0.0,26.313,72.0,70.0,1000.0,500.0,0.024,98.0,71.375,71.563,0.012,67.375,70.625,65.25,80.625,95.625,44.469,72.0,70.0,1000.0,500.0,0.207,497.5,120.0,114.563,3.502,69.5,70.25,65.313,68.125,34.063,42.0,72.0,70.0,1000.0,500.0,0.206,497.75,114.5,85.0,0.192,70.688,68.75,64.625,72.0,38.281,44.969,72.0,70.0,1000.0,500.0,0.211,505.5,116.125,93.5,0.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,532.0,535.0,302.25,130.125,132.25,131.5,1.414,-0.234,8.044,0.0,1.002,0.309,-0.0,2.748,0.819,1.059
2132008,814,1.0,1.0,1.0,1.0,76.588,0.0,50.0,50.0,50.0,1.0,1.0,996.484,307.963,22.347,13.049,0.0,80.0,65.0,1.4,1593.313,1665.336,1869.103,571.852,64.793,43.418,70.66,62.016,62.467,1.41,2.099,0.249,69.876,55.949,7.705,7.98,3.765,5.407,115.191,76.799,112.922,44.508,59.057,44.173,-10.852,110.0,110.0,71.0,73.813,65.5,66.0,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,96.813,71.375,71.438,0.012,67.375,70.625,65.375,80.813,96.438,44.25,72.0,70.0,1000.0,500.0,0.208,499.5,119.438,114.563,3.494,69.438,70.25,65.438,69.0,37.0,41.156,72.0,70.0,1000.0,500.0,0.211,500.5,114.563,82.125,0.229,70.938,68.75,64.625,72.0,38.031,45.281,72.0,70.0,1000.0,500.0,0.209,502.75,116.188,93.5,0.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,534.0,532.5,535.5,302.0,130.25,132.125,131.625,1.321,-0.3,7.33,0.0,0.996,0.308,-0.0,2.459,1.074,1.161
2132008,815,1.0,1.0,1.0,1.0,76.548,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,309.133,22.305,13.049,0.0,80.0,65.0,1.4,1595.313,1669.598,1858.007,580.517,64.793,43.311,70.552,61.797,62.467,1.398,2.074,0.238,69.89,55.909,7.705,8.009,3.804,5.514,117.403,75.841,114.251,44.435,59.057,44.173,-10.852,110.0,110.0,71.0,73.813,65.438,66.0,0.0,25.328,72.0,70.0,1000.0,500.0,0.028,105.563,71.375,71.438,0.012,67.438,70.625,65.25,80.625,94.563,44.25,72.0,70.0,1000.0,500.0,0.208,500.0,117.625,113.25,3.484,69.313,70.313,65.313,69.875,47.625,41.625,72.0,70.0,1000.0,500.0,0.207,498.0,115.063,85.125,0.297,70.813,68.625,64.625,72.0,37.75,45.156,72.0,70.0,1000.0,500.0,0.21,504.0,116.188,93.5,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,532.0,535.0,302.25,130.125,132.25,131.625,1.692,-0.234,10.156,0.0,1.006,0.309,-0.0,2.202,1.285,1.029
2132008,816,1.0,1.0,1.0,1.0,76.453,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,305.621,22.337,13.035,0.0,80.0,65.0,1.4,1609.125,1661.076,1854.31,571.852,64.686,43.311,70.552,61.687,62.358,1.413,2.074,0.257,69.969,55.911,7.732,7.98,3.817,5.514,118.141,75.203,115.137,44.508,59.057,44.173,-10.852,110.0,110.0,71.063,73.813,65.438,66.0,0.0,26.328,72.0,70.0,1000.0,500.0,0.024,97.5,71.375,71.438,0.012,67.438,70.563,65.25,80.188,95.438,43.969,72.0,70.0,1000.0,500.0,0.21,501.25,116.0,111.813,3.467,69.125,70.375,65.313,71.0,47.906,41.719,72.0,70.0,1000.0,500.0,0.206,497.75,115.813,90.438,0.439,70.938,68.563,64.438,71.875,37.469,45.188,72.0,70.0,1000.0,500.0,0.21,504.0,116.188,93.5,0.345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,532.0,535.0,302.0,130.25,132.25,131.625,1.563,-0.3,9.691,0.0,1.001,0.306,-0.0,2.098,1.61,1.131
2132008,817,1.0,1.0,1.0,1.0,76.4,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,306.792,22.264,13.078,0.0,80.0,65.0,1.4,1601.438,1662.496,1852.461,568.964,64.686,43.418,70.66,62.016,62.358,1.383,2.074,0.235,69.898,55.92,7.76,8.009,3.869,5.621,119.468,76.374,116.614,44.508,59.267,44.173,-10.852,110.0,110.0,70.75,73.813,65.5,66.0,0.0,26.672,72.0,70.0,1000.0,500.0,0.023,96.625,71.375,71.438,0.012,67.438,70.563,65.25,80.0,96.25,44.094,72.0,70.0,1000.0,500.0,0.208,500.0,116.875,111.813,3.482,69.125,70.313,65.313,72.125,48.188,41.844,72.0,70.0,1000.0,500.0,0.207,497.5,116.313,95.063,0.449,70.813,68.438,64.625,71.875,37.219,45.5,72.0,70.0,1000.0,500.0,0.208,502.0,115.813,93.438,0.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,532.0,535.0,302.0,130.125,132.25,131.625,1.474,-0.297,9.173,0.0,1.008,0.307,-0.0,2.547,1.379,1.074
2132008,818,1.0,1.0,1.0,1.0,76.396,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,307.963,22.378,12.991,0.0,80.0,65.0,1.4,1598.938,1668.177,1856.158,584.851,64.793,43.418,70.66,62.346,62.576,1.368,2.085,0.235,69.952,55.91,7.76,8.009,3.979,5.621,115.781,77.012,113.218,44.508,59.162,44.246,-10.852,110.0,110.0,71.0,73.75,65.438,65.938,0.0,25.359,72.0,70.0,1000.0,500.0,0.028,105.375,71.375,71.438,0.012,67.438,70.563,65.25,80.188,97.063,44.406,72.0,70.0,1000.0,500.0,0.207,498.0,118.0,112.813,3.488,69.438,70.313,65.313,72.625,38.0,41.969,72.0,70.0,1000.0,500.0,0.207,497.75,116.375,96.438,0.354,70.813,68.5,64.75,71.875,36.938,45.313,72.0,70.0,1000.0,500.0,0.209,503.0,115.563,93.188,0.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,532.0,535.0,302.25,130.125,132.375,131.75,1.479,-0.232,8.289,0.0,1.001,0.308,-0.0,2.613,1.02,1.07
2132008,819,1.0,1.0,1.0,1.0,76.464,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,309.133,22.316,13.049,0.0,80.0,65.0,1.4,1609.5,1639.793,1859.856,584.851,64.899,43.525,70.66,62.346,62.685,1.425,2.074,0.242,70.02,55.914,7.732,7.98,4.031,5.728,114.896,77.119,112.479,44.508,59.162,44.246,-10.852,110.0,110.0,71.0,73.813,65.5,66.125,0.0,26.266,72.0,70.0,1000.0,500.0,0.024,97.875,71.375,71.438,0.012,67.438,70.563,65.375,80.5,97.875,44.031,72.0,70.0,1000.0,500.0,0.209,501.0,118.625,113.625,3.484,69.938,70.313,65.438,72.313,21.188,41.938,72.0,70.0,1000.0,500.0,0.208,498.5,116.0,94.938,0.265,70.938,68.438,64.75,71.875,32.906,45.219,72.0,70.0,1000.0,500.0,0.21,503.75,115.0,93.063,0.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,532.0,535.0,302.0,130.25,132.125,131.75,1.428,-0.233,7.797,0.0,1.007,0.309,-0.0,2.515,0.807,1.012
2132008,820,1.0,1.0,1.0,1.0,76.463,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,306.792,22.337,13.02,0.0,80.0,65.0,1.4,1603.875,1663.916,1856.158,564.633,65.006,43.525,70.66,62.236,62.685,1.394,1.992,0.238,69.904,55.904,7.705,8.009,4.135,5.836,118.878,76.054,115.802,44.435,58.953,44.246,-10.852,110.0,110.0,71.0,73.75,65.5,66.0,0.0,26.719,72.0,70.0,1000.0,500.0,0.023,96.313,71.375,71.438,0.012,67.438,70.563,65.5,80.313,94.938,44.375,72.0,70.0,1000.0,500.0,0.208,497.75,116.625,112.25,3.498,70.0,70.188,65.438,71.0,18.328,41.688,72.0,70.0,1000.0,500.0,0.207,501.75,115.438,93.25,0.069,71.0,68.438,64.75,71.813,32.594,44.844,72.0,70.0,1000.0,500.0,0.213,505.75,114.563,93.0,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,532.0,535.0,302.25,130.125,132.25,131.75,1.604,-0.169,9.921,0.0,1.001,0.307,-0.0,2.211,0.221,0.87
2132008,821,1.0,1.0,1.0,1.0,76.411,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,309.133,22.347,13.035,0.0,80.0,65.0,1.4,1613.75,1671.018,1852.461,580.517,64.899,43.525,70.768,62.236,62.685,1.406,2.095,0.231,69.909,55.93,7.76,8.009,4.258,5.943,119.985,75.948,116.688,44.508,59.162,44.246,-10.852,110.0,110.0,71.0,73.688,65.5,66.0,0.0,25.266,72.0,70.0,1000.0,500.0,0.028,105.5,71.375,71.563,0.012,67.563,70.5,65.375,80.125,95.688,44.281,72.0,70.0,1000.0,500.0,0.208,499.25,115.938,111.375,3.5,69.938,69.938,65.563,69.25,21.203,41.5,72.0,70.0,1000.0,500.0,0.208,499.75,114.813,92.0,0.069,71.0,68.5,64.875,71.688,29.563,45.25,72.0,70.0,1000.0,500.0,0.209,503.5,114.125,91.125,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,532.0,534.5,302.0,130.25,132.25,131.875,1.673,-0.233,10.635,0.0,1.002,0.309,-0.0,2.308,0.228,0.998
2132008,822,1.0,1.0,1.0,1.0,76.456,0.0,50.0,50.0,50.0,1.0,1.0,996.484,307.963,22.358,13.093,0.0,80.0,65.0,1.4,1604.375,1662.496,1854.31,568.964,65.113,43.525,70.66,62.565,62.794,1.398,2.042,0.242,69.918,55.942,7.705,8.037,4.465,6.05,117.993,77.225,115.654,44.508,59.162,44.246,-10.852,110.0,110.0,71.0,73.688,65.813,66.0,0.0,26.422,72.0,70.0,1000.0,500.0,0.024,97.0,71.438,71.438,0.012,67.563,70.5,65.5,80.125,96.5,44.375,72.0,70.0,1000.0,500.0,0.208,498.75,117.688,112.563,3.502,69.625,69.625,65.563,68.438,31.594,41.875,72.0,70.0,1000.0,500.0,0.207,497.5,114.188,87.688,0.144,71.0,68.563,64.875,70.813,0.0,45.219,72.0,70.0,1000.0,500.0,0.209,503.75,113.5,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,532.0,534.5,302.25,130.125,132.375,131.75,1.283,-0.234,7.553,0.0,0.996,0.308,0.0,2.592,0.552,0.089
2132008,823,1.0,1.0,1.0,1.0,76.565,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,309.133,22.358,13.006,0.0,80.0,65.0,1.4,1598.688,1666.756,1863.555,574.74,65.219,43.632,70.552,62.785,63.011,1.429,2.021,0.238,69.914,55.963,7.732,8.095,4.549,6.157,116.371,77.97,113.808,44.435,59.057,44.246,-10.852,110.0,110.0,71.0,73.75,65.625,66.125,0.0,26.719,72.0,70.0,1000.0,500.0,0.024,96.5,71.375,71.438,0.012,67.563,70.438,65.5,80.5,90.625,44.281,72.0,70.0,1000.0,500.0,0.209,499.0,119.063,113.688,3.51,69.5,69.313,65.563,68.688,31.734,41.688,72.0,70.0,1000.0,500.0,0.209,499.75,114.25,82.813,0.214,70.938,68.563,64.938,69.0,0.0,45.406,72.0,70.0,1000.0,500.0,0.209,501.75,112.563,90.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,532.0,534.5,302.0,130.25,132.25,131.75,1.492,-0.168,8.28,0.0,1.006,0.309,-0.0,2.724,0.973,0.085
2132008,824,1.0,1.0,1.0,1.0,76.656,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,306.792,22.358,13.064,0.0,80.0,65.0,1.4,1601.063,1644.047,1854.31,568.964,65.326,43.632,70.443,62.675,63.12,1.402,2.085,0.235,69.912,55.96,7.705,8.124,4.757,6.157,114.379,77.012,111.962,44.508,59.057,44.246,-10.852,110.0,110.0,71.0,73.75,65.813,66.0,0.0,25.297,72.0,70.0,1000.0,500.0,0.028,105.688,71.375,71.438,0.012,67.563,70.438,65.563,80.75,91.375,44.375,72.0,70.0,1000.0,500.0,0.208,498.75,119.063,114.313,3.502,69.5,69.063,65.625,69.563,35.781,42.125,72.0,70.0,1000.0,500.0,0.207,496.75,114.813,82.938,0.211,70.688,68.625,65.0,67.875,0.0,45.938,72.0,70.0,1000.0,500.0,0.205,498.75,111.563,90.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,531.5,535.0,302.0,130.125,132.375,131.75,1.446,-0.235,7.813,0.0,1.006,0.307,-0.0,2.402,0.972,0.083
2132008,825,1.0,1.0,1.0,1.0,76.66,0.0,50.0,50.0,50.0,1.0,1.0,998.826,309.133,22.358,12.977,0.0,80.0,65.0,1.4,1617.438,1668.177,1859.856,573.296,65.219,43.632,70.226,62.455,63.12,1.406,2.049,0.246,69.936,55.963,7.732,8.124,5.029,6.157,119.026,76.267,116.024,44.58,59.162,44.319,-10.852,110.0,110.0,71.0,73.813,65.813,66.125,0.0,26.344,72.0,70.0,1000.0,500.0,0.024,97.438,71.375,71.438,0.012,67.75,70.313,65.563,80.625,92.125,44.281,72.0,70.0,1000.0,500.0,0.209,500.75,117.125,112.625,3.408,69.5,69.125,65.625,70.25,35.969,41.313,72.0,70.0,1000.0,500.0,0.21,501.0,115.0,84.813,0.229,70.375,68.688,64.938,67.063,0.0,44.938,72.0,70.0,1000.0,500.0,0.212,505.5,110.813,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,532.0,535.0,302.0,130.25,132.25,131.875,1.57,-0.232,9.691,0.0,0.999,0.309,-0.0,2.216,0.999,0.081
2132008,826,1.0,1.0,1.0,1.0,76.696,0.0,50.0,50.0,50.0,1.0,1.0,992.971,309.133,22.399,13.049,0.0,80.0,65.0,1.4,1595.125,1663.916,1867.254,579.073,65.113,43.632,70.118,62.455,62.902,1.387,2.092,0.235,70.006,56.063,7.788,8.095,5.243,6.264,120.058,76.054,116.762,44.58,59.057,44.319,-10.852,110.0,110.0,71.063,73.875,65.813,66.125,0.0,26.703,72.0,70.0,1000.0,500.0,0.023,96.563,71.375,71.438,0.012,67.75,70.188,65.563,80.313,92.875,44.375,72.0,70.0,1000.0,500.0,0.208,499.75,115.75,111.375,3.434,69.625,69.313,65.625,70.5,32.188,41.719,72.0,70.0,1000.0,500.0,0.208,498.5,115.125,86.375,0.229,70.313,68.688,64.938,66.375,0.0,44.719,72.0,70.0,1000.0,500.0,0.213,507.25,109.938,89.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.0,532.0,534.5,302.25,130.0,132.25,131.75,1.678,-0.235,10.656,0.0,0.993,0.309,-0.0,2.171,0.952,0.078
2132008,827,1.0,1.0,1.0,1.0,76.725,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,307.963,22.347,13.006,0.0,80.0,65.0,1.4,1595.438,1682.389,1858.007,584.851,65.219,43.632,70.118,62.675,62.902,1.425,2.106,0.242,69.951,55.957,7.788,8.152,5.308,6.479,119.468,77.331,117.057,44.58,59.162,44.319,-10.852,110.0,110.0,71.063,73.875,65.813,66.125,0.0,25.469,72.0,70.0,1000.0,500.0,0.028,105.375,71.375,71.438,0.012,67.875,70.188,65.563,80.188,93.563,44.219,72.0,70.0,1000.0,500.0,0.208,501.0,117.5,112.125,3.424,69.625,69.563,65.625,70.625,32.313,41.844,72.0,70.0,1000.0,500.0,0.208,498.5,115.438,87.0,0.222,69.938,68.688,65.0,66.125,2.615,44.594,72.0,70.0,1000.0,500.0,0.215,507.0,108.75,89.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,531.5,534.5,302.0,130.125,132.375,131.75,1.279,-0.233,7.778,0.0,1.007,0.308,-0.0,2.658,0.913,0.075
2132008,828,1.0,1.0,1.0,1.0,76.82,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,309.133,22.347,12.977,0.0,80.0,65.0,1.4,1596.438,1676.703,1858.007,584.851,65.326,43.632,70.118,62.895,63.12,1.394,2.063,0.249,70.011,55.95,7.76,8.152,5.379,6.479,117.108,78.183,114.399,44.58,59.057,44.319,-10.852,110.0,110.0,71.063,73.875,65.875,66.125,0.0,26.313,72.0,70.0,1000.0,500.0,0.024,97.875,71.438,71.438,0.012,67.75,70.063,65.563,80.625,90.5,44.656,72.0,70.0,1000.0,500.0,0.207,498.0,119.063,113.625,3.43,69.688,69.625,65.688,70.813,30.609,40.156,72.0,70.0,1000.0,500.0,0.219,510.75,115.438,87.25,0.209,69.813,68.688,65.25,66.063,6.434,45.125,72.0,70.0,1000.0,500.0,0.213,502.25,107.375,89.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,531.5,535.0,302.0,130.25,132.25,131.875,1.555,-0.234,8.746,0.0,1.007,0.309,0.0,2.693,0.852,0.071
2132008,829,1.0,1.0,1.0,1.0,76.933,0.0,50.0,50.0,50.0,1.0,1.0,991.8,310.304,22.389,13.035,0.0,80.0,65.0,1.4,1591.25,1661.076,1861.706,573.296,65.433,43.632,70.118,62.895,63.229,1.421,2.077,0.242,70.002,55.99,7.76,8.152,5.334,6.586,115.264,77.438,112.922,44.58,59.162,44.319,-10.852,110.0,110.0,71.063,73.938,66.0,66.188,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,96.813,71.438,71.438,0.012,67.875,70.125,65.625,80.813,91.188,44.344,72.0,70.0,1000.0,500.0,0.209,500.25,119.875,114.563,3.439,70.0,69.75,65.625,70.5,19.313,41.469,72.0,70.0,1000.0,500.0,0.208,499.75,115.063,87.125,0.113,69.75,68.75,65.25,65.875,8.461,45.094,72.0,70.0,1000.0,500.0,0.213,502.75,106.125,89.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,531.5,534.5,302.25,130.0,132.375,131.875,1.386,-0.233,7.579,0.0,0.992,0.31,0.0,2.637,0.456,0.066
2132008,830,1.0,1.0,1.0,1.0,77.01,0.0,50.0,50.0,50.0,1.0,1.0,998.826,307.963,22.347,13.064,0.0,80.0,65.0,1.4,1596.0,1663.916,1865.404,586.296,65.433,43.632,70.01,62.675,63.229,1.398,2.067,0.235,69.986,55.993,7.76,8.181,5.191,6.586,118.141,76.799,114.842,44.508,59.162,44.319,-10.852,110.0,110.0,71.063,73.938,65.875,66.188,0.0,25.297,72.0,70.0,1000.0,500.0,0.028,105.875,71.375,71.438,0.012,67.875,70.125,65.625,80.813,91.938,44.406,72.0,70.0,1000.0,500.0,0.208,500.5,118.0,113.375,3.445,69.938,69.813,65.938,69.688,22.188,41.594,72.0,70.0,1000.0,500.0,0.208,499.25,114.813,86.438,0.113,69.625,68.688,65.25,65.813,8.563,45.031,72.0,70.0,1000.0,500.0,0.214,503.5,104.875,89.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.0,532.0,534.5,302.25,130.0,132.25,131.875,1.783,-0.168,10.647,0.0,0.999,0.308,-0.0,2.301,0.464,0.062
2132008,831,1.0,1.0,1.0,1.0,77.036,0.0,50.0,50.0,50.0,1.0,1.0,995.313,305.621,22.389,13.064,0.0,80.0,65.0,1.4,1594.063,1666.756,1858.007,577.628,65.326,43.739,70.01,62.455,63.12,1.402,2.063,0.242,69.957,55.96,7.788,8.152,5.191,6.693,118.731,75.841,115.728,44.58,59.267,44.319,-10.852,110.0,110.0,71.063,74.0,66.0,66.188,0.0,26.344,72.0,70.0,1000.0,500.0,0.024,97.563,71.438,71.438,0.012,67.875,70.125,65.625,80.625,92.563,44.25,72.0,70.0,1000.0,500.0,0.209,501.25,116.875,112.25,3.43,69.938,69.875,65.688,69.063,19.344,41.625,72.0,70.0,1000.0,500.0,0.208,499.25,114.5,84.438,0.113,69.625,68.688,65.25,65.813,13.367,44.625,72.0,70.0,1000.0,500.0,0.216,506.5,103.75,88.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,531.5,534.5,302.25,130.0,132.375,131.875,1.568,-0.232,9.708,0.0,0.995,0.306,0.0,2.292,0.491,0.059
2132008,832,1.0,1.0,1.0,1.0,77.094,0.0,50.0,50.0,50.0,1.0,1.0,998.826,306.792,22.41,13.093,0.0,80.0,65.0,1.4,1595.313,1658.236,1859.856,574.74,65.326,43.739,70.01,62.675,63.011,1.391,2.021,0.224,69.902,55.933,7.76,8.239,5.418,6.8,117.698,76.799,115.507,44.653,59.057,44.319,-10.852,110.0,110.0,71.0,74.0,65.875,66.188,0.0,26.703,72.0,70.0,1000.0,500.0,0.023,97.188,71.375,71.438,0.012,67.938,70.125,65.563,80.313,90.375,44.438,72.0,70.0,1000.0,500.0,0.208,499.0,116.375,111.5,3.438,69.938,69.938,65.688,68.688,22.234,41.844,72.0,70.0,1000.0,500.0,0.207,498.0,114.25,82.938,0.113,69.5,68.688,65.25,65.625,13.492,44.625,72.0,70.0,1000.0,500.0,0.214,507.75,102.688,88.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.0,531.5,534.0,302.0,130.125,132.125,132.125,1.201,-0.304,7.092,0.0,0.999,0.307,-0.0,2.422,0.512,0.056
2132008,833,1.0,1.0,1.0,1.0,77.154,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,311.475,22.358,13.049,0.0,80.0,65.0,1.4,1597.688,1682.389,1859.856,584.851,65.433,43.632,69.901,62.675,63.011,1.383,2.088,0.235,70.016,55.927,7.788,8.21,5.638,6.907,115.928,77.331,113.365,44.653,59.162,44.392,-10.852,110.0,110.0,71.0,74.063,65.875,66.313,0.0,25.219,72.0,70.0,1000.0,500.0,0.028,105.5,71.375,71.438,0.012,67.938,70.125,65.625,80.5,91.063,44.781,72.0,70.0,1000.0,500.0,0.206,497.0,118.0,112.813,3.43,69.688,70.0,65.688,68.438,30.766,41.031,72.0,70.0,1000.0,500.0,0.211,506.25,113.875,82.313,0.144,69.5,68.625,65.25,65.625,17.266,44.813,72.0,70.0,1000.0,500.0,0.213,506.25,101.75,88.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,534.0,531.5,534.0,302.0,130.25,132.125,132.125,1.485,-0.235,8.281,0.0,1.013,0.311,-0.0,2.57,0.657,0.053
2132008,834,1.0,1.0,1.0,1.0,77.212,0.0,50.0,50.0,50.0,1.0,1.0,992.971,310.304,22.347,13.093,0.0,80.0,65.0,1.4,1587.188,1665.336,1861.706,579.073,65.326,43.632,69.901,62.455,63.011,1.402,2.045,0.249,69.923,55.906,7.816,8.21,5.696,6.907,114.453,76.586,112.036,44.58,59.162,44.319,-10.852,110.0,110.0,71.063,74.0,66.0,66.188,0.0,26.406,72.0,70.0,1000.0,500.0,0.024,97.063,71.438,71.438,0.012,68.063,70.125,65.625,80.75,91.75,44.844,72.0,70.0,1000.0,500.0,0.207,497.25,118.625,113.625,3.434,69.688,70.063,65.688,68.563,30.859,41.719,72.0,70.0,1000.0,500.0,0.208,497.5,113.813,81.625,0.144,69.625,68.563,65.0,65.625,13.75,45.0,72.0,70.0,1000.0,500.0,0.212,505.5,100.813,88.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,531.5,534.0,302.25,130.125,132.375,132.0,1.426,-0.234,7.809,0.0,0.993,0.31,0.0,2.479,0.67,0.05
2132008,835,1.0,1.0,1.0,1.0,77.209,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,309.133,22.378,13.078,0.0,80.0,65.0,1.4,1596.625,1665.336,1859.856,573.296,65.219,43.739,69.901,62.126,62.794,1.406,2.003,0.238,69.929,55.943,7.844,8.21,5.975,7.015,119.1,75.629,115.95,44.653,59.057,44.319,-10.852,110.0,110.0,71.063,74.0,65.875,66.313,0.0,26.688,72.0,70.0,1000.0,500.0,0.024,96.813,71.375,71.438,0.012,67.938,70.125,65.625,80.625,92.375,44.563,72.0,70.0,1000.0,500.0,0.209,500.25,116.938,112.563,3.438,69.688,70.125,65.688,68.75,30.969,41.719,72.0,70.0,1000.0,500.0,0.208,498.75,113.813,81.563,0.144,69.625,68.375,65.0,65.625,13.875,44.594,72.0,70.0,1000.0,500.0,0.215,507.0,99.938,87.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.0,531.5,534.0,302.0,130.125,132.375,132.0,1.622,-0.303,10.177,0.0,1.005,0.309,-0.0,2.173,0.672,0.047
2132008,836,1.0,1.0,1.0,1.0,77.185,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,307.963,22.389,13.02,0.0,80.0,65.0,1.4,1608.938,1685.233,1858.007,576.184,65.113,43.632,69.901,62.016,62.685,1.417,2.067,0.227,69.96,55.969,7.871,8.267,6.345,7.015,119.173,75.735,116.097,44.726,58.953,44.465,-10.852,110.0,110.0,71.063,74.0,65.875,66.188,0.0,25.375,72.0,70.0,1000.0,500.0,0.028,105.625,71.375,71.563,0.012,68.063,70.063,65.563,80.188,90.188,44.75,72.0,70.0,1000.0,500.0,0.208,499.25,115.688,111.313,3.441,69.688,70.188,65.625,69.063,31.078,40.188,72.0,70.0,1000.0,500.0,0.216,511.25,113.625,81.563,0.144,69.625,68.313,64.938,65.438,9.281,45.406,72.0,70.0,1000.0,500.0,0.21,500.0,99.188,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,531.5,533.5,302.25,130.125,132.375,132.125,1.585,-0.239,9.943,0.0,1.011,0.308,-0.0,2.176,0.668,0.045
2132008,837,1.0,1.0,1.0,1.0,77.148,0.0,50.0,50.0,50.0,1.0,1.0,995.313,312.646,22.42,13.035,0.0,80.0,65.0,1.4,1608.938,1655.398,1865.404,560.303,65.006,43.632,69.901,62.236,62.685,1.433,2.092,0.249,69.929,55.974,7.899,8.239,6.345,7.015,118.657,76.693,116.319,44.58,59.057,44.392,-10.852,110.0,110.0,71.0,74.0,65.813,66.313,0.0,26.203,72.0,70.0,1000.0,500.0,0.025,98.25,71.375,71.563,0.012,68.063,69.938,65.563,80.188,90.813,44.469,72.0,70.0,1000.0,500.0,0.211,501.25,117.0,111.813,3.422,69.688,70.125,65.625,69.063,31.188,41.469,72.0,70.0,1000.0,500.0,0.209,499.25,113.563,81.75,0.144,69.625,68.25,64.938,65.438,14.07,45.313,72.0,70.0,1000.0,500.0,0.211,500.25,98.5,87.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,531.5,534.0,302.0,130.125,132.25,132.125,1.249,-0.169,7.569,0.0,0.995,0.313,-0.0,2.564,0.663,0.043
2132008,838,1.0,1.0,1.0,1.0,77.203,0.0,50.0,50.0,50.0,1.0,1.0,982.433,307.963,22.368,13.078,0.0,80.0,65.0,1.4,1597.188,1661.076,1858.007,561.746,65.113,43.632,69.901,62.455,62.794,1.402,2.01,0.242,69.898,55.913,7.899,8.267,6.409,7.015,116.592,77.544,113.956,44.653,58.953,44.392,-10.852,110.0,110.0,71.063,73.938,65.875,66.313,0.0,26.703,72.0,70.0,1000.0,500.0,0.023,96.5,71.563,71.438,0.012,68.063,69.875,65.563,80.313,88.75,44.781,72.0,70.0,1000.0,500.0,0.208,499.0,118.438,113.25,3.369,69.688,70.125,65.625,69.188,31.281,41.656,72.0,70.0,1000.0,500.0,0.208,499.0,113.25,81.75,0.144,69.75,68.188,65.0,65.313,9.484,45.563,72.0,70.0,1000.0,500.0,0.21,498.75,97.813,87.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.0,531.5,534.0,303.0,1.038,132.25,132.125,1.51,-0.239,8.519,0.0,0.982,0.308,0.0,2.524,0.656,0.041
