DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,839,1.0,1.0,1.0,1.0,77.277,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,309.133,22.368,13.035,0.0,80.0,65.0,1.4,1591.813,1669.598,1872.802,586.296,65.219,43.739,69.901,62.455,62.902,1.417,2.06,0.246,69.97,55.941,7.899,8.296,6.474,7.122,115.043,77.012,112.775,44.58,59.057,44.319,-10.852,110.0,110.0,71.063,73.813,65.875,66.188,0.0,25.406,72.0,70.0,1000.0,500.0,0.028,105.063,71.438,71.438,0.012,68.125,69.813,65.563,80.75,89.313,44.938,72.0,70.0,1000.0,500.0,0.208,498.5,119.25,114.0,3.375,69.938,70.125,65.688,69.063,22.906,40.594,72.0,70.0,1000.0,500.0,0.213,508.75,113.188,81.75,0.144,69.625,68.25,65.0,65.438,14.258,45.531,72.0,70.0,1000.0,500.0,0.209,498.25,97.188,87.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,532.0,534.0,303.0,546.5,545.5,539.5,1.334,-0.235,7.334,0.0,1.011,0.309,0.0,2.558,0.655,0.039
2132008,840,1.0,1.0,1.0,1.0,77.258,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.399,13.035,0.0,80.0,65.0,1.4,1609.875,1635.54,1859.856,557.416,65.113,43.739,69.901,62.126,62.794,1.41,2.067,0.246,70.003,55.973,7.871,8.267,6.507,7.122,118.805,76.054,115.581,44.726,58.953,44.392,-10.852,110.0,110.0,71.188,73.75,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.025,98.188,71.438,71.438,0.012,68.125,69.813,65.563,80.75,89.938,44.969,72.0,70.0,1000.0,500.0,0.208,498.75,117.625,113.0,3.379,70.0,70.125,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.208,499.5,112.938,81.625,0.109,69.75,68.188,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.21,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,532.0,534.0,303.0,550.0,550.5,547.0,1.689,-0.306,10.427,0.0,0.992,0.309,0.0,2.257,0.494,0.037
2132008,841,1.0,1.0,1.0,1.0,77.222,0.0,50.0,50.0,50.0,1.0,1.0,982.433,310.304,22.399,13.078,0.0,80.0,65.0,1.4,1589.813,1646.884,1856.158,567.52,65.006,43.739,69.901,62.016,62.685,1.379,2.074,0.246,69.979,55.978,7.927,8.296,6.507,7.015,119.173,75.522,116.245,44.653,59.057,44.392,-10.852,110.0,110.0,71.188,73.563,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,71.438,0.012,68.313,69.75,65.563,80.75,89.938,44.969,72.0,70.0,1000.0,500.0,0.209,498.75,117.625,113.0,3.195,70.0,70.125,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.207,499.5,112.938,81.625,0.099,69.75,68.313,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.208,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,532.0,534.0,302.75,550.5,551.5,549.5,1.502,-0.237,9.469,0.0,0.982,0.31,0.0,2.134,0.448,0.037
2132008,842,1.0,1.0,1.0,1.0,77.223,0.0,50.0,50.0,50.0,1.0,1.0,987.116,310.304,22.41,13.064,0.0,80.0,65.0,1.4,1592.75,1648.302,1850.612,573.296,65.006,43.739,69.901,62.236,62.685,1.372,2.021,0.246,70.003,55.984,7.927,8.296,6.507,7.122,118.805,76.906,116.54,44.726,58.953,44.392,-10.852,110.0,110.0,71.188,73.438,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.026,98.188,71.438,71.438,0.012,68.313,69.688,65.563,80.75,89.938,44.969,72.0,70.0,1000.0,500.0,0.208,498.75,117.625,113.0,3.1,70.0,70.125,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.207,499.5,112.938,81.625,0.096,69.75,68.375,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.212,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,531.5,534.0,302.5,549.5,551.0,549.5,1.211,-0.307,7.329,0.0,0.987,0.31,0.0,2.071,0.435,0.037
2132008,843,1.0,1.0,1.0,1.0,77.285,0.0,50.0,50.0,50.0,1.0,1.0,998.826,307.963,22.399,13.02,0.0,80.0,65.0,1.4,1598.313,1645.465,1869.103,583.406,65.113,43.739,69.901,62.455,62.794,1.383,2.081,0.253,70.028,56.013,7.927,8.267,6.604,7.229,116.444,77.651,113.882,44.58,59.162,44.392,-10.852,110.0,110.0,71.188,73.313,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.028,98.188,71.438,71.438,0.012,68.313,69.625,65.563,80.75,89.938,44.969,72.0,70.0,1000.0,500.0,0.21,498.75,117.625,113.0,2.996,70.0,69.938,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.207,499.5,112.938,81.625,0.099,69.75,68.313,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.212,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,531.5,534.0,302.25,548.5,549.5,548.0,1.479,-0.168,8.292,0.0,0.999,0.308,0.0,2.001,0.448,0.037
2132008,844,1.0,1.0,1.0,1.0,77.363,0.0,50.0,50.0,50.0,1.0,1.0,990.629,307.963,22.316,13.02,0.0,80.0,65.0,1.4,1603.125,1648.302,1863.555,577.628,65.219,43.739,69.901,62.455,62.902,1.402,2.067,0.242,69.94,55.957,7.899,8.296,6.695,7.229,115.043,77.012,112.701,44.726,58.953,44.465,-10.852,110.0,110.0,71.188,73.188,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,71.438,0.012,68.438,69.625,65.563,80.75,89.938,44.969,72.0,70.0,1000.0,500.0,0.207,498.75,117.625,113.0,2.98,70.0,69.688,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.209,499.5,112.938,81.625,0.096,69.75,68.25,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.214,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,535.0,532.0,534.0,302.5,547.0,548.5,546.5,1.374,-0.239,7.555,0.0,0.991,0.308,0.0,1.991,0.435,0.037
2132008,845,1.0,1.0,1.0,1.0,77.402,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,311.475,22.399,13.049,0.0,80.0,65.0,1.4,1588.813,1676.703,1863.555,592.076,65.219,43.846,69.901,62.346,62.902,1.398,2.102,0.242,70.085,55.987,7.927,8.325,6.947,7.229,118.657,76.161,115.507,44.653,59.057,44.537,-10.852,110.0,110.0,71.188,73.063,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.023,98.188,71.438,71.438,0.012,68.438,69.563,65.563,80.75,89.938,44.969,72.0,70.0,1000.0,500.0,0.213,498.75,117.625,113.0,2.754,70.0,69.375,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.219,499.5,112.938,81.625,0.099,69.75,68.188,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.212,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,535.0,531.5,534.0,302.5,546.0,547.0,545.5,1.66,-0.105,10.188,0.0,1.004,0.311,0.0,1.84,0.448,0.037
2132008,846,1.0,1.0,1.0,1.0,77.379,0.0,50.0,50.0,50.0,1.0,1.0,991.8,306.792,22.389,13.064,0.0,80.0,65.0,1.4,1608.75,1656.817,1852.461,563.189,65.113,43.846,69.901,62.126,62.794,1.413,2.074,0.246,70.067,55.95,7.983,8.296,7.278,7.336,119.247,75.309,116.245,44.653,59.057,44.465,-10.852,110.0,110.0,71.188,73.0,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.026,98.188,71.438,71.438,0.012,68.438,69.563,65.563,80.75,89.938,44.969,72.0,70.0,1000.0,500.0,0.205,498.75,117.625,113.0,2.492,70.0,69.188,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.209,499.5,112.938,81.625,0.1,69.75,68.125,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.211,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,531.5,533.5,302.25,545.0,545.5,544.0,1.53,-0.171,9.704,0.0,0.992,0.307,0.0,1.665,0.453,0.037
2132008,847,1.0,1.0,1.0,1.0,77.392,0.0,50.0,50.0,50.0,1.0,1.0,997.655,311.475,22.399,13.049,0.0,80.0,65.0,1.4,1591.0,1666.756,1861.706,568.964,65.113,43.953,69.901,62.346,62.685,1.398,2.045,0.246,69.997,55.983,8.01,8.267,7.518,7.443,119.247,76.799,116.91,44.653,59.057,44.465,-10.852,110.0,110.0,71.188,72.938,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,71.438,0.012,68.438,69.5,65.563,80.75,89.938,44.969,72.0,70.0,1000.0,500.0,0.213,498.75,117.625,113.0,2.471,70.0,69.0,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.208,499.5,112.938,81.625,0.1,69.75,68.0,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.211,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,531.5,533.5,302.25,543.5,544.0,543.0,1.233,-0.17,7.557,0.0,0.998,0.311,0.0,1.651,0.453,0.037
2132008,848,1.0,1.0,1.0,1.0,77.459,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,307.963,22.42,13.122,0.0,80.0,65.0,1.4,1592.25,1659.656,1856.158,574.74,65.219,44.06,69.901,62.675,62.902,1.421,2.038,0.246,69.977,55.962,7.955,8.325,7.835,7.55,116.887,77.544,114.251,44.653,58.953,44.465,-10.852,110.0,110.0,71.188,72.875,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.026,98.188,71.438,71.438,0.012,68.438,69.5,65.563,80.75,89.938,44.969,72.0,70.0,1000.0,500.0,0.205,498.75,117.625,113.0,2.479,70.0,68.813,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.208,499.5,112.938,81.625,0.1,69.75,68.0,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.213,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,531.5,533.0,302.5,543.0,543.0,542.0,1.502,-0.173,8.538,0.0,1.005,0.308,0.0,1.656,0.453,0.037
2132008,849,1.0,1.0,1.0,1.0,77.503,0.0,50.0,50.0,50.0,1.0,1.0,999.997,310.304,22.431,13.064,0.0,80.0,65.0,1.4,1604.563,1652.559,1858.007,567.52,65.219,43.953,69.901,62.565,63.011,1.417,2.067,0.227,69.999,55.986,7.955,8.325,7.913,7.55,115.559,77.331,113.218,44.653,58.848,44.465,-10.852,110.0,110.0,71.188,72.875,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.026,98.188,71.438,71.438,0.012,68.563,69.438,65.625,80.75,89.938,44.969,72.0,70.0,1000.0,500.0,0.209,498.75,117.625,113.0,2.475,70.0,68.625,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.209,499.5,112.938,81.625,0.069,69.75,67.938,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.212,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,531.5,533.0,302.5,541.5,542.5,541.0,1.374,-0.173,7.59,0.0,1.0,0.31,0.0,1.653,0.313,0.037
2132008,850,1.0,1.0,1.0,1.0,77.551,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,310.304,22.431,13.122,0.0,80.0,65.0,1.4,1584.375,1669.598,1856.158,573.296,65.219,44.06,69.901,62.346,63.011,1.433,2.081,0.242,70.017,55.968,7.955,8.325,7.926,7.658,117.92,76.267,114.694,44.653,59.057,44.465,-10.852,110.0,110.0,71.188,72.813,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,71.438,0.012,68.438,69.438,65.625,80.75,89.938,44.969,72.0,70.0,1000.0,500.0,0.209,498.75,117.625,113.0,2.479,70.0,68.5,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.206,499.5,112.938,81.625,0.069,69.75,67.875,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.211,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.5,531.0,533.0,302.75,541.0,541.5,540.0,1.737,-0.171,10.451,0.0,1.009,0.31,0.0,1.656,0.313,0.037
2132008,851,1.0,1.0,1.0,1.0,77.537,0.0,50.0,50.0,50.0,1.0,1.0,994.142,307.963,22.41,13.035,0.0,80.0,65.0,1.4,1584.375,1648.302,1854.31,550.202,65.113,44.06,69.901,61.797,62.794,1.406,2.031,0.253,69.914,55.957,8.01,8.325,7.835,7.765,118.805,75.203,116.171,44.653,59.057,44.465,-10.852,110.0,110.0,71.188,72.75,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,71.438,0.012,68.438,69.375,65.625,80.75,89.938,44.969,72.0,70.0,1000.0,500.0,0.209,498.75,117.625,113.0,2.479,70.0,68.625,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.206,499.5,112.938,81.625,0.069,69.75,67.813,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.211,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,531.5,533.0,302.25,540.5,540.5,538.5,1.354,-0.17,8.523,0.0,0.994,0.308,0.0,1.656,0.313,0.037
2132008,852,1.0,1.0,1.0,1.0,77.446,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.441,13.078,0.0,80.0,65.0,1.4,1584.375,1651.14,1859.856,561.746,64.899,44.06,69.901,61.797,62.467,1.394,2.021,0.242,69.918,55.923,8.094,8.296,7.965,7.872,119.985,75.841,117.5,44.726,58.953,44.465,-10.852,110.0,110.0,71.188,72.75,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,71.438,0.012,68.438,69.438,65.625,80.75,89.938,44.969,72.0,70.0,1000.0,500.0,0.209,498.75,117.625,113.0,2.479,70.0,68.938,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.206,499.5,112.938,81.625,0.069,69.75,67.813,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.211,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,531.0,533.0,302.5,539.5,539.5,537.5,1.263,-0.24,8.049,0.0,0.992,0.309,0.0,1.656,0.313,0.037
2132008,853,1.0,1.0,1.0,1.0,77.381,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,309.133,22.389,13.02,0.0,80.0,65.0,1.4,1584.375,1663.916,1856.158,576.184,64.793,44.168,69.901,61.906,62.467,1.353,2.074,0.238,69.948,55.934,8.066,8.325,8.25,7.872,116.592,76.693,114.178,44.653,59.057,44.537,-10.852,110.0,110.0,71.188,72.688,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,71.438,0.012,68.438,69.375,65.625,80.75,89.938,44.969,72.0,70.0,1000.0,500.0,0.209,498.75,117.625,113.0,2.479,70.0,69.125,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.206,499.5,112.938,81.625,0.069,69.75,67.75,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.211,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.5,531.0,533.0,302.25,538.5,539.0,536.5,1.355,-0.105,7.809,0.0,1.007,0.309,0.0,1.656,0.313,0.037
2132008,854,1.0,1.0,1.0,1.0,77.407,0.0,50.0,50.0,50.0,1.0,1.0,995.313,310.304,22.42,13.049,0.0,80.0,65.0,1.4,1584.375,1622.789,1854.31,553.087,64.899,44.168,70.01,61.797,62.467,1.413,2.074,0.242,70.056,55.981,8.122,8.354,8.587,7.979,115.707,76.586,113.587,44.653,58.953,44.465,-10.852,110.0,110.0,71.188,72.688,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,71.438,0.012,68.438,69.313,65.625,80.75,89.938,44.969,72.0,70.0,1000.0,500.0,0.209,498.75,117.625,113.0,2.479,70.0,69.313,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.206,499.5,112.938,81.625,0.069,69.75,67.688,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.211,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,531.0,533.0,302.5,537.5,538.5,536.0,1.215,-0.172,6.87,0.0,0.995,0.31,0.0,1.656,0.313,0.037
2132008,855,1.0,1.0,1.0,1.0,77.336,0.0,50.0,50.0,50.0,1.0,1.0,992.971,310.304,22.347,13.02,0.0,80.0,65.0,1.4,1584.375,1638.375,1854.31,555.973,64.793,44.168,70.01,61.687,62.467,1.413,2.067,0.246,69.941,55.996,8.122,8.354,8.794,7.979,116.961,75.735,113.661,44.726,59.057,44.465,-10.852,110.0,110.0,71.188,72.625,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.027,98.188,71.438,71.438,0.012,68.563,69.313,65.5,80.0,89.938,44.969,72.0,70.0,1000.0,500.0,0.205,498.75,117.625,113.0,2.463,70.063,69.5,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.208,499.5,112.938,81.625,0.061,69.75,67.688,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.205,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,531.0,533.0,302.25,537.5,538.0,535.5,1.789,-0.237,10.654,0.0,0.993,0.31,0.0,1.645,0.276,0.037
2132008,856,1.0,1.0,1.0,1.0,77.297,0.0,50.0,50.0,50.0,1.0,1.0,994.142,310.304,22.431,13.064,0.0,80.0,65.0,1.4,1595.375,1636.958,1856.158,560.303,64.793,44.168,70.01,61.467,62.249,1.425,2.06,0.246,69.959,55.985,8.177,8.354,8.982,7.979,119.026,74.99,116.467,44.726,59.162,44.465,-10.852,110.0,110.0,71.188,72.625,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.025,98.188,71.438,71.438,0.012,68.563,69.313,65.375,79.688,89.938,44.969,72.0,70.0,1000.0,500.0,0.209,498.75,117.625,113.0,1.469,70.0,69.563,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.208,499.5,112.938,81.625,0.035,69.75,67.625,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.205,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,532.5,532.5,302.25,536.5,537.5,534.5,1.304,-0.236,8.288,0.0,0.994,0.31,0.0,0.981,0.159,0.037
2132008,857,1.0,1.0,1.0,1.0,77.197,0.0,50.0,50.0,50.0,1.0,1.0,584.307,271.663,22.42,13.006,0.0,80.0,65.0,1.4,1578.625,666.831,1600.265,39.72,64.686,45.131,70.01,63.004,62.249,1.646,1.676,0.271,68.138,55.288,8.511,8.411,8.956,8.193,119.321,75.629,116.91,44.726,59.057,44.537,-10.852,110.0,110.0,71.188,72.563,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.026,98.188,71.438,71.438,0.012,68.688,69.313,65.5,78.188,89.938,44.969,72.0,70.0,1000.0,500.0,0.07,498.75,117.625,113.0,1.951,70.063,69.75,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.064,499.5,112.938,81.625,0.026,69.75,67.688,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.115,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.5,532.0,532.5,302.25,536.0,536.5,124.938,1.237,-0.172,7.804,0.0,0.584,0.272,0.0,1.303,0.118,0.037
2132008,858,1.0,1.0,1.0,1.0,77.41,0.0,50.0,50.0,50.0,1.0,1.0,806.789,283.372,22.431,13.049,0.0,80.0,65.0,1.4,910.25,1328.37,1704.91,348.9,65.219,49.414,70.01,69.153,63.338,1.425,1.882,0.224,67.715,53.988,8.261,8.469,8.73,9.051,116.518,85.952,114.621,44.726,58.953,44.537,-10.852,110.0,110.0,71.188,72.563,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.025,98.188,71.438,71.438,0.012,68.313,69.25,65.563,80.188,89.938,44.969,72.0,70.0,1000.0,500.0,0.051,498.75,117.625,113.0,2.549,70.0,69.813,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.065,499.5,112.938,81.625,0.039,69.75,67.563,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.219,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,531.5,532.0,302.5,123.375,125.688,124.688,1.392,-0.173,6.148,0.0,0.807,0.283,0.0,1.703,0.177,0.037
2132008,859,1.0,1.0,1.0,1.0,78.349,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,306.792,22.431,13.078,0.0,80.0,65.0,1.4,1649.875,1719.405,1861.706,622.446,66.925,47.272,70.01,67.177,65.622,1.295,2.01,0.238,69.263,55.429,7.788,8.411,8.82,8.944,115.412,81.589,113.808,44.726,59.057,44.537,-10.852,110.0,110.0,71.188,72.563,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.026,98.188,71.438,71.438,0.012,68.063,69.25,66.188,80.125,89.938,44.969,72.0,70.0,1000.0,500.0,0.245,498.75,117.625,113.0,3.484,70.063,69.875,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.237,499.5,112.938,81.625,0.032,69.75,67.625,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.22,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,531.5,532.0,302.25,123.438,125.5,125.188,1.064,-0.172,5.201,0.0,1.018,0.307,0.0,2.328,0.145,0.037
2132008,900,1.0,1.0,1.0,1.0,78.589,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,309.133,22.504,13.064,0.0,80.0,65.0,1.4,1673.063,1722.256,1861.706,625.341,66.712,45.559,70.01,63.553,65.078,1.356,2.024,0.227,69.444,55.565,7.816,8.411,8.853,8.729,117.846,75.203,115.064,44.726,58.848,44.537,-10.852,110.0,110.0,71.188,72.563,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.027,98.188,71.438,71.438,0.012,68.125,69.25,66.25,80.313,89.938,44.969,72.0,70.0,1000.0,500.0,0.238,498.75,117.625,113.0,3.492,70.063,69.938,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.231,499.5,112.938,81.625,0.026,69.75,67.625,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.213,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,531.0,532.0,302.25,123.875,125.875,125.875,1.468,-0.175,9.043,0.0,1.014,0.309,0.0,2.333,0.118,0.037
2132008,901,1.0,1.0,1.0,1.0,78.401,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,309.133,22.472,13.078,0.0,80.0,65.0,1.4,1652.438,1699.462,1880.202,589.186,65.752,44.81,70.118,61.357,63.555,1.372,2.038,0.227,69.6,55.658,7.983,8.44,8.866,8.729,118.51,73.394,116.171,44.726,58.953,44.537,-10.852,110.0,110.0,71.188,72.5,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.024,98.188,71.438,71.438,0.012,68.313,69.188,66.0,80.188,89.938,44.969,72.0,70.0,1000.0,500.0,0.229,498.75,117.625,113.0,3.518,70.188,70.0,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.224,499.5,112.938,81.625,0.026,69.75,67.563,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.215,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,531.0,532.0,302.25,124.438,126.375,126.375,1.165,-0.174,7.59,0.0,1.015,0.309,0.0,2.35,0.118,0.037
2132008,902,1.0,1.0,1.0,1.0,78.144,0.0,50.0,50.0,50.0,1.0,1.0,994.142,310.304,22.504,12.962,0.0,80.0,65.0,1.4,1632.563,1686.656,1861.706,589.186,65.006,44.596,70.01,60.479,62.249,1.353,2.07,0.246,69.607,55.643,8.233,8.498,9.157,8.837,119.616,73.394,117.427,44.799,59.057,44.537,-10.852,110.0,110.0,71.188,72.5,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.026,98.188,71.438,71.438,0.012,68.438,69.188,65.625,80.125,89.938,44.969,72.0,70.0,1000.0,500.0,0.219,498.75,117.625,113.0,3.494,70.188,69.938,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.223,499.5,112.938,81.625,0.026,69.75,67.5,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.212,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,530.5,532.0,302.0,125.188,126.875,127.0,1.066,-0.238,7.111,0.0,0.994,0.31,0.0,2.334,0.118,0.037
2132008,903,1.0,1.0,1.0,1.0,77.858,0.0,50.0,50.0,50.0,1.0,1.0,998.826,310.304,22.483,13.093,0.0,80.0,65.0,1.4,1620.375,1671.018,1865.404,574.74,64.473,44.489,70.118,60.259,61.488,1.394,2.081,0.227,69.683,55.761,8.344,8.498,9.3,8.944,116.371,74.458,114.178,44.726,59.057,44.537,-10.852,110.0,110.0,71.188,72.438,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.027,98.188,71.438,71.438,0.012,68.688,69.188,65.5,80.125,89.938,44.969,72.0,70.0,1000.0,500.0,0.216,498.75,117.625,113.0,2.908,70.188,70.0,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.212,499.5,112.938,81.625,0.026,69.75,67.5,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.207,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,530.5,532.0,301.75,125.563,127.25,127.438,1.176,-0.173,7.125,0.0,0.999,0.31,0.0,1.943,0.118,0.037
2132008,904,1.0,1.0,1.0,1.0,77.541,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,22.483,13.093,0.0,80.0,65.0,1.4,1620.375,1666.756,1859.856,581.962,64.046,44.489,70.118,60.259,61.053,1.406,2.042,0.238,69.686,55.754,8.427,8.555,9.287,8.837,115.486,74.777,113.513,44.799,59.162,44.537,-10.852,110.0,110.0,71.188,72.375,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.027,98.188,71.438,71.438,0.012,68.688,69.188,65.5,80.125,89.938,44.969,72.0,70.0,1000.0,500.0,0.216,498.75,117.625,113.0,2.908,70.188,70.0,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.212,499.5,112.938,81.625,0.026,69.75,67.5,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.207,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,530.5,532.0,301.75,125.938,127.688,127.875,1.09,-0.239,6.412,0.0,1.0,0.309,0.0,1.943,0.118,0.037
2132008,905,1.0,1.0,1.0,1.0,77.318,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,309.133,22.462,13.035,0.0,80.0,65.0,1.4,1620.375,1679.545,1863.555,592.076,63.94,44.489,70.118,60.15,60.835,1.413,2.077,0.238,69.785,55.815,8.483,8.469,9.196,8.837,117.477,74.351,114.473,44.799,59.057,44.61,-10.852,110.0,110.0,71.188,72.313,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.027,98.188,71.438,71.438,0.012,68.688,69.125,65.5,80.125,89.938,44.969,72.0,70.0,1000.0,500.0,0.216,498.75,117.625,113.0,2.908,70.188,70.0,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.212,499.5,112.938,81.625,0.026,69.75,67.5,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.207,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,530.5,531.5,302.0,126.438,128.125,128.5,1.565,-0.173,9.747,0.0,1.009,0.309,0.0,1.943,0.118,0.037
2132008,906,1.0,1.0,1.0,1.0,77.011,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,310.304,22.483,13.078,0.0,80.0,65.0,1.4,1620.375,1658.236,1859.856,576.184,63.727,44.489,70.01,59.93,60.726,1.402,2.067,0.231,69.754,55.802,8.539,8.498,9.06,8.837,119.1,73.713,116.614,44.799,58.953,44.61,-10.852,110.0,110.0,71.188,72.313,65.813,66.313,0.0,26.188,72.0,70.0,1000.0,500.0,0.027,98.188,71.438,71.438,0.012,68.688,69.125,65.5,80.125,89.938,44.969,72.0,70.0,1000.0,500.0,0.216,498.75,117.625,113.0,2.908,70.188,70.0,65.625,69.063,20.078,41.469,72.0,70.0,1000.0,500.0,0.212,499.5,112.938,81.625,0.026,69.75,67.5,65.0,65.438,14.359,45.5,72.0,70.0,1000.0,500.0,0.207,499.0,96.375,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.5,531.5,302.25,126.813,128.5,128.625,1.231,-0.175,8.07,0.0,1.002,0.31,0.0,1.943,0.118,0.037
2132008,907,1.0,1.0,1.0,1.0,76.725,0.0,50.0,50.0,50.0,1.0,1.0,995.313,309.133,22.546,13.035,0.0,80.0,65.0,1.4,1620.375,1658.236,1859.856,586.296,63.62,44.489,70.01,60.15,60.617,1.398,2.063,0.249,69.79,55.842,8.622,8.498,8.866,8.944,120.427,74.139,118.017,44.799,59.162,44.537,-10.852,110.0,110.0,0.0,72.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.563,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,530.5,531.5,302.25,127.188,128.625,129.0,1.174,-0.238,7.842,0.0,0.995,0.309,0.0,0.0,0.0,0.0
2132008,908,1.0,1.0,1.0,1.0,76.479,0.0,50.0,50.0,50.0,1.0,1.0,987.116,307.963,22.472,13.107,0.0,80.0,65.0,1.4,1620.375,1641.211,1861.706,563.189,63.62,44.489,70.01,60.479,60.835,1.394,1.996,0.231,69.77,55.806,8.566,8.526,8.82,9.158,117.034,75.416,114.768,44.799,59.162,44.537,-10.852,110.0,110.0,71.313,72.25,64.75,65.938,0.0,25.891,72.0,70.0,1000.0,500.0,0.026,102.688,71.438,71.438,0.012,69.063,69.125,64.875,78.313,69.813,45.563,72.0,70.0,1000.0,500.0,0.207,499.0,115.75,107.688,1.514,70.0,69.938,64.625,64.688,16.938,41.094,72.0,70.0,1000.0,500.0,0.209,497.75,102.75,75.563,0.026,70.813,67.625,63.875,64.313,0.0,46.094,72.0,70.0,1000.0,500.0,0.209,500.75,85.063,82.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,530.5,531.5,302.0,127.563,129.0,129.375,1.224,-0.239,7.357,0.0,0.987,0.308,0.0,1.764,0.103,0.01
2132008,909,1.0,1.0,1.0,1.0,76.294,0.0,50.0,50.0,50.0,1.0,1.0,900.466,305.621,22.587,13.02,0.0,80.0,65.0,1.4,1598.063,1598.733,1828.436,499.755,63.727,44.489,69.901,60.808,61.053,1.532,1.989,0.249,69.765,55.823,8.566,8.526,8.879,9.158,116.371,75.841,114.325,44.799,59.057,44.61,-10.852,110.0,110.0,71.313,72.188,64.875,65.75,0.0,11.617,72.0,70.0,1000.0,500.0,0.024,86.313,71.438,71.438,0.012,69.063,69.125,64.875,77.125,72.875,0.0,72.0,70.0,1000.0,500.0,0.201,472.5,115.375,105.563,0.238,69.688,69.938,64.75,64.813,31.063,0.0,72.0,70.0,1000.0,500.0,0.201,468.25,102.188,75.125,0.029,70.938,67.75,64.063,64.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.205,480.5,84.875,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,537.0,531.5,302.25,127.688,129.25,129.375,1.14,-0.173,6.678,0.0,0.9,0.306,0.0,0.338,0.114,0.009
2132008,910,1.0,1.0,1.0,1.0,76.177,0.0,50.0,50.0,50.0,1.0,1.0,549.179,255.269,22.525,13.107,0.0,80.0,65.0,1.4,1385.375,480.154,1510.689,65.476,63.94,47.058,69.901,64.651,61.27,1.589,1.658,0.246,66.968,53.564,9.15,8.613,9.209,14.624,114.822,77.225,112.553,44.799,59.057,44.61,-10.852,110.0,110.0,71.313,72.188,64.875,65.625,0.0,25.297,72.0,70.0,1000.0,500.0,0.025,97.25,71.438,71.563,0.012,68.75,69.125,64.938,75.938,82.75,91.375,72.0,70.0,1000.0,500.0,0.019,126.875,115.75,107.188,1.479,69.938,70.0,64.875,65.0,19.781,17.734,72.0,70.0,1000.0,500.0,0.017,110.5,102.438,74.438,0.074,70.688,67.813,64.188,64.313,0.0,68.125,72.0,70.0,1000.0,500.0,0.073,406.0,84.563,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,536.0,531.5,302.25,128.0,129.375,129.625,1.359,-0.174,7.389,0.0,0.549,0.255,-0.0,1.83,0.301,0.008
2132008,911,1.0,1.0,1.0,1.0,76.506,0.0,50.0,50.0,50.0,1.0,1.0,970.723,291.569,22.556,13.035,0.0,80.0,65.0,1.4,911.188,1611.464,1822.895,596.412,65.006,50.163,70.01,69.482,63.12,1.2,1.957,0.209,67.971,54.0,8.372,8.613,9.553,17.839,118.731,88.294,117.057,44.799,59.057,44.61,-10.852,110.0,110.0,71.188,72.188,65.313,65.75,0.0,26.438,72.0,70.0,1000.0,500.0,0.021,92.188,71.438,71.438,0.012,68.438,69.063,65.25,78.438,88.875,53.844,72.0,70.0,1000.0,500.0,0.198,517.0,117.25,110.0,2.398,70.0,70.0,65.188,65.625,17.047,62.281,72.0,70.0,1000.0,500.0,0.086,360.5,104.438,71.063,0.092,70.813,67.875,65.0,64.688,0.0,49.406,72.0,70.0,1000.0,500.0,0.231,524.5,84.375,82.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.5,531.5,302.0,128.25,129.625,129.875,1.241,-0.173,5.452,0.0,0.971,0.292,0.0,2.512,0.445,0.008
2132008,912,1.0,1.0,1.0,1.0,77.199,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,305.621,22.514,13.006,0.0,80.0,65.0,1.4,1681.875,1712.28,1867.254,623.893,66.286,47.487,70.01,66.079,64.97,1.303,1.985,0.231,68.996,55.222,8.094,8.584,10.052,13.874,119.395,77.331,116.762,44.871,58.953,44.61,-10.852,110.0,110.0,71.188,72.125,65.875,65.938,0.0,26.016,72.0,70.0,1000.0,500.0,0.024,97.688,71.438,71.438,0.012,68.688,69.063,65.625,78.875,86.5,47.625,72.0,70.0,1000.0,500.0,0.244,539.0,118.313,111.625,2.764,70.188,69.938,66.188,66.563,10.234,42.438,72.0,70.0,1000.0,500.0,0.218,514.5,105.438,69.25,0.041,70.813,67.875,65.938,65.5,0.0,47.688,72.0,70.0,1000.0,500.0,0.231,524.5,84.0,82.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,531.5,302.0,128.25,129.75,129.875,1.409,-0.241,8.558,0.0,1.004,0.306,0.0,2.67,0.215,0.007
2132008,913,1.0,1.0,1.0,1.0,77.393,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,304.45,22.462,13.078,0.0,80.0,65.0,1.4,1672.688,1695.192,1865.404,609.425,66.179,46.095,70.01,63.553,64.534,1.341,2.021,0.235,69.242,55.369,8.122,8.584,10.019,11.837,116.666,75.948,114.547,44.799,59.057,44.61,-10.852,110.0,110.0,71.188,72.125,66.0,66.125,0.0,25.875,72.0,70.0,1000.0,500.0,0.025,99.188,71.438,71.563,0.012,68.75,69.0,65.875,79.313,77.375,46.906,72.0,70.0,1000.0,500.0,0.234,528.5,117.125,111.375,2.762,70.313,70.0,66.063,66.563,13.016,42.688,72.0,70.0,1000.0,500.0,0.214,506.0,104.875,69.25,0.026,70.813,67.813,65.813,65.813,0.0,46.781,72.0,70.0,1000.0,500.0,0.228,521.5,83.813,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,532.0,531.5,302.25,128.5,129.875,130.25,1.169,-0.173,6.877,0.0,1.007,0.304,-0.0,2.294,0.134,0.007
2132008,914,1.0,1.0,1.0,1.0,77.361,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,307.963,22.493,13.02,0.0,80.0,65.0,1.4,1650.75,1683.811,1865.404,593.521,65.752,45.452,70.01,62.455,63.664,1.375,2.035,0.235,69.472,55.527,8.233,8.584,10.207,10.766,116.002,76.161,113.808,44.871,59.162,44.61,-10.852,110.0,110.0,71.188,72.125,66.0,66.188,0.0,25.797,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,71.438,0.012,69.313,69.0,65.625,79.063,66.5,46.75,72.0,70.0,1000.0,500.0,0.224,517.0,117.25,109.5,1.677,70.313,70.0,65.938,66.563,10.063,41.813,72.0,70.0,1000.0,500.0,0.216,508.75,104.125,69.25,0.026,70.938,67.813,65.438,65.625,0.0,47.125,72.0,70.0,1000.0,500.0,0.218,510.5,83.5,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,531.5,531.5,302.25,128.625,130.0,130.25,1.239,-0.238,7.132,0.0,1.012,0.308,0.0,1.878,0.132,0.007
2132008,915,1.0,1.0,1.0,1.0,77.269,0.0,50.0,50.0,50.0,1.0,1.0,992.971,310.304,22.472,13.049,0.0,80.0,65.0,1.4,1639.625,1690.923,1863.555,592.076,65.326,45.131,70.01,61.687,63.011,1.33,2.038,0.231,69.529,55.614,8.288,8.555,10.59,10.444,114.969,75.309,112.332,44.944,59.057,44.61,-10.852,110.0,110.0,71.188,72.063,65.875,66.188,0.0,25.734,72.0,70.0,1000.0,500.0,0.025,100.25,71.438,71.563,0.012,69.75,69.0,65.625,78.125,51.438,45.656,72.0,70.0,1000.0,500.0,0.223,517.0,117.5,106.75,0.923,70.313,70.0,65.625,66.063,9.961,41.0,72.0,70.0,1000.0,500.0,0.218,510.0,103.563,69.5,0.026,70.938,67.75,65.25,65.5,0.0,46.656,72.0,70.0,1000.0,500.0,0.217,509.5,83.313,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,531.0,531.5,302.25,128.625,130.25,130.25,1.494,-0.309,8.567,0.0,0.993,0.31,-0.0,1.433,0.128,0.006
2132008,916,1.0,1.0,1.0,1.0,77.098,0.0,50.0,50.0,50.0,1.0,1.0,999.997,307.963,22.504,13.006,0.0,80.0,65.0,1.4,1638.938,1668.177,1863.555,583.406,64.899,45.024,70.01,61.248,62.467,1.379,2.028,0.238,69.683,55.741,8.427,8.555,10.881,10.337,119.1,74.671,116.54,44.944,59.162,44.683,-10.852,110.0,110.0,71.188,72.125,65.813,66.188,0.0,25.719,72.0,70.0,1000.0,500.0,0.025,100.25,71.563,71.438,0.012,69.875,69.0,65.5,76.688,47.719,45.563,72.0,70.0,1000.0,500.0,0.219,509.5,117.5,103.625,0.647,70.188,69.938,65.438,65.688,12.742,41.656,72.0,70.0,1000.0,500.0,0.21,500.25,103.25,69.625,0.026,70.938,67.75,64.875,65.313,0.0,45.719,72.0,70.0,1000.0,500.0,0.219,511.75,83.125,81.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,531.0,531.0,302.5,129.0,130.25,130.5,1.297,-0.239,8.318,0.0,1.0,0.308,0.0,1.297,0.127,0.006
2132008,917,1.0,1.0,1.0,1.0,76.969,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,307.963,22.483,13.137,0.0,80.0,65.0,1.4,1606.75,1689.5,1869.103,584.851,64.686,45.024,70.01,61.357,62.141,1.41,2.031,0.235,69.703,55.769,8.511,8.584,10.914,10.23,119.985,74.564,117.057,44.944,59.057,44.61,-10.852,110.0,110.0,71.313,72.125,65.625,66.125,0.0,25.625,72.0,70.0,1000.0,500.0,0.026,100.438,71.438,71.563,0.012,70.0,69.0,65.375,75.75,43.969,46.125,72.0,70.0,1000.0,500.0,0.211,502.75,117.5,102.125,0.613,70.0,69.813,65.313,65.625,19.359,40.531,72.0,70.0,1000.0,500.0,0.217,507.25,102.75,69.625,0.026,70.938,67.688,64.75,65.0,0.0,45.281,72.0,70.0,1000.0,500.0,0.217,511.75,82.813,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,531.0,531.0,302.5,129.0,130.375,130.625,1.449,-0.311,9.502,0.0,1.008,0.308,-0.0,1.361,0.125,0.006
2132008,918,1.0,1.0,1.0,1.0,76.855,0.0,50.0,50.0,50.0,1.0,1.0,991.8,312.646,22.546,13.107,0.0,80.0,65.0,1.4,1604.875,1651.14,1876.502,568.964,64.58,45.131,70.01,61.687,62.032,1.413,2.067,0.246,69.737,55.827,8.566,8.67,10.752,10.337,117.108,76.054,114.916,44.944,59.057,44.683,-10.852,110.0,110.0,71.313,72.125,65.5,66.125,0.0,25.625,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,71.438,0.012,70.0,69.0,65.375,75.313,44.0,46.094,72.0,70.0,1000.0,500.0,0.209,502.5,117.438,101.563,0.611,70.0,69.563,65.313,65.438,19.375,41.75,72.0,70.0,1000.0,500.0,0.207,498.0,102.188,69.625,0.026,70.938,67.625,64.75,64.938,0.0,46.688,72.0,70.0,1000.0,500.0,0.208,499.0,82.625,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,530.5,531.5,302.0,129.125,130.5,130.75,1.204,-0.242,7.14,0.0,0.992,0.313,0.0,1.401,0.123,0.005
2132008,919,1.0,1.0,1.0,1.0,76.833,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,310.304,22.483,13.049,0.0,80.0,65.0,1.4,1595.563,1689.5,1882.052,580.517,64.686,45.238,70.01,61.906,62.249,1.387,2.013,0.238,69.76,55.798,8.539,8.699,10.395,10.337,116.666,76.374,114.399,44.944,59.162,44.61,-10.852,110.0,110.0,71.313,72.125,65.438,66.125,0.0,25.703,72.0,70.0,1000.0,500.0,0.025,99.875,71.438,71.563,0.012,69.875,68.938,65.375,75.125,47.813,46.5,72.0,70.0,1000.0,500.0,0.208,499.0,117.25,101.188,0.606,69.938,69.313,65.313,65.438,22.25,40.219,72.0,70.0,1000.0,500.0,0.216,511.0,101.688,69.75,0.039,70.938,67.625,64.75,65.0,0.0,45.719,72.0,70.0,1000.0,500.0,0.215,505.0,82.313,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,530.0,531.5,302.0,129.375,130.625,130.75,1.265,-0.307,7.364,0.0,1.002,0.31,-0.0,1.406,0.181,0.004
2132008,920,1.0,1.0,1.0,1.0,76.821,0.0,50.0,50.0,50.0,1.0,1.0,995.313,311.475,22.493,13.02,0.0,80.0,65.0,1.4,1597.563,1671.018,1872.802,579.073,64.793,45.238,69.901,61.797,62.358,1.383,2.092,0.246,69.838,55.868,8.539,8.67,10.33,10.444,114.674,75.735,112.627,44.944,59.162,44.683,-10.852,110.0,110.0,71.375,72.125,65.438,66.0,0.0,25.672,72.0,70.0,1000.0,500.0,0.025,100.0,71.438,71.438,0.012,69.75,68.938,65.375,74.938,51.625,46.188,72.0,70.0,1000.0,500.0,0.208,501.0,117.125,101.063,0.613,70.0,69.063,65.313,65.438,22.266,41.688,72.0,70.0,1000.0,500.0,0.207,497.5,101.438,69.875,0.039,70.938,67.625,64.75,65.0,0.0,45.344,72.0,70.0,1000.0,500.0,0.216,507.0,82.125,81.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,530.0,531.5,302.0,129.375,130.625,130.75,1.182,-0.239,6.657,0.0,0.995,0.311,0.0,1.422,0.179,0.004
2132008,921,1.0,1.0,1.0,1.0,76.72,0.0,50.0,50.0,50.0,1.0,1.0,988.287,311.475,22.493,13.02,0.0,80.0,65.0,1.4,1593.313,1655.398,1876.502,563.189,64.686,45.345,69.901,61.687,62.249,1.333,2.085,0.235,69.84,55.884,8.566,8.728,10.421,10.444,119.173,75.203,116.467,44.944,59.057,44.683,-10.852,110.0,110.0,71.313,72.063,65.5,66.125,0.0,25.719,72.0,70.0,1000.0,500.0,0.025,99.875,71.563,71.438,0.012,69.75,68.938,65.375,74.813,51.688,46.438,72.0,70.0,1000.0,500.0,0.209,499.25,116.875,100.688,0.613,70.0,69.0,65.313,65.563,19.391,41.844,72.0,70.0,1000.0,500.0,0.207,498.25,101.625,70.25,0.039,70.938,67.5,64.75,65.0,0.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.75,82.0,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,530.0,531.0,301.75,129.375,130.75,130.875,1.384,-0.241,8.788,0.0,0.988,0.311,0.0,1.434,0.178,0.004
2132008,922,1.0,1.0,1.0,1.0,76.613,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,310.304,22.462,13.049,0.0,80.0,65.0,1.4,1609.813,1675.281,1876.502,583.406,64.58,45.345,69.901,61.577,62.249,1.394,2.017,0.235,69.896,55.931,8.594,8.785,10.765,10.551,119.837,74.99,117.131,44.944,59.057,44.683,-10.852,110.0,110.0,71.375,72.063,65.438,66.0,0.0,25.609,72.0,70.0,1000.0,500.0,0.025,100.563,71.438,71.563,0.012,69.688,68.938,65.25,74.75,54.656,44.75,72.0,70.0,1000.0,500.0,0.22,511.25,116.375,100.563,0.606,70.063,68.875,65.188,65.625,16.625,41.094,72.0,70.0,1000.0,500.0,0.213,503.0,101.813,70.688,0.026,70.938,67.5,64.75,64.938,0.0,46.219,72.0,70.0,1000.0,500.0,0.209,500.25,81.75,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,530.0,531.0,301.5,129.5,130.875,130.875,1.355,-0.241,8.774,0.0,1.006,0.31,-0.0,1.385,0.117,0.003
2132008,923,1.0,1.0,1.0,1.0,76.546,0.0,50.0,50.0,50.0,1.0,1.0,988.287,310.304,22.483,13.02,0.0,80.0,65.0,1.4,1598.688,1655.398,1870.953,579.073,64.58,45.345,69.793,61.797,62.249,1.333,2.045,0.235,69.908,55.934,8.622,8.756,10.881,10.659,117.698,76.054,115.507,44.944,59.162,44.683,-10.852,110.0,110.0,71.313,72.063,65.438,66.125,0.0,25.641,72.0,70.0,1000.0,500.0,0.025,100.125,71.438,71.438,0.012,69.688,68.938,65.25,74.5,54.75,45.813,72.0,70.0,1000.0,500.0,0.209,501.0,116.25,100.313,0.613,70.063,68.75,65.188,65.563,16.594,41.625,72.0,70.0,1000.0,500.0,0.208,498.75,101.688,70.438,0.026,70.938,67.5,64.625,64.938,0.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.5,81.563,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,530.0,531.5,301.5,129.5,130.875,131.125,1.183,-0.239,7.115,0.0,0.988,0.31,0.0,1.412,0.118,0.003
2132008,924,1.0,1.0,1.0,1.0,76.53,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,312.646,22.493,13.064,0.0,80.0,65.0,1.4,1597.625,1678.124,1876.502,592.076,64.686,45.452,69.793,62.016,62.358,1.375,2.035,0.227,69.967,55.964,8.594,8.785,11.03,10.766,116.961,76.693,114.768,44.944,58.953,44.683,-10.852,110.0,110.0,71.313,72.0,65.438,66.0,0.0,25.625,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,71.563,0.012,69.688,68.938,65.25,74.5,54.875,45.719,72.0,70.0,1000.0,500.0,0.21,500.75,115.938,100.0,0.631,70.063,68.688,65.313,65.563,16.563,41.625,72.0,70.0,1000.0,500.0,0.208,499.25,101.438,70.25,0.026,70.938,67.5,64.75,64.938,0.0,45.156,72.0,70.0,1000.0,500.0,0.217,509.0,81.375,80.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,530.0,531.5,301.25,129.625,130.875,131.125,1.225,-0.243,7.126,0.0,1.002,0.313,-0.0,1.453,0.118,0.003
2132008,925,1.0,1.0,1.0,1.0,76.539,0.0,50.0,50.0,50.0,1.0,1.0,996.484,310.304,22.493,13.035,0.0,80.0,65.0,1.4,1598.563,1656.817,1872.802,567.52,64.793,45.452,69.901,62.016,62.467,1.394,2.106,0.249,69.96,55.991,8.622,8.814,11.27,10.873,115.191,76.267,113.144,45.017,59.057,44.756,-10.852,110.0,110.0,71.313,72.0,65.438,65.938,0.0,25.547,72.0,70.0,1000.0,500.0,0.025,100.625,71.438,71.438,0.012,69.688,68.938,65.375,74.5,54.969,45.688,72.0,70.0,1000.0,500.0,0.209,501.0,115.625,100.0,0.636,70.063,68.563,65.313,65.563,12.602,41.688,72.0,70.0,1000.0,500.0,0.208,499.0,100.813,70.188,0.026,71.0,67.438,64.75,64.938,0.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.5,81.125,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,530.0,531.0,301.25,129.75,130.875,131.125,1.183,-0.242,6.656,0.0,0.996,0.31,0.0,1.436,0.116,0.002
2132008,926,1.0,1.0,1.0,1.0,76.502,0.0,50.0,50.0,50.0,1.0,1.0,995.313,310.304,22.546,12.991,0.0,80.0,65.0,1.4,1598.563,1649.721,1885.753,553.087,64.793,45.452,69.901,61.906,62.467,1.353,2.088,0.235,69.99,55.993,8.622,8.814,11.633,10.98,117.329,75.629,114.325,45.017,59.162,44.756,-10.852,110.0,110.0,71.313,71.938,65.438,65.938,0.0,25.547,72.0,70.0,1000.0,500.0,0.025,100.625,71.438,71.438,0.012,69.688,68.813,65.375,74.5,54.969,45.688,72.0,70.0,1000.0,500.0,0.209,501.0,115.625,100.0,0.636,70.063,68.438,65.313,65.563,12.602,41.688,72.0,70.0,1000.0,500.0,0.208,499.0,100.813,70.188,0.026,71.0,67.438,64.75,64.938,0.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.5,81.125,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,530.0,531.0,301.0,129.875,130.875,131.25,1.624,-0.24,9.784,0.0,0.995,0.31,0.0,1.436,0.116,0.002
2132008,927,1.0,1.0,1.0,1.0,76.462,0.0,50.0,50.0,50.0,1.0,1.0,999.997,312.646,22.525,13.093,0.0,80.0,65.0,1.4,1598.563,1653.978,1874.652,577.628,64.793,45.452,69.793,61.687,62.358,1.421,1.996,0.242,69.973,55.999,8.622,8.814,11.711,11.087,119.173,74.884,116.614,45.017,59.057,44.756,-10.852,110.0,110.0,71.313,71.875,65.438,65.938,0.0,25.547,72.0,70.0,1000.0,500.0,0.025,100.625,71.438,71.438,0.012,69.688,68.875,65.375,74.5,54.969,45.688,72.0,70.0,1000.0,500.0,0.209,501.0,115.625,100.0,0.636,70.063,68.375,65.313,65.563,12.602,41.688,72.0,70.0,1000.0,500.0,0.208,499.0,100.813,70.188,0.026,71.0,67.438,64.75,64.938,0.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.5,81.125,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,530.0,531.5,301.0,129.875,130.875,131.25,1.301,-0.243,8.322,0.0,1.0,0.313,0.0,1.436,0.116,0.002
2132008,928,1.0,1.0,1.0,1.0,76.362,0.0,50.0,50.0,50.0,1.0,1.0,989.458,310.304,22.514,13.064,0.0,80.0,65.0,1.4,1598.563,1649.721,1874.652,558.859,64.686,45.452,69.901,61.797,62.358,1.379,1.996,0.231,69.973,55.967,8.65,8.814,12.015,10.98,117.92,75.309,115.802,45.017,59.162,44.756,-10.852,110.0,110.0,71.313,71.813,65.438,65.938,0.0,25.547,72.0,70.0,1000.0,500.0,0.025,100.625,71.438,71.438,0.012,69.688,68.875,65.375,74.5,54.969,45.688,72.0,70.0,1000.0,500.0,0.209,501.0,115.625,100.0,0.636,70.063,68.313,65.313,65.563,12.602,41.688,72.0,70.0,1000.0,500.0,0.208,499.0,100.813,70.188,0.026,71.0,67.375,64.75,64.938,0.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.5,81.125,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,529.5,531.0,300.75,130.0,131.0,131.25,1.119,-0.241,6.887,0.0,0.989,0.31,0.0,1.436,0.116,0.002
2132008,929,1.0,1.0,1.0,1.0,76.36,0.0,50.0,50.0,50.0,1.0,1.0,989.458,311.475,22.441,13.122,0.0,80.0,65.0,1.4,1598.563,1648.302,1870.953,560.303,64.793,45.452,69.793,62.016,62.467,1.394,2.081,0.231,69.98,55.984,8.65,8.843,12.521,10.873,116.666,76.48,114.399,44.944,59.162,44.756,-10.852,110.0,110.0,71.313,71.813,65.438,65.938,0.0,25.547,72.0,70.0,1000.0,500.0,0.025,100.625,71.438,71.438,0.012,69.688,68.875,65.375,74.5,54.969,45.688,72.0,70.0,1000.0,500.0,0.209,501.0,115.625,100.0,0.636,70.063,68.25,65.313,65.563,12.602,41.688,72.0,70.0,1000.0,500.0,0.208,499.0,100.813,70.188,0.026,71.0,67.313,64.75,64.938,0.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.5,81.125,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,529.5,531.0,300.75,130.0,131.25,131.25,1.266,-0.174,7.351,0.0,0.989,0.311,0.0,1.436,0.116,0.002
