DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,930,1.0,1.0,1.0,1.0,76.323,0.0,50.0,50.0,50.0,1.0,1.0,991.8,312.646,22.452,13.035,0.0,80.0,65.0,1.4,1598.563,1645.465,1874.652,554.53,64.793,45.559,69.793,62.016,62.576,1.36,2.017,0.246,70.056,55.979,8.678,8.843,12.508,11.087,115.117,76.267,112.996,45.017,59.162,44.756,-10.852,110.0,110.0,71.313,71.75,65.438,65.938,0.0,25.547,72.0,70.0,1000.0,500.0,0.025,100.625,71.438,71.438,0.012,69.688,68.875,65.375,74.5,54.969,45.688,72.0,70.0,1000.0,500.0,0.209,501.0,115.625,100.0,0.636,70.063,68.188,65.313,65.563,12.602,41.688,72.0,70.0,1000.0,500.0,0.208,499.0,100.813,70.188,0.026,71.0,67.313,64.75,64.938,0.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.5,81.125,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,529.5,531.5,300.75,129.875,131.25,131.375,1.226,-0.241,6.884,0.0,0.992,0.313,0.0,1.436,0.116,0.002
2132008,931,1.0,1.0,1.0,1.0,76.287,0.0,50.0,50.0,50.0,1.0,1.0,995.313,311.475,22.441,13.078,0.0,80.0,65.0,1.4,1598.563,1652.559,1872.802,571.852,64.793,45.666,69.901,61.906,62.467,1.402,2.049,0.235,70.057,56.068,8.733,8.871,12.203,11.194,118.657,75.629,115.654,45.017,59.162,44.756,-10.852,110.0,110.0,71.313,71.688,65.438,65.938,0.0,25.547,72.0,70.0,1000.0,500.0,0.025,100.625,71.438,71.438,0.012,69.688,68.813,65.375,74.5,54.969,45.688,72.0,70.0,1000.0,500.0,0.209,501.0,115.625,100.0,0.636,70.063,68.188,65.313,65.563,12.602,41.688,72.0,70.0,1000.0,500.0,0.208,499.0,100.813,70.188,0.026,71.0,67.313,64.75,64.938,0.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.5,81.125,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,529.5,531.5,300.5,130.0,131.25,131.375,1.566,-0.241,9.731,0.0,0.995,0.311,0.0,1.436,0.116,0.002
2132008,932,1.0,1.0,1.0,1.0,76.25,0.0,50.0,50.0,50.0,1.0,1.0,996.484,311.475,22.514,13.093,0.0,80.0,65.0,1.4,1598.563,1649.721,1878.352,566.077,64.793,45.666,69.793,61.797,62.467,1.36,2.063,0.235,70.06,56.021,8.761,8.843,11.581,11.409,119.616,75.096,116.984,45.017,59.162,44.756,-10.852,110.0,110.0,71.313,71.688,65.438,65.938,0.0,25.547,72.0,70.0,1000.0,500.0,0.025,100.625,71.438,71.438,0.012,69.688,68.875,65.375,74.5,54.969,45.688,72.0,70.0,1000.0,500.0,0.209,501.0,115.625,100.0,0.636,70.063,68.25,65.313,65.563,12.602,41.688,72.0,70.0,1000.0,500.0,0.208,499.0,100.813,70.188,0.026,71.0,67.313,64.75,64.938,0.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.5,81.125,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,529.5,531.5,300.5,130.0,131.25,131.375,1.331,-0.242,8.554,0.0,0.996,0.311,0.0,1.436,0.116,0.002
2132008,933,1.0,1.0,1.0,1.0,76.211,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,312.646,22.493,13.064,0.0,80.0,65.0,1.4,1598.563,1656.817,1882.052,570.408,64.793,45.774,69.901,62.126,62.467,1.417,2.067,0.249,70.074,56.058,8.789,8.871,11.147,11.623,119.468,75.948,117.279,45.017,58.953,44.756,-10.852,110.0,110.0,71.375,71.625,65.438,66.0,0.0,25.391,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,71.563,0.012,69.688,68.813,65.375,75.438,56.0,45.031,72.0,70.0,1000.0,500.0,0.21,502.5,115.938,101.938,0.797,71.063,68.188,65.313,65.313,0.0,41.5,72.0,70.0,1000.0,500.0,0.209,500.75,97.188,70.375,0.026,71.125,67.25,64.75,65.0,0.0,46.25,72.0,70.0,1000.0,500.0,0.208,499.25,79.813,79.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,529.5,531.0,300.5,130.125,131.25,131.375,1.131,-0.245,7.108,0.0,1.004,0.313,-0.0,1.613,0.101,0.0
2132008,934,1.0,1.0,1.0,1.0,76.235,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,314.988,22.493,13.02,0.0,80.0,65.0,1.4,1598.313,1622.789,1874.652,553.087,64.899,45.881,69.901,62.455,62.685,1.383,2.109,0.235,70.187,56.06,8.761,8.871,10.991,11.73,117.403,77.225,115.064,45.089,58.848,44.829,-10.852,110.0,110.0,71.313,71.625,65.5,66.0,0.0,25.406,72.0,70.0,1000.0,500.0,0.025,100.063,71.438,71.438,0.012,69.75,68.813,65.375,75.438,53.219,45.156,72.0,70.0,1000.0,500.0,0.209,500.0,115.938,101.875,0.686,71.063,68.25,65.438,65.313,0.0,42.031,72.0,70.0,1000.0,500.0,0.206,497.25,96.813,70.438,0.026,71.125,67.313,64.875,65.0,0.0,46.125,72.0,70.0,1000.0,500.0,0.206,503.75,79.625,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,536.0,531.0,300.5,130.25,131.25,131.375,1.309,-0.246,7.6,0.0,1.001,0.315,0.0,1.394,0.1,0.0
2132008,935,1.0,1.0,1.0,1.0,76.337,0.0,50.0,50.0,50.0,1.0,1.0,579.624,270.492,22.462,13.122,0.0,80.0,65.0,1.4,1541.5,616.622,1616.758,18.253,65.113,46.951,70.01,63.773,63.011,1.642,1.719,0.249,68.373,54.78,9.067,8.9,10.991,12.052,116.002,77.225,113.956,45.017,59.057,44.756,-10.852,110.0,110.0,71.313,71.625,65.813,66.125,0.0,25.422,72.0,70.0,1000.0,500.0,0.026,98.625,71.563,71.438,0.012,69.688,68.813,65.5,74.813,56.188,11.945,72.0,70.0,1000.0,500.0,0.071,208.75,115.625,99.563,0.765,71.063,68.563,65.563,65.438,0.0,11.086,72.0,70.0,1000.0,500.0,0.06,196.375,96.313,70.688,0.026,71.125,67.313,65.0,65.25,0.0,60.563,72.0,70.0,1000.0,500.0,0.102,429.25,79.438,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,535.0,531.5,300.5,130.125,131.25,131.375,1.185,-0.244,6.642,0.0,0.58,0.27,0.0,1.776,0.097,-0.0
2132008,936,1.0,1.0,1.0,1.0,76.629,0.0,50.0,50.0,50.0,1.0,1.0,813.815,285.714,22.42,13.035,0.0,80.0,65.0,1.4,899.188,1371.458,1741.729,379.023,65.646,51.02,70.01,69.592,64.208,1.394,1.918,0.22,67.799,53.957,8.761,8.986,11.043,13.659,114.822,85.314,113.07,45.017,59.057,44.829,-10.852,110.0,110.0,71.375,71.625,66.0,66.125,0.0,26.453,72.0,70.0,1000.0,500.0,0.022,93.875,71.438,71.438,0.012,69.313,68.813,65.563,77.063,68.688,77.625,72.0,70.0,1000.0,500.0,0.058,307.0,115.75,107.313,0.936,71.063,68.875,65.688,65.563,0.0,71.813,72.0,70.0,1000.0,500.0,0.06,313.25,95.813,70.438,0.026,71.375,67.25,65.625,65.438,0.0,47.031,72.0,70.0,1000.0,500.0,0.225,517.5,79.313,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,534.0,531.0,300.25,130.25,131.25,131.5,1.331,-0.175,5.679,0.0,0.814,0.286,0.0,1.141,0.096,-0.0
2132008,937,1.0,1.0,1.0,1.0,77.607,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,311.475,22.472,13.078,0.0,80.0,65.0,1.4,1666.188,1730.813,1882.052,616.658,67.245,48.771,70.01,67.835,66.275,1.288,2.081,0.216,69.451,55.505,8.261,8.958,11.108,13.016,118.51,81.482,116.245,45.089,58.953,44.756,-10.852,110.0,110.0,0.0,71.625,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,69.063,68.75,66.188,77.125,77.375,47.75,72.0,70.0,1000.0,500.0,0.249,543.5,116.25,105.563,1.295,71.063,69.125,66.75,66.063,0.0,43.781,72.0,70.0,1000.0,500.0,0.233,527.5,95.188,70.438,0.026,71.25,67.25,66.688,66.188,0.0,46.438,72.0,70.0,1000.0,500.0,0.223,518.5,79.125,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,532.0,531.0,300.5,130.0,131.375,131.375,1.375,-0.314,7.35,0.0,1.011,0.311,0.0,2.0,0.094,-0.001
2132008,938,1.0,1.0,1.0,1.0,78.024,0.0,50.0,50.0,50.0,1.0,1.0,1108.896,320.843,22.493,13.078,0.0,80.0,65.0,1.4,1666.188,1884.239,1911.667,712.367,67.245,47.165,70.118,64.651,65.84,1.246,2.109,0.231,69.989,55.872,8.316,8.929,11.108,12.695,119.616,75.629,116.984,45.017,59.057,44.756,-10.852,110.0,110.0,0.0,71.688,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,69.063,68.75,66.438,77.5,77.688,48.344,72.0,70.0,1000.0,500.0,0.229,523.0,116.25,106.188,1.46,71.188,69.313,66.875,66.25,0.0,43.188,72.0,70.0,1000.0,500.0,0.226,519.0,94.875,70.375,0.026,71.375,67.25,66.625,66.5,0.0,47.063,72.0,70.0,1000.0,500.0,0.214,509.5,79.125,79.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,531.5,531.5,300.5,130.25,131.25,131.5,1.346,-0.243,8.546,0.0,1.109,0.321,0.0,2.123,0.093,0.0
2132008,939,1.0,1.0,1.0,1.0,77.971,0.0,50.0,50.0,50.0,1.0,1.0,985.945,310.304,22.504,13.006,0.0,80.0,65.0,1.4,1684.0,1636.958,1876.502,567.52,66.392,46.095,70.118,62.675,64.426,1.391,2.013,0.242,69.972,56.152,8.483,8.871,11.173,12.481,118.805,75.203,116.836,45.089,59.057,44.756,-10.852,110.0,110.0,71.563,71.688,66.688,66.625,0.0,3.953,72.0,70.0,1000.0,500.0,0.017,71.75,71.563,71.438,0.003,69.063,68.75,66.25,77.563,78.0,45.75,72.0,70.0,1000.0,500.0,0.235,529.5,116.0,106.563,1.456,71.375,69.5,66.563,66.25,0.0,41.313,72.0,70.0,1000.0,500.0,0.229,524.0,94.375,70.438,0.026,71.5,67.25,66.063,66.188,0.0,45.875,72.0,70.0,1000.0,500.0,0.22,513.0,78.813,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,530.5,531.5,300.75,130.25,131.25,131.5,1.016,-0.31,6.398,0.0,0.986,0.31,0.0,1.986,0.091,-0.001
2132008,940,1.0,1.0,1.0,1.0,77.886,0.0,50.0,50.0,50.0,1.0,1.0,995.313,312.646,22.493,13.049,0.0,80.0,65.0,1.4,1581.063,1661.076,1863.555,560.303,65.752,46.309,70.118,62.895,63.664,1.394,2.077,0.231,70.0,55.926,8.566,8.843,11.328,12.481,117.034,76.693,114.694,45.089,58.953,44.829,-10.852,110.0,110.0,71.375,71.688,66.625,66.75,0.0,28.281,72.0,70.0,1000.0,500.0,0.007,72.625,71.438,71.438,0.003,69.125,68.75,66.188,77.813,75.563,46.625,72.0,70.0,1000.0,500.0,0.221,511.25,116.5,106.75,1.466,71.313,69.625,66.25,66.188,0.0,42.25,72.0,70.0,1000.0,500.0,0.216,507.75,93.875,70.438,0.026,71.563,67.188,65.813,66.125,0.0,47.0,72.0,70.0,1000.0,500.0,0.209,498.75,78.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,530.0,531.0,301.5,130.25,131.25,131.5,1.305,-0.245,7.604,0.0,0.995,0.313,0.0,2.065,0.089,-0.001
2132008,941,1.0,1.0,1.0,1.0,78.095,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,314.988,22.462,13.078,0.0,80.0,65.0,1.4,1581.063,1683.811,1876.502,592.076,65.859,46.309,70.335,62.785,63.555,1.398,2.092,0.246,70.059,56.126,8.594,8.871,11.432,12.373,115.412,77.225,113.439,45.089,58.953,44.829,-10.852,110.0,110.0,0.0,71.75,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,69.125,68.75,66.0,78.125,75.875,46.906,72.0,70.0,1000.0,500.0,0.214,506.5,116.5,107.313,1.462,71.5,69.813,66.25,66.063,0.0,41.0,72.0,70.0,1000.0,500.0,0.222,513.5,93.625,70.438,0.026,71.563,67.313,65.813,66.063,0.0,46.844,72.0,70.0,1000.0,500.0,0.208,498.25,78.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,530.0,531.5,301.75,130.25,131.25,131.5,1.161,-0.245,6.406,0.0,1.014,0.315,0.0,1.941,0.088,-0.001
2132008,942,1.0,1.0,1.0,1.0,78.136,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,319.672,22.472,13.078,0.0,80.0,65.0,1.4,1581.063,1759.371,1900.559,641.267,65.646,46.095,70.335,62.236,63.229,1.383,2.106,0.235,70.348,56.263,8.678,8.843,11.38,12.373,115.707,76.054,112.848,45.089,59.057,44.829,-10.852,110.0,110.0,0.0,71.75,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,69.125,68.75,66.0,78.125,75.875,46.906,72.0,70.0,1000.0,500.0,0.214,506.5,116.5,107.313,1.462,71.5,69.875,66.25,66.063,0.0,41.0,72.0,70.0,1000.0,500.0,0.222,513.5,93.625,70.438,0.026,71.563,67.25,65.813,66.063,0.0,46.844,72.0,70.0,1000.0,500.0,0.208,498.25,78.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,529.5,531.5,301.75,130.25,131.25,131.5,1.62,-0.243,9.286,0.0,1.059,0.32,0.0,1.941,0.088,-0.001
2132008,943,1.0,1.0,1.0,1.0,78.029,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,311.475,22.514,13.006,0.0,80.0,65.0,1.4,1593.625,1661.076,1863.555,555.973,65.219,46.095,70.335,61.577,62.685,1.444,2.006,0.249,70.183,56.146,8.761,8.814,11.38,12.373,118.583,74.458,116.171,45.162,58.953,44.829,-10.852,110.0,110.0,71.375,71.813,66.063,66.625,0.0,25.641,72.0,70.0,1000.0,500.0,0.014,77.563,71.563,71.438,0.003,69.125,68.688,66.0,78.125,75.875,46.906,72.0,70.0,1000.0,500.0,0.214,506.5,116.5,107.313,1.462,71.5,69.938,66.25,66.063,0.0,41.0,72.0,70.0,1000.0,500.0,0.222,513.5,93.625,70.438,0.026,71.563,67.313,65.813,66.063,0.0,46.844,72.0,70.0,1000.0,500.0,0.208,498.25,78.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,529.5,531.5,302.0,130.25,131.25,131.5,1.231,-0.314,7.842,0.0,1.015,0.311,0.0,1.941,0.088,-0.001
2132008,944,1.0,1.0,1.0,1.0,77.961,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,313.817,22.525,13.064,0.0,80.0,65.0,1.4,1620.063,1682.389,1883.902,576.184,65.006,46.202,70.335,61.687,62.467,1.417,2.106,0.242,70.216,56.203,8.845,8.814,11.594,12.481,119.985,74.884,117.353,45.089,58.953,44.829,-10.852,110.0,110.0,71.375,71.875,66.063,66.625,0.0,25.641,72.0,70.0,1000.0,500.0,0.014,77.563,71.563,71.438,0.003,69.125,68.688,66.0,78.125,75.875,46.906,72.0,70.0,1000.0,500.0,0.214,506.5,116.5,107.313,1.462,71.5,70.0,66.25,66.063,0.0,41.0,72.0,70.0,1000.0,500.0,0.222,513.5,93.625,70.438,0.026,71.563,67.25,65.813,66.063,0.0,46.844,72.0,70.0,1000.0,500.0,0.208,498.25,78.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,529.5,531.5,302.0,130.25,131.25,131.625,1.315,-0.245,8.557,0.0,1.019,0.314,0.0,1.941,0.088,-0.001
2132008,945,1.0,1.0,1.0,1.0,77.961,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,313.817,22.514,13.035,0.0,80.0,65.0,1.4,1631.625,1675.281,1880.202,580.517,65.006,46.202,70.335,61.906,62.358,1.425,2.088,0.242,70.314,56.255,8.845,8.843,11.951,12.588,116.444,75.841,114.325,45.089,58.848,44.829,-10.852,110.0,110.0,71.375,71.938,66.063,66.625,0.0,25.641,72.0,70.0,1000.0,500.0,0.014,77.563,71.563,71.438,0.003,69.125,68.688,66.0,78.125,75.875,46.906,72.0,70.0,1000.0,500.0,0.214,506.5,116.5,107.313,1.462,71.5,70.063,66.25,66.063,0.0,41.0,72.0,70.0,1000.0,500.0,0.222,513.5,93.625,70.438,0.026,71.563,67.25,65.813,66.063,0.0,46.844,72.0,70.0,1000.0,500.0,0.208,498.25,78.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,529.5,531.5,302.0,130.25,131.25,131.5,1.175,-0.246,6.894,0.0,1.025,0.314,0.0,1.941,0.088,-0.001
2132008,946,1.0,1.0,1.0,1.0,77.963,0.0,50.0,50.0,50.0,1.0,1.0,1029.271,312.646,22.525,13.006,0.0,80.0,65.0,1.4,1653.625,1692.346,1882.052,594.967,65.006,46.202,70.443,61.906,62.358,1.402,2.102,0.249,70.322,56.26,8.9,8.843,11.989,12.588,115.928,76.267,113.882,45.089,58.953,44.829,-10.852,110.0,110.0,71.375,72.0,66.063,66.625,0.0,25.641,72.0,70.0,1000.0,500.0,0.014,77.563,71.563,71.438,0.003,69.125,68.688,66.0,78.125,75.875,46.906,72.0,70.0,1000.0,500.0,0.214,506.5,116.5,107.313,1.462,71.5,70.125,66.25,66.063,0.0,41.0,72.0,70.0,1000.0,500.0,0.222,513.5,93.625,70.438,0.026,71.563,67.313,65.813,66.063,0.0,46.844,72.0,70.0,1000.0,500.0,0.208,498.25,78.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,529.0,531.5,302.0,130.25,131.25,131.625,1.162,-0.244,6.66,0.0,1.029,0.313,0.0,1.941,0.088,-0.001
2132008,947,1.0,1.0,1.0,1.0,77.903,0.0,50.0,50.0,50.0,1.0,1.0,1025.758,314.988,22.514,13.078,0.0,80.0,65.0,1.4,1665.375,1705.157,1883.902,593.521,64.899,46.095,70.443,61.577,62.249,1.387,2.102,0.235,70.356,56.297,8.928,8.814,11.912,12.695,116.297,75.416,113.218,45.089,59.162,44.829,-10.852,110.0,110.0,71.375,72.063,66.063,66.625,0.0,25.641,72.0,70.0,1000.0,500.0,0.014,77.563,71.563,71.438,0.003,69.125,68.688,66.0,78.125,75.875,46.906,72.0,70.0,1000.0,500.0,0.214,506.5,116.5,107.313,1.462,71.5,70.188,66.25,66.063,0.0,41.0,72.0,70.0,1000.0,500.0,0.222,513.5,93.625,70.438,0.026,71.563,67.25,65.813,66.063,0.0,46.844,72.0,70.0,1000.0,500.0,0.208,498.25,78.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,529.0,531.5,302.25,130.25,131.25,131.5,1.696,-0.242,10.017,0.0,1.026,0.315,0.0,1.941,0.088,-0.001
2132008,948,1.0,1.0,1.0,1.0,77.825,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,318.501,22.493,13.064,0.0,80.0,65.0,1.4,1673.875,1730.813,1896.857,602.195,64.793,46.095,70.443,61.248,62.032,1.394,2.134,0.242,70.379,56.309,8.928,8.814,12.061,12.802,118.952,74.564,116.54,45.089,58.953,44.902,-10.852,110.0,110.0,71.375,72.063,66.063,66.625,0.0,25.641,72.0,70.0,1000.0,500.0,0.014,77.563,71.563,71.438,0.003,69.125,68.688,66.0,78.125,75.875,46.906,72.0,70.0,1000.0,500.0,0.214,506.5,116.5,107.313,1.462,71.5,70.188,66.25,66.063,0.0,41.0,72.0,70.0,1000.0,500.0,0.222,513.5,93.625,70.438,0.026,71.563,67.313,65.813,66.063,0.0,46.844,72.0,70.0,1000.0,500.0,0.208,498.25,78.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,529.0,531.5,302.25,130.375,131.25,131.625,1.222,-0.176,7.833,0.0,1.046,0.319,0.0,1.941,0.088,-0.001
2132008,949,1.0,1.0,1.0,1.0,77.665,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,318.501,22.525,13.093,0.0,80.0,65.0,1.4,1677.0,1716.554,1895.006,615.211,64.473,46.095,70.443,61.138,61.923,1.402,2.141,0.246,70.443,56.388,8.984,8.843,12.32,12.802,120.427,74.564,117.87,45.089,59.057,44.829,-10.852,110.0,110.0,71.375,72.125,66.063,66.625,0.0,25.641,72.0,70.0,1000.0,500.0,0.014,77.563,71.563,71.438,0.003,69.125,68.688,66.0,78.125,75.875,46.906,72.0,70.0,1000.0,500.0,0.214,506.5,116.5,107.313,1.462,71.5,70.125,66.25,66.063,0.0,41.0,72.0,70.0,1000.0,500.0,0.222,513.5,93.625,70.438,0.026,71.563,67.313,65.813,66.063,0.0,46.844,72.0,70.0,1000.0,500.0,0.208,498.25,78.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,529.0,532.0,302.25,130.5,131.25,131.625,1.256,-0.244,8.312,0.0,1.041,0.319,0.0,1.941,0.088,-0.001
2132008,950,1.0,1.0,1.0,1.0,77.577,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,319.672,22.493,13.049,0.0,80.0,65.0,1.4,1678.25,1735.093,1898.708,609.425,64.473,46.095,70.335,61.467,61.814,1.402,2.12,0.246,70.47,56.385,9.039,8.843,12.456,12.909,116.739,75.735,114.621,45.089,59.162,44.902,-10.852,110.0,110.0,71.375,72.125,66.063,66.625,0.0,25.641,72.0,70.0,1000.0,500.0,0.014,77.563,71.563,71.438,0.003,69.125,68.688,66.0,78.125,75.875,46.906,72.0,70.0,1000.0,500.0,0.214,506.5,116.5,107.313,1.462,71.5,69.875,66.25,66.063,0.0,41.0,72.0,70.0,1000.0,500.0,0.222,513.5,93.625,70.438,0.026,71.563,67.313,65.813,66.063,0.0,46.844,72.0,70.0,1000.0,500.0,0.208,498.25,78.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,529.0,531.5,302.0,130.25,131.25,131.625,1.162,-0.173,6.883,0.0,1.059,0.32,0.0,1.941,0.088,-0.001
2132008,951,1.0,1.0,1.0,1.0,77.495,0.0,50.0,50.0,50.0,1.0,1.0,1050.348,317.33,22.525,13.078,0.0,80.0,65.0,1.4,1678.25,1723.682,1898.708,616.658,64.473,45.988,70.226,61.467,61.923,1.394,2.081,0.231,70.495,56.385,8.984,8.871,12.761,13.016,116.371,76.054,114.178,45.089,59.267,44.902,-10.852,110.0,110.0,71.375,72.188,66.063,66.625,0.0,25.641,72.0,70.0,1000.0,500.0,0.014,77.563,71.563,71.438,0.003,69.125,68.688,66.0,78.125,75.875,46.906,72.0,70.0,1000.0,500.0,0.214,506.5,116.5,107.313,1.462,71.5,69.688,66.25,66.063,0.0,41.0,72.0,70.0,1000.0,500.0,0.222,513.5,93.625,70.438,0.026,71.563,67.313,65.813,66.063,0.0,46.844,72.0,70.0,1000.0,500.0,0.208,498.25,78.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,528.5,532.0,302.25,130.25,131.375,131.625,1.225,-0.172,7.138,0.0,1.05,0.317,0.0,1.941,0.088,-0.001
2132008,952,1.0,1.0,1.0,1.0,77.349,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,320.843,22.514,13.064,0.0,80.0,65.0,1.4,1678.25,1746.513,1906.113,629.683,64.473,46.095,70.335,61.357,61.923,1.402,2.134,0.249,70.569,56.469,8.984,8.814,12.877,13.124,115.191,75.203,112.405,45.089,59.162,44.902,-10.852,110.0,110.0,71.375,72.188,66.063,66.625,0.0,25.641,72.0,70.0,1000.0,500.0,0.014,77.563,71.563,71.438,0.003,69.125,68.625,66.0,78.125,75.875,46.906,72.0,70.0,1000.0,500.0,0.214,506.5,116.5,107.313,1.462,71.5,69.5,66.25,66.063,0.0,41.0,72.0,70.0,1000.0,500.0,0.222,513.5,93.625,70.438,0.026,71.563,67.375,65.813,66.063,0.0,46.844,72.0,70.0,1000.0,500.0,0.208,498.25,78.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,529.0,532.0,302.25,130.25,131.375,131.625,1.569,-0.174,9.067,0.0,1.053,0.321,0.0,1.941,0.088,-0.001
2132008,953,1.0,1.0,1.0,1.0,77.255,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,318.501,22.546,13.064,0.0,80.0,65.0,1.4,1678.25,1745.085,1911.667,626.788,64.473,46.095,70.335,61.357,61.814,1.398,2.127,0.238,70.572,56.449,9.067,8.871,12.942,13.231,119.395,74.777,116.91,45.089,59.057,44.902,-10.852,110.0,110.0,71.375,72.25,66.063,66.625,0.0,25.641,72.0,70.0,1000.0,500.0,0.014,77.563,71.563,71.438,0.003,69.125,68.688,66.0,78.125,75.875,46.906,72.0,70.0,1000.0,500.0,0.214,506.5,116.5,107.313,1.462,71.5,69.375,66.25,66.063,0.0,41.0,72.0,70.0,1000.0,500.0,0.222,513.5,93.625,70.438,0.026,71.563,67.375,65.813,66.063,0.0,46.844,72.0,70.0,1000.0,500.0,0.208,498.25,78.688,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,528.5,531.5,302.0,130.5,131.25,131.625,1.256,-0.175,8.088,0.0,1.059,0.319,0.0,1.941,0.088,-0.001
2132008,954,1.0,1.0,1.0,1.0,77.103,0.0,50.0,50.0,50.0,1.0,1.0,1040.98,318.501,22.514,13.006,0.0,80.0,65.0,1.4,1678.25,1719.405,1898.708,615.211,64.366,46.202,70.335,61.467,61.814,1.368,2.12,0.246,70.6,56.477,9.067,8.871,12.942,13.338,119.911,74.884,117.131,45.089,59.057,44.902,-10.852,110.0,110.0,71.313,72.25,65.0,65.563,0.0,35.938,72.0,70.0,1000.0,500.0,0.095,192.875,71.438,71.438,0.003,69.375,68.625,65.25,77.313,64.438,45.969,72.0,70.0,1000.0,500.0,0.205,497.75,116.375,106.063,1.264,71.813,69.188,65.0,65.063,0.0,41.094,72.0,70.0,1000.0,500.0,0.208,496.75,88.813,70.688,0.026,71.375,67.313,64.438,64.813,0.0,46.5,72.0,70.0,1000.0,500.0,0.207,497.75,77.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,528.5,532.0,302.0,130.25,131.125,131.625,1.39,-0.174,9.034,0.0,1.041,0.319,0.0,1.883,0.069,-0.003
2132008,955,1.0,1.0,1.0,1.0,77.046,0.0,50.0,50.0,50.0,1.0,1.0,1046.835,320.843,22.452,13.064,0.0,80.0,65.0,1.4,1698.875,1747.941,1913.519,616.658,64.473,46.202,70.335,61.687,62.032,1.372,2.141,0.246,70.696,56.588,9.095,8.871,12.994,13.445,116.961,76.161,114.842,45.089,58.953,44.902,-10.852,110.0,110.0,71.313,72.188,65.0,65.563,0.0,34.969,72.0,70.0,1000.0,500.0,0.103,201.0,71.563,71.438,0.003,69.375,68.688,65.25,77.25,64.625,45.688,72.0,70.0,1000.0,500.0,0.208,498.0,117.125,106.188,1.226,71.688,69.063,65.0,65.0,0.0,40.406,72.0,70.0,1000.0,500.0,0.214,501.75,88.5,70.688,0.026,71.375,67.313,64.625,64.813,0.0,45.781,72.0,70.0,1000.0,500.0,0.213,502.5,77.0,77.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,127.188,531.5,302.0,130.5,131.0,131.75,1.166,-0.176,6.873,0.0,1.047,0.321,0.0,1.937,0.067,-0.003
2132008,956,1.0,1.0,1.0,1.0,77.007,0.0,50.0,50.0,50.0,1.0,1.0,1031.613,317.33,22.556,13.049,0.0,80.0,65.0,1.4,1698.875,1685.233,1909.816,622.446,64.686,46.309,70.226,61.906,62.141,1.436,2.106,0.235,70.685,56.588,9.067,8.9,13.247,13.659,116.371,76.48,114.104,45.089,58.953,44.902,-10.852,110.0,110.0,71.188,72.188,65.188,65.438,0.0,34.406,72.0,70.0,1000.0,500.0,0.105,204.0,71.438,71.438,0.003,69.375,68.625,65.25,77.313,70.438,0.0,72.0,70.0,1000.0,500.0,0.208,485.25,117.125,106.5,1.231,71.813,69.0,65.188,65.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.207,483.25,88.375,70.688,0.026,71.25,67.313,64.75,64.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.194,466.0,76.875,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,531.5,302.0,130.5,131.25,131.75,1.282,-0.176,7.389,0.0,1.032,0.317,0.0,1.89,0.067,-0.003
2132008,957,1.0,1.0,1.0,1.0,77.042,0.0,50.0,50.0,50.0,1.0,1.0,700.232,281.03,22.452,13.078,0.0,80.0,65.0,1.4,1584.625,973.371,1662.631,184.216,64.793,48.878,70.335,65.31,62.576,1.6,1.829,0.253,68.403,54.737,9.289,8.929,13.512,13.981,114.748,76.799,112.332,45.162,59.057,44.902,-10.852,110.0,110.0,71.0,72.188,65.438,65.563,0.0,35.25,72.0,70.0,1000.0,500.0,0.101,196.5,71.438,71.438,0.003,69.313,68.688,65.375,79.5,73.625,90.375,72.0,70.0,1000.0,500.0,0.024,189.25,116.625,110.688,1.234,71.813,68.875,65.313,65.063,0.0,17.406,72.0,70.0,1000.0,500.0,0.018,113.438,88.125,70.688,0.026,71.25,67.375,64.875,64.938,0.0,42.656,72.0,70.0,1000.0,500.0,0.24,561.5,76.75,77.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,531.5,531.5,301.75,130.5,131.25,131.75,1.429,-0.245,7.842,0.0,0.7,0.281,0.0,1.059,0.066,-0.002
2132008,958,1.0,1.0,1.0,1.0,77.548,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,310.304,22.504,13.064,0.0,80.0,65.0,1.4,1099.75,1812.349,1889.454,654.308,66.072,49.949,70.335,67.726,64.534,1.227,2.07,0.224,69.539,55.158,8.761,8.9,13.538,14.195,119.542,83.504,117.353,45.089,59.057,44.902,-10.852,110.0,110.0,71.063,72.125,66.063,65.938,0.0,36.094,72.0,70.0,1000.0,500.0,0.095,193.375,71.563,71.313,0.003,69.063,68.625,65.625,79.313,82.25,49.094,72.0,70.0,1000.0,500.0,0.258,561.5,116.313,107.875,1.637,72.0,68.813,65.938,65.438,0.0,59.406,72.0,70.0,1000.0,500.0,0.106,400.0,87.688,70.438,0.026,71.25,67.375,65.813,65.5,0.0,48.344,72.0,70.0,1000.0,500.0,0.216,507.5,76.75,77.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,531.0,532.0,302.0,130.5,131.25,131.625,1.367,-0.175,7.111,0.0,1.055,0.31,0.0,1.996,0.065,-0.003
2132008,959,1.0,1.0,1.0,1.0,78.129,0.0,50.0,50.0,50.0,1.0,1.0,1086.648,319.672,22.535,13.107,0.0,80.0,65.0,1.4,1775.625,1812.349,1920.926,670.257,66.606,48.022,70.335,64.871,65.187,1.292,2.109,0.216,70.31,56.167,8.622,8.9,13.428,14.303,119.69,76.374,117.131,45.162,59.057,44.902,-10.852,110.0,110.0,71.188,72.063,66.375,66.188,0.0,36.063,72.0,70.0,1000.0,500.0,0.099,196.5,71.438,71.563,0.003,69.375,68.625,66.0,78.438,71.188,48.063,72.0,70.0,1000.0,500.0,0.249,545.0,116.875,107.813,1.574,72.0,68.688,66.313,65.688,0.0,42.375,72.0,70.0,1000.0,500.0,0.222,517.0,87.563,70.438,0.026,71.375,67.438,66.188,65.875,0.0,47.188,72.0,70.0,1000.0,500.0,0.218,511.75,76.375,77.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.0,532.0,301.75,130.5,131.25,131.75,1.331,-0.245,8.324,0.0,1.087,0.32,-0.0,2.061,0.065,-0.004
2132008,1000,1.0,1.0,1.0,1.0,78.253,0.0,50.0,50.0,50.0,1.0,1.0,1087.819,322.014,22.525,13.064,0.0,80.0,65.0,1.4,1764.125,1803.745,1928.335,663.006,66.286,47.058,70.443,63.114,64.426,1.33,2.124,0.238,70.593,56.414,8.705,8.871,13.312,14.195,117.034,76.054,114.99,45.162,58.953,44.975,-10.852,110.0,110.0,71.063,71.938,66.375,66.313,0.0,35.844,72.0,70.0,1000.0,500.0,0.102,199.25,71.438,71.438,0.003,69.75,68.563,65.938,77.938,59.063,47.875,72.0,70.0,1000.0,500.0,0.233,527.0,117.25,107.0,1.148,72.25,68.625,66.188,65.688,0.0,42.063,72.0,70.0,1000.0,500.0,0.22,516.0,87.25,70.688,0.026,71.375,67.375,65.938,65.875,0.0,46.406,72.0,70.0,1000.0,500.0,0.219,511.5,76.375,77.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,529.5,531.5,302.0,130.375,131.25,131.75,1.124,-0.177,6.652,0.0,1.088,0.322,0.0,1.7,0.063,-0.003
2132008,1001,1.0,1.0,1.0,1.0,78.251,0.0,50.0,50.0,50.0,1.0,1.0,1086.648,322.014,22.514,13.02,0.0,80.0,65.0,1.4,1748.5,1795.146,1926.483,671.707,65.752,46.63,70.443,62.236,63.555,1.345,2.149,0.246,70.879,56.695,8.845,8.929,13.26,14.195,116.297,76.161,114.104,45.162,59.057,44.902,-10.852,110.0,110.0,71.188,71.813,66.188,66.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.102,199.5,71.563,71.438,0.003,70.125,68.625,65.938,77.063,46.844,45.938,72.0,70.0,1000.0,500.0,0.232,530.0,117.125,104.688,0.757,72.5,68.563,66.063,65.938,0.0,41.469,72.0,70.0,1000.0,500.0,0.23,526.5,87.063,70.688,0.026,71.375,67.375,65.625,65.875,0.0,46.531,72.0,70.0,1000.0,500.0,0.215,505.0,76.375,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,529.0,532.0,302.0,130.5,131.25,131.625,1.23,-0.244,7.135,0.0,1.087,0.322,0.0,1.36,0.062,-0.003
2132008,1002,1.0,1.0,1.0,1.0,78.166,0.0,50.0,50.0,50.0,1.0,1.0,1080.793,323.185,22.525,13.064,0.0,80.0,65.0,1.4,1747.25,1767.949,1924.631,638.371,65.326,46.63,70.443,61.797,62.902,1.368,2.149,0.238,70.882,56.697,8.928,8.9,13.324,14.41,114.453,75.309,112.405,45.162,59.057,44.975,-10.852,110.0,110.0,71.188,71.75,66.0,66.125,0.0,35.469,72.0,70.0,1000.0,500.0,0.104,201.875,71.438,71.438,0.003,70.25,68.625,65.875,75.938,42.094,45.813,72.0,70.0,1000.0,500.0,0.224,517.5,116.625,102.25,0.497,72.25,68.5,65.938,65.688,0.0,43.0,72.0,70.0,1000.0,500.0,0.221,515.0,86.75,70.438,0.026,71.5,67.375,65.313,65.625,0.0,46.719,72.0,70.0,1000.0,500.0,0.21,503.0,76.188,77.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,528.5,531.5,302.0,130.5,131.25,131.75,1.178,-0.176,6.67,0.0,1.081,0.323,0.0,1.032,0.062,-0.003
2132008,1003,1.0,1.0,1.0,1.0,78.061,0.0,50.0,50.0,50.0,1.0,1.0,1080.793,325.527,22.546,13.093,0.0,80.0,65.0,1.4,1737.625,1772.24,1924.631,642.716,65.006,46.63,70.443,61.467,62.467,1.372,2.134,0.238,70.893,56.757,9.039,8.9,13.35,14.41,118.878,74.884,116.245,45.162,59.057,44.975,-10.852,110.0,110.0,71.063,71.688,65.813,66.125,0.0,35.125,72.0,70.0,1000.0,500.0,0.105,202.875,71.438,71.313,0.003,70.25,68.625,65.563,74.75,42.0,45.281,72.0,70.0,1000.0,500.0,0.221,514.0,116.25,99.563,0.489,72.25,68.438,65.625,65.625,0.0,42.781,72.0,70.0,1000.0,500.0,0.221,515.0,86.563,70.438,0.026,71.375,67.375,65.0,65.5,0.0,46.219,72.0,70.0,1000.0,500.0,0.213,505.25,76.125,77.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,528.5,532.0,302.0,130.625,131.125,131.75,1.349,-0.176,8.571,0.0,1.081,0.326,0.0,1.179,0.061,-0.003
2132008,1004,1.0,1.0,1.0,1.0,77.906,0.0,50.0,50.0,50.0,1.0,1.0,1077.28,323.185,22.493,13.078,0.0,80.0,65.0,1.4,1732.125,1769.38,1935.745,634.026,64.793,46.63,70.443,61.357,62.141,1.36,2.166,0.257,70.995,56.764,9.123,8.9,13.363,14.517,119.173,74.351,116.467,45.162,59.162,44.975,-10.852,110.0,110.0,71.063,71.688,65.5,65.938,0.0,35.094,72.0,70.0,1000.0,500.0,0.104,202.25,71.438,71.313,0.003,70.25,68.563,65.563,74.125,41.938,44.531,72.0,70.0,1000.0,500.0,0.221,513.5,115.75,98.563,0.461,72.25,68.375,65.563,65.438,0.0,42.156,72.0,70.0,1000.0,500.0,0.225,519.0,86.188,70.438,0.026,71.375,67.438,64.875,65.313,0.0,46.219,72.0,70.0,1000.0,500.0,0.211,503.25,76.125,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,528.0,532.0,302.0,130.5,131.25,131.75,1.358,-0.175,8.788,0.0,1.077,0.323,0.0,1.145,0.06,-0.002
2132008,1005,1.0,1.0,1.0,1.0,77.817,0.0,50.0,50.0,50.0,1.0,1.0,1080.793,325.527,22.493,13.078,0.0,80.0,65.0,1.4,1735.0,1762.23,1932.04,636.922,64.686,46.63,70.335,61.577,62.141,1.402,2.138,0.242,71.078,56.903,9.15,8.929,13.415,14.624,117.034,75.522,114.916,45.162,59.057,44.975,-10.852,110.0,110.0,71.0,71.75,65.438,65.938,0.0,34.656,72.0,70.0,1000.0,500.0,0.106,203.75,71.438,71.438,0.003,70.25,68.625,65.5,73.938,41.844,45.438,72.0,70.0,1000.0,500.0,0.211,501.75,115.625,97.688,0.468,72.375,68.375,65.438,65.438,0.0,42.563,72.0,70.0,1000.0,500.0,0.223,516.5,86.063,70.438,0.026,71.5,67.438,64.75,65.25,0.0,45.438,72.0,70.0,1000.0,500.0,0.214,506.75,75.813,76.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,528.0,532.0,302.25,130.5,131.25,131.75,1.148,-0.176,6.883,0.0,1.081,0.326,0.0,1.213,0.059,-0.004
2132008,1006,1.0,1.0,1.0,1.0,77.762,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,325.527,22.556,13.107,0.0,80.0,65.0,1.4,1728.125,1763.66,1917.222,634.026,64.686,46.737,70.226,61.797,62.141,1.379,2.163,0.246,71.042,56.835,9.123,8.929,13.668,14.731,116.297,76.374,114.104,45.162,58.953,44.975,-10.852,110.0,110.0,71.063,71.813,65.438,65.938,0.0,34.438,72.0,70.0,1000.0,500.0,0.105,203.375,71.438,71.438,0.003,70.125,68.625,65.5,73.688,46.5,45.469,72.0,70.0,1000.0,500.0,0.209,500.5,115.625,97.5,0.461,72.375,68.313,65.438,65.313,0.0,43.125,72.0,70.0,1000.0,500.0,0.223,517.5,85.875,70.688,0.026,71.25,67.375,64.875,65.25,0.0,45.25,72.0,70.0,1000.0,500.0,0.212,506.0,75.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,528.0,532.0,302.0,130.625,131.25,131.75,1.239,-0.178,7.148,0.0,1.076,0.326,0.0,1.208,0.058,-0.003
2132008,1007,1.0,1.0,1.0,1.0,77.775,0.0,50.0,50.0,50.0,1.0,1.0,1083.135,326.698,22.525,13.093,0.0,80.0,65.0,1.4,1726.0,1772.24,1937.598,636.922,64.793,46.63,70.226,61.687,62.141,1.36,2.166,0.238,71.144,56.939,9.15,8.958,13.921,14.731,114.453,75.629,112.405,45.235,59.162,44.975,-10.852,110.0,110.0,71.063,71.938,65.438,65.625,0.0,34.375,72.0,70.0,1000.0,500.0,0.105,202.25,71.438,71.438,0.003,70.0,68.625,65.375,73.5,51.156,44.156,72.0,70.0,1000.0,500.0,0.218,508.5,115.375,97.438,0.452,72.375,68.313,65.438,65.313,0.0,42.406,72.0,70.0,1000.0,500.0,0.23,523.5,85.563,70.688,0.026,71.375,67.438,64.875,65.0,0.0,45.156,72.0,70.0,1000.0,500.0,0.212,504.0,75.813,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,527.5,532.0,302.0,130.625,131.125,131.75,1.188,-0.244,6.67,0.0,1.083,0.327,0.0,1.172,0.056,-0.003
2132008,1008,1.0,1.0,1.0,1.0,77.671,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,323.185,22.525,13.064,0.0,80.0,65.0,1.4,1728.875,1746.513,1926.483,620.999,64.686,46.737,70.226,61.577,62.141,1.41,2.163,0.238,71.113,56.889,9.178,8.986,14.05,14.838,119.026,74.884,116.319,45.307,59.057,45.121,-10.852,110.0,110.0,71.063,72.0,65.438,65.625,0.0,35.625,72.0,70.0,1000.0,500.0,0.097,195.125,71.438,71.438,0.003,70.0,68.625,65.375,73.625,54.969,44.688,72.0,70.0,1000.0,500.0,0.211,503.0,115.688,97.5,0.584,72.5,68.25,65.313,65.313,0.0,43.125,72.0,70.0,1000.0,500.0,0.226,521.0,85.375,70.438,0.026,71.375,67.438,64.75,65.0,0.0,46.406,72.0,70.0,1000.0,500.0,0.203,494.25,75.75,76.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,527.5,532.0,302.0,130.5,131.125,131.75,1.381,-0.177,8.804,0.0,1.076,0.323,0.0,1.535,0.057,-0.003
2132008,1009,1.0,1.0,1.0,1.0,77.568,0.0,50.0,50.0,50.0,1.0,1.0,1093.673,322.014,22.525,13.035,0.0,80.0,65.0,1.4,1726.125,1777.964,1913.519,652.858,64.58,46.844,70.226,61.577,62.032,1.394,2.156,0.253,71.116,56.893,9.234,9.015,14.011,14.946,119.321,74.564,116.762,45.307,59.162,44.975,-10.852,110.0,110.0,71.063,72.063,65.313,65.625,0.0,35.281,72.0,70.0,1000.0,500.0,0.101,200.125,71.438,71.438,0.003,70.0,68.625,65.375,74.0,51.188,44.906,72.0,70.0,1000.0,500.0,0.209,500.25,115.938,98.938,0.577,72.5,68.25,65.313,65.063,0.0,42.875,72.0,70.0,1000.0,500.0,0.235,529.5,85.25,70.438,0.026,71.375,67.375,64.75,65.0,0.0,45.281,72.0,70.0,1000.0,500.0,0.209,503.25,75.625,76.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,527.5,532.0,302.0,130.625,131.25,131.75,1.288,-0.312,8.322,0.0,1.094,0.322,0.0,1.418,0.056,-0.003
2132008,1010,1.0,1.0,1.0,1.0,77.549,0.0,50.0,50.0,50.0,1.0,1.0,1094.844,326.698,22.535,13.006,0.0,80.0,65.0,1.4,1731.375,1780.826,1928.335,654.308,64.686,46.737,70.118,61.797,62.141,1.368,2.173,0.242,71.126,56.901,9.234,9.015,13.973,14.946,117.256,75.629,115.064,45.162,59.057,44.975,-10.852,110.0,110.0,71.063,72.063,65.313,65.625,0.0,34.719,72.0,70.0,1000.0,500.0,0.105,202.625,71.563,71.438,0.003,70.0,68.688,65.375,74.125,51.219,45.188,72.0,70.0,1000.0,500.0,0.208,497.5,116.25,99.313,0.573,72.5,68.25,65.188,65.0,0.0,42.656,72.0,70.0,1000.0,500.0,0.237,536.5,84.875,70.688,0.026,71.375,67.438,64.75,65.0,0.0,45.469,72.0,70.0,1000.0,500.0,0.209,501.75,75.625,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,527.0,532.0,302.0,130.625,131.25,131.75,1.187,-0.175,7.136,0.0,1.095,0.327,0.0,1.402,0.054,-0.003
2132008,1011,1.0,1.0,1.0,1.0,77.491,0.0,50.0,50.0,50.0,1.0,1.0,1104.212,325.527,22.556,13.049,0.0,80.0,65.0,1.4,1742.5,1785.121,1922.778,648.511,64.686,46.737,70.118,61.906,62.141,1.375,2.159,0.246,71.179,56.942,9.234,9.015,14.089,15.053,116.371,76.161,114.178,45.235,59.057,45.048,-10.852,110.0,110.0,71.0,72.063,65.438,65.563,0.0,34.406,72.0,70.0,1000.0,500.0,0.105,203.125,71.563,71.313,0.003,70.0,68.75,65.375,74.25,51.219,45.219,72.0,70.0,1000.0,500.0,0.208,498.25,116.375,99.563,0.584,72.5,68.188,65.313,65.063,0.0,42.375,72.0,70.0,1000.0,500.0,0.246,543.0,84.75,70.438,0.026,71.25,67.438,64.75,64.938,0.0,45.844,72.0,70.0,1000.0,500.0,0.206,499.25,75.313,76.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,527.5,532.0,302.0,130.875,131.25,131.75,1.23,-0.177,7.148,0.0,1.104,0.326,0.0,1.419,0.054,-0.004
2132008,1012,1.0,1.0,1.0,1.0,77.439,0.0,50.0,50.0,50.0,1.0,1.0,1084.306,324.356,22.546,13.078,0.0,80.0,65.0,1.4,1751.25,1749.37,1924.631,625.341,64.686,46.737,70.118,61.687,62.249,1.398,2.166,0.235,71.206,56.966,9.262,9.015,14.173,15.16,114.601,75.522,112.553,45.235,58.953,45.048,-10.852,110.0,110.0,71.063,72.0,65.438,65.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.101,198.0,71.563,71.313,0.003,70.0,68.813,65.063,74.25,51.219,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,116.375,99.563,0.579,72.625,68.125,65.313,65.0,0.0,43.031,72.0,70.0,1000.0,500.0,0.239,537.5,84.563,70.688,0.026,71.25,67.5,64.75,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.202,493.0,75.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,527.0,532.0,302.0,130.625,131.0,131.75,1.182,-0.178,6.676,0.0,1.084,0.324,0.0,1.407,0.053,-0.003
2132008,1013,1.0,1.0,1.0,1.0,77.377,0.0,50.0,50.0,50.0,1.0,1.0,1081.964,325.527,22.556,13.006,0.0,80.0,65.0,1.4,1745.25,1763.66,1924.631,652.858,64.686,46.737,70.118,61.577,62.141,1.383,2.163,0.249,71.258,57.017,9.262,9.044,14.096,15.267,119.247,74.884,116.54,45.235,59.057,44.975,-10.852,110.0,110.0,71.063,71.938,65.438,65.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.101,198.0,71.563,71.313,0.003,70.0,68.813,65.063,74.25,51.219,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,116.375,99.563,0.579,72.625,68.125,65.313,65.0,0.0,43.031,72.0,70.0,1000.0,500.0,0.239,537.5,84.563,70.688,0.026,71.25,67.438,64.75,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.202,493.0,75.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,527.0,532.0,302.0,130.625,131.25,131.75,1.376,-0.245,8.815,0.0,1.082,0.326,0.0,1.407,0.053,-0.003
2132008,1014,1.0,1.0,1.0,1.0,77.262,0.0,50.0,50.0,50.0,1.0,1.0,1087.819,323.185,22.514,13.093,0.0,80.0,65.0,1.4,1737.0,1772.24,1924.631,641.267,64.58,46.737,70.118,61.467,62.032,1.379,2.138,0.249,71.287,57.033,9.317,9.044,14.199,15.267,119.616,74.458,116.91,45.235,59.057,45.048,-10.852,110.0,110.0,71.063,71.875,65.438,65.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.101,198.0,71.563,71.313,0.003,70.0,68.813,65.063,74.25,51.219,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,116.375,99.563,0.579,72.625,68.125,65.313,65.0,0.0,43.031,72.0,70.0,1000.0,500.0,0.239,537.5,84.563,70.688,0.026,71.25,67.375,64.75,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.202,493.0,75.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,527.0,532.5,302.25,130.625,131.125,131.75,1.349,-0.177,8.795,0.0,1.088,0.323,0.0,1.407,0.053,-0.003
2132008,1015,1.0,1.0,1.0,1.0,77.181,0.0,50.0,50.0,50.0,1.0,1.0,1094.844,323.185,22.546,13.093,0.0,80.0,65.0,1.4,1754.875,1766.519,1924.631,645.613,64.58,46.737,70.118,61.687,62.141,1.406,2.152,0.231,71.299,57.041,9.289,9.073,14.251,15.267,117.329,75.735,115.064,45.307,59.057,45.048,-10.852,110.0,110.0,71.063,71.813,65.438,65.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.101,198.0,71.563,71.313,0.003,70.0,68.813,65.063,74.25,51.219,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,116.375,99.563,0.579,72.625,68.063,65.313,65.0,0.0,43.031,72.0,70.0,1000.0,500.0,0.239,537.5,84.563,70.688,0.026,71.25,67.438,64.75,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.202,493.0,75.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,527.0,532.0,302.0,130.75,131.0,131.75,1.228,-0.247,7.377,0.0,1.095,0.323,0.0,1.407,0.053,-0.003
2132008,1016,1.0,1.0,1.0,1.0,77.159,0.0,50.0,50.0,50.0,1.0,1.0,1100.699,324.356,22.452,13.035,0.0,80.0,65.0,1.4,1751.375,1782.258,1928.335,648.511,64.686,46.844,70.118,61.906,62.249,1.375,2.181,0.242,71.363,57.098,9.262,9.044,14.277,15.374,116.518,76.48,114.325,45.235,59.057,45.048,-10.852,110.0,110.0,71.063,71.75,65.438,65.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.101,198.0,71.563,71.313,0.003,70.0,68.813,65.063,74.25,51.219,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,116.375,99.563,0.579,72.625,68.063,65.313,65.0,0.0,43.031,72.0,70.0,1000.0,500.0,0.239,537.5,84.563,70.688,0.026,71.25,67.5,64.75,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.202,493.0,75.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,527.0,532.0,302.0,130.875,131.125,131.75,1.23,-0.176,7.114,0.0,1.101,0.324,0.0,1.407,0.053,-0.003
2132008,1017,1.0,1.0,1.0,1.0,77.109,0.0,50.0,50.0,50.0,1.0,1.0,1101.87,325.527,22.493,13.006,0.0,80.0,65.0,1.4,1749.625,1770.81,1932.04,638.371,64.793,46.844,70.118,61.906,62.358,1.387,2.184,0.249,71.395,57.116,9.262,9.073,14.381,15.374,114.822,75.841,112.701,45.235,59.057,45.048,-10.852,110.0,110.0,71.063,71.688,65.438,65.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.101,198.0,71.563,71.313,0.003,70.0,68.813,65.063,74.25,51.219,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,116.375,99.563,0.579,72.625,68.0,65.313,65.0,0.0,43.031,72.0,70.0,1000.0,500.0,0.239,537.5,84.563,70.688,0.026,71.25,67.563,64.75,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.202,493.0,75.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,526.5,532.5,302.0,130.875,131.125,131.75,1.224,-0.176,6.897,0.0,1.102,0.326,0.0,1.407,0.053,-0.003
2132008,1018,1.0,1.0,1.0,1.0,77.103,0.0,50.0,50.0,50.0,1.0,1.0,1106.554,325.527,22.504,13.064,0.0,80.0,65.0,1.4,1740.75,1773.671,1939.451,642.716,64.793,46.844,70.118,61.797,62.358,1.387,2.177,0.246,71.395,57.116,9.317,9.073,14.549,15.481,118.805,75.203,115.95,45.307,59.162,45.121,-10.852,110.0,110.0,71.063,71.688,65.438,65.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.101,198.0,71.563,71.313,0.003,70.0,68.875,65.063,74.25,51.219,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,116.375,99.563,0.579,72.625,68.0,65.313,65.0,0.0,43.031,72.0,70.0,1000.0,500.0,0.239,537.5,84.563,70.688,0.026,71.25,67.5,64.75,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.202,493.0,75.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,527.0,532.5,302.25,130.875,131.125,131.75,1.474,-0.175,9.277,0.0,1.107,0.326,0.0,1.407,0.053,-0.003
2132008,1019,1.0,1.0,1.0,1.0,77.006,0.0,50.0,50.0,50.0,1.0,1.0,1104.212,326.698,22.462,13.078,0.0,80.0,65.0,1.4,1740.75,1775.102,1933.893,658.656,64.686,46.844,70.118,61.687,62.249,1.368,2.113,0.246,71.459,57.128,9.317,9.073,14.698,15.589,119.321,74.671,116.688,45.307,59.057,45.121,-10.852,110.0,110.0,71.063,71.688,65.438,65.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.101,198.0,71.563,71.313,0.003,70.0,68.938,65.063,74.25,51.219,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,116.375,99.563,0.579,72.625,68.0,65.313,65.0,0.0,43.031,72.0,70.0,1000.0,500.0,0.239,537.5,84.563,70.688,0.026,71.25,67.5,64.75,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.202,493.0,75.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,526.5,532.5,302.0,130.875,131.125,131.75,1.325,-0.177,8.538,0.0,1.104,0.327,0.0,1.407,0.053,-0.003
2132008,1020,1.0,1.0,1.0,1.0,76.945,0.0,50.0,50.0,50.0,1.0,1.0,1099.528,326.698,22.504,13.151,0.0,80.0,65.0,1.4,1740.75,1776.533,1943.157,655.757,64.686,46.844,70.118,61.906,62.249,1.417,2.205,0.249,71.518,57.298,9.289,9.102,14.737,15.803,117.108,75.841,114.842,45.38,59.162,45.048,-10.852,110.0,110.0,71.063,71.625,65.438,65.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.101,198.0,71.563,71.313,0.003,70.0,69.0,65.063,74.25,51.219,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,116.375,99.563,0.579,72.625,68.0,65.313,65.0,0.0,43.031,72.0,70.0,1000.0,500.0,0.239,537.5,84.563,70.688,0.026,71.25,67.5,64.75,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.202,493.0,75.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,526.5,532.5,302.0,130.875,131.125,131.75,1.236,-0.317,7.367,0.0,1.1,0.327,0.0,1.407,0.053,-0.003
