DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1021,1.0,1.0,1.0,1.0,76.945,0.0,50.0,50.0,50.0,1.0,1.0,1096.015,327.869,22.483,13.02,0.0,80.0,65.0,1.4,1740.75,1777.964,1941.304,644.165,64.793,46.951,70.118,62.126,62.358,1.402,2.184,0.238,71.525,57.223,9.317,9.13,14.964,15.91,116.297,76.48,114.104,45.307,59.057,45.121,-10.852,110.0,110.0,71.063,71.563,65.438,65.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.101,198.0,71.563,71.313,0.003,70.0,69.063,65.063,74.25,51.219,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,116.375,99.563,0.579,72.625,67.938,65.313,65.0,0.0,43.031,72.0,70.0,1000.0,500.0,0.239,537.5,84.563,70.688,0.026,71.25,67.563,64.75,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.202,493.0,75.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,526.0,532.5,302.25,130.75,131.0,131.75,1.238,-0.176,7.125,0.0,1.096,0.328,0.0,1.407,0.053,-0.003
2132008,1022,1.0,1.0,1.0,1.0,76.914,0.0,50.0,50.0,50.0,1.0,1.0,1113.58,330.211,22.504,13.064,0.0,80.0,65.0,1.4,1740.75,1789.417,1941.304,655.757,64.793,46.951,70.118,62.016,62.467,1.391,2.141,0.242,71.52,57.216,9.317,9.102,15.282,15.91,114.674,75.522,112.479,45.38,59.057,45.121,-10.852,110.0,110.0,71.063,71.625,65.438,65.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.101,198.0,71.563,71.313,0.003,70.0,69.125,65.063,74.25,51.219,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,116.375,99.563,0.579,72.625,67.875,65.313,65.0,0.0,43.031,72.0,70.0,1000.0,500.0,0.239,537.5,84.563,70.688,0.026,71.25,67.625,64.75,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.202,493.0,75.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,526.5,532.0,302.0,131.25,131.0,131.75,1.262,-0.247,7.141,0.0,1.114,0.33,0.0,1.407,0.053,-0.003
2132008,1023,1.0,1.0,1.0,1.0,76.887,0.0,50.0,50.0,50.0,1.0,1.0,1111.238,327.869,22.504,13.035,0.0,80.0,65.0,1.4,1740.75,1789.417,1935.745,654.308,64.793,46.951,70.118,61.906,62.467,1.383,2.184,0.242,71.537,57.224,9.345,9.102,15.502,16.017,119.1,75.203,116.393,45.307,59.057,45.048,-10.852,110.0,110.0,71.063,71.625,65.438,65.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.101,198.0,71.563,71.313,0.003,70.0,69.125,65.063,74.25,51.219,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,116.375,99.563,0.579,72.625,67.938,65.313,65.0,0.0,43.031,72.0,70.0,1000.0,500.0,0.239,537.5,84.563,70.688,0.026,71.25,67.563,64.75,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.202,493.0,75.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,526.0,532.5,302.0,131.0,131.0,131.75,1.388,-0.246,8.795,0.0,1.111,0.328,0.0,1.407,0.053,-0.003
2132008,1024,1.0,1.0,1.0,1.0,76.847,0.0,50.0,50.0,50.0,1.0,1.0,1103.041,331.382,22.546,13.035,0.0,80.0,65.0,1.4,1740.75,1798.012,1950.57,654.308,64.793,47.058,70.118,61.797,62.358,1.413,2.191,0.238,71.665,57.397,9.401,9.13,15.839,16.125,119.763,74.99,116.91,45.38,59.162,45.121,-10.852,110.0,110.0,71.063,71.688,65.438,65.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.101,198.0,71.563,71.313,0.003,70.0,69.125,65.063,74.25,51.219,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,116.375,99.563,0.579,72.625,67.938,65.313,65.0,0.0,43.031,72.0,70.0,1000.0,500.0,0.239,537.5,84.563,70.688,0.026,71.25,67.563,64.75,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.202,493.0,75.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,526.0,532.5,302.0,131.125,131.0,131.75,1.437,-0.245,9.285,0.0,1.103,0.331,0.0,1.407,0.053,-0.003
2132008,1025,1.0,1.0,1.0,1.0,76.81,0.0,50.0,50.0,50.0,1.0,1.0,1108.896,333.724,22.493,13.078,0.0,80.0,65.0,1.4,1740.75,1777.964,1954.277,648.511,64.793,47.165,70.118,62.126,62.467,1.391,2.195,0.238,71.672,57.344,9.456,9.159,16.455,16.339,118.067,76.054,116.024,45.38,59.057,45.194,-10.852,110.0,110.0,71.063,71.688,65.438,65.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.101,198.0,71.563,71.313,0.003,70.0,69.125,65.063,74.25,51.219,44.281,72.0,70.0,1000.0,500.0,0.213,503.75,116.375,99.563,0.579,72.625,67.938,65.313,65.0,0.0,43.031,72.0,70.0,1000.0,500.0,0.239,537.5,84.563,70.688,0.026,71.25,67.625,64.75,65.0,0.0,46.563,72.0,70.0,1000.0,500.0,0.202,493.0,75.313,76.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,526.0,532.5,302.25,130.75,131.125,131.75,1.094,-0.178,6.637,0.0,1.109,0.334,0.0,1.407,0.053,-0.003
2132008,1026,1.0,1.0,1.0,1.0,76.884,0.0,50.0,50.0,50.0,1.0,1.0,1111.238,332.553,22.462,13.035,0.0,80.0,65.0,1.4,1740.75,1783.689,1943.157,639.819,65.006,47.38,70.118,62.455,62.576,1.402,2.205,0.249,71.684,57.322,9.428,9.188,16.52,16.553,117.108,77.119,114.842,45.38,59.057,45.121,-10.852,110.0,110.0,71.063,71.875,65.438,65.625,0.0,35.094,72.0,70.0,1000.0,500.0,0.103,201.625,71.438,71.438,0.003,70.125,69.188,65.375,74.313,46.781,45.281,72.0,70.0,1000.0,500.0,0.207,497.5,115.313,99.438,0.606,73.0,67.938,65.313,65.063,0.0,43.094,72.0,70.0,1000.0,500.0,0.265,564.0,82.125,70.688,0.026,71.125,67.625,64.938,65.0,0.0,46.281,72.0,70.0,1000.0,500.0,0.204,494.25,74.438,75.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,526.0,532.5,302.0,131.0,131.125,131.75,1.273,-0.247,7.353,0.0,1.111,0.333,0.0,1.391,0.043,-0.004
2132008,1027,1.0,1.0,1.0,1.0,76.937,0.0,50.0,50.0,50.0,1.0,1.0,1106.554,333.724,22.556,13.049,0.0,80.0,65.0,1.4,1754.25,1782.258,1957.984,645.613,65.113,47.487,70.118,62.565,62.902,1.394,2.12,0.246,71.691,57.343,9.401,9.188,16.241,16.768,115.412,76.799,113.365,45.38,59.162,45.121,-10.852,110.0,110.0,71.063,72.125,65.625,65.625,0.0,34.594,72.0,70.0,1000.0,500.0,0.106,203.0,71.438,71.313,0.003,70.125,69.25,65.375,74.0,46.75,44.844,72.0,70.0,1000.0,500.0,0.207,502.75,114.938,99.125,0.41,73.063,67.938,65.563,65.313,0.0,43.469,72.0,70.0,1000.0,500.0,0.262,562.0,81.875,70.438,0.026,71.125,67.625,65.0,65.25,0.0,45.844,72.0,70.0,1000.0,500.0,0.205,498.5,74.313,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,525.5,532.5,302.25,131.125,131.0,131.75,1.196,-0.245,6.674,0.0,1.107,0.334,0.0,0.937,0.043,-0.004
2132008,1028,1.0,1.0,1.0,1.0,76.96,0.0,50.0,50.0,50.0,1.0,1.0,804.447,314.988,22.546,13.093,0.0,80.0,65.0,1.4,1770.5,1409.092,1843.219,376.153,65.113,47.701,70.226,62.565,62.902,1.711,1.978,0.275,70.86,57.291,9.401,9.188,16.098,16.875,116.076,76.054,113.07,45.38,59.057,45.121,-10.852,110.0,110.0,71.0,72.313,65.5,65.625,0.0,33.875,72.0,70.0,1000.0,500.0,0.108,206.25,71.438,71.313,0.003,70.125,69.25,65.5,72.125,46.719,0.0,72.0,70.0,1000.0,500.0,0.173,358.0,114.375,98.125,0.192,73.188,67.938,65.563,65.438,0.0,11.266,72.0,70.0,1000.0,500.0,0.199,401.25,81.875,70.75,0.026,71.25,67.688,65.0,65.313,0.0,3.615,72.0,70.0,1000.0,500.0,0.132,311.75,74.313,75.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,525.5,532.5,302.25,131.25,130.875,131.75,1.693,-0.248,9.794,0.0,0.804,0.315,0.0,0.451,0.042,-0.004
2132008,1029,1.0,1.0,1.0,1.0,77.096,0.0,50.0,50.0,50.0,1.0,1.0,785.712,290.398,22.514,13.006,0.0,80.0,65.0,1.4,816.375,1016.752,1728.837,282.981,65.326,51.234,70.226,67.286,63.338,1.528,1.925,0.224,68.677,54.994,9.567,9.217,16.137,22.662,119.247,79.034,116.762,45.453,59.162,45.194,-10.852,110.0,110.0,71.063,72.563,65.875,65.75,0.0,35.281,72.0,70.0,1000.0,500.0,0.099,194.75,71.438,71.313,0.003,69.75,69.313,65.563,74.0,61.844,78.125,72.0,70.0,1000.0,500.0,0.062,317.0,114.938,98.313,0.589,73.188,68.0,65.625,65.438,0.0,76.0,72.0,70.0,1000.0,500.0,0.073,317.5,81.688,70.688,0.026,71.375,67.75,65.25,65.438,0.0,87.5,72.0,70.0,1000.0,500.0,0.038,246.25,74.188,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,526.5,532.5,302.0,131.125,130.875,131.75,1.391,-0.246,8.077,0.0,0.786,0.29,0.0,1.416,0.042,-0.003
2132008,1030,1.0,1.0,1.0,1.0,77.839,0.0,50.0,50.0,50.0,1.0,1.0,1196.718,337.237,22.452,13.049,0.0,80.0,65.0,1.4,1787.25,1953.577,2017.339,758.943,66.606,50.377,70.335,67.616,65.731,1.246,2.216,0.22,71.577,57.334,8.956,9.245,16.118,20.733,119.911,83.611,118.017,45.453,59.057,45.194,-10.852,110.0,110.0,71.0,72.688,66.5,66.125,0.0,35.719,72.0,70.0,1000.0,500.0,0.098,197.625,71.438,71.313,0.003,69.563,69.375,66.0,74.625,65.75,49.0,72.0,70.0,1000.0,500.0,0.253,550.5,115.313,100.563,0.819,73.188,68.0,66.688,65.938,0.0,49.0,72.0,70.0,1000.0,500.0,0.298,601.5,81.688,70.438,0.026,71.5,67.688,66.438,66.063,0.0,49.844,72.0,70.0,1000.0,500.0,0.262,556.5,74.188,75.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,526.0,532.5,302.0,131.25,130.875,131.875,1.171,-0.248,6.138,0.0,1.197,0.337,0.0,1.746,0.043,-0.003
2132008,1031,1.0,1.0,1.0,1.0,78.324,0.0,50.0,50.0,50.0,1.0,1.0,1182.666,341.92,22.556,13.02,0.0,80.0,65.0,1.4,1895.125,1928.983,2015.484,719.636,66.925,48.878,70.335,64.761,64.97,1.284,2.227,0.238,71.886,57.481,8.928,9.245,16.241,18.804,117.108,77.012,114.99,45.453,59.162,45.121,-10.852,110.0,110.0,71.063,72.813,66.688,66.5,0.0,35.438,72.0,70.0,1000.0,500.0,0.101,199.625,71.438,71.438,0.003,69.688,69.375,66.25,75.25,59.25,47.719,72.0,70.0,1000.0,500.0,0.245,538.0,115.313,101.625,0.887,73.313,68.0,66.688,66.188,0.0,50.5,72.0,70.0,1000.0,500.0,0.309,609.0,81.375,70.438,0.026,71.688,67.688,66.438,66.188,0.0,48.563,72.0,70.0,1000.0,500.0,0.247,542.5,74.063,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,525.5,533.0,302.25,131.0,131.0,131.75,1.191,-0.315,6.902,0.0,1.183,0.342,0.0,1.755,0.042,-0.003
2132008,1032,1.0,1.0,1.0,1.0,78.404,0.0,50.0,50.0,50.0,1.0,1.0,1194.376,343.091,22.452,13.122,0.0,80.0,65.0,1.4,1895.375,1923.202,2008.06,725.454,66.392,48.129,70.335,63.114,64.317,1.322,2.269,0.238,72.221,57.77,9.067,9.245,16.28,18.268,116.444,76.586,114.325,45.453,59.057,45.194,-10.852,110.0,110.0,71.063,72.938,66.625,66.5,0.0,35.219,72.0,70.0,1000.0,500.0,0.103,200.75,71.438,71.313,0.003,69.875,69.438,66.188,75.5,55.531,46.5,72.0,70.0,1000.0,500.0,0.236,532.0,115.625,102.25,0.882,73.313,68.0,66.313,66.188,0.0,50.594,72.0,70.0,1000.0,500.0,0.33,628.0,81.25,70.438,0.026,71.688,67.813,66.063,66.125,0.0,48.063,72.0,70.0,1000.0,500.0,0.234,528.0,74.063,74.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,525.5,532.5,302.25,131.125,130.875,131.875,1.194,-0.25,6.875,0.0,1.194,0.343,0.0,1.705,0.041,-0.003
2132008,1033,1.0,1.0,1.0,1.0,78.293,0.0,50.0,50.0,50.0,1.0,1.0,1211.94,345.433,22.493,13.049,0.0,80.0,65.0,1.4,1885.125,1943.445,2022.908,729.819,65.752,47.808,70.443,62.016,63.338,1.341,2.276,0.242,72.498,57.886,9.206,9.245,16.429,17.839,114.748,75.203,112.627,45.453,59.057,45.194,-10.852,110.0,110.0,71.188,73.0,66.188,66.313,0.0,34.906,72.0,70.0,1000.0,500.0,0.104,202.125,71.438,71.313,0.003,69.875,69.5,65.938,75.75,55.594,46.656,72.0,70.0,1000.0,500.0,0.225,519.0,115.375,102.438,0.815,73.313,68.0,66.063,65.938,0.0,50.469,72.0,70.0,1000.0,500.0,0.346,644.0,81.063,70.688,0.026,71.688,67.813,65.563,66.063,0.0,46.75,72.0,70.0,1000.0,500.0,0.23,526.0,74.0,74.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,525.5,532.5,302.25,131.125,131.0,131.875,1.206,-0.248,6.897,0.0,1.212,0.345,0.0,1.524,0.039,-0.003
2132008,1034,1.0,1.0,1.0,1.0,78.148,0.0,50.0,50.0,50.0,1.0,1.0,1200.23,348.946,22.546,13.093,0.0,80.0,65.0,1.4,1887.125,1926.092,2024.764,724.0,65.219,47.594,70.443,61.357,62.467,1.356,2.276,0.246,72.657,58.097,9.401,9.245,16.52,17.732,118.583,74.777,115.95,45.453,59.267,45.194,-10.852,110.0,110.0,71.188,73.063,65.875,66.125,0.0,34.563,72.0,70.0,1000.0,500.0,0.105,203.25,71.438,71.313,0.003,70.125,69.5,65.875,75.313,47.125,46.188,72.0,70.0,1000.0,500.0,0.222,513.0,115.313,101.25,0.65,73.188,68.0,65.688,65.688,0.0,50.031,72.0,70.0,1000.0,500.0,0.356,653.0,81.063,70.688,0.026,71.688,67.75,65.25,65.625,0.0,47.375,72.0,70.0,1000.0,500.0,0.219,512.0,74.0,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,525.5,533.0,302.25,131.25,131.0,131.875,1.355,-0.245,8.572,0.0,1.2,0.349,0.0,1.321,0.039,-0.003
2132008,1035,1.0,1.0,1.0,1.0,77.963,0.0,50.0,50.0,50.0,1.0,1.0,1203.743,346.604,22.556,13.064,0.0,80.0,65.0,1.4,1880.375,1921.757,2015.484,708.006,64.793,47.594,70.443,61.028,61.923,1.379,2.273,0.257,72.834,58.204,9.484,9.245,16.571,17.625,118.362,73.926,115.802,45.453,59.162,45.194,-10.852,110.0,110.0,71.188,73.125,65.875,66.125,0.0,34.563,72.0,70.0,1000.0,500.0,0.105,203.25,71.438,71.313,0.003,70.125,69.563,65.875,75.313,47.125,46.188,72.0,70.0,1000.0,500.0,0.222,513.0,115.313,101.25,0.65,73.188,68.0,65.688,65.688,0.0,50.031,72.0,70.0,1000.0,500.0,0.356,653.0,81.063,70.688,0.026,71.688,67.75,65.25,65.625,0.0,47.375,72.0,70.0,1000.0,500.0,0.219,512.0,74.0,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,525.5,532.5,302.0,131.25,131.0,131.875,1.299,-0.247,8.339,0.0,1.204,0.347,0.0,1.321,0.039,-0.003
2132008,1036,1.0,1.0,1.0,1.0,77.813,0.0,50.0,50.0,50.0,1.0,1.0,1218.966,348.946,22.556,13.078,0.0,80.0,65.0,1.4,1874.0,1933.32,2021.052,734.184,64.58,47.594,70.443,61.138,61.705,1.372,2.294,0.249,72.887,58.283,9.567,9.245,16.241,17.625,118.141,74.884,116.171,45.525,59.057,45.267,-10.852,110.0,110.0,71.188,73.125,65.875,66.125,0.0,34.563,72.0,70.0,1000.0,500.0,0.105,203.25,71.438,71.313,0.003,70.125,69.563,65.875,75.313,47.125,46.188,72.0,70.0,1000.0,500.0,0.222,513.0,115.313,101.25,0.65,73.188,68.0,65.688,65.688,0.0,50.031,72.0,70.0,1000.0,500.0,0.356,653.0,81.063,70.688,0.026,71.688,67.813,65.25,65.625,0.0,47.375,72.0,70.0,1000.0,500.0,0.219,512.0,74.0,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,525.5,533.0,302.25,131.25,131.0,131.75,1.027,-0.249,6.417,0.0,1.219,0.349,0.0,1.321,0.039,-0.003
2132008,1037,1.0,1.0,1.0,1.0,77.687,0.0,50.0,50.0,50.0,1.0,1.0,1217.795,350.117,22.504,13.093,0.0,80.0,65.0,1.4,1887.375,1915.979,2022.908,718.182,64.473,47.487,70.335,61.248,61.705,1.375,2.319,0.253,72.969,58.373,9.567,9.245,16.468,17.625,116.223,75.309,113.956,45.453,59.057,45.194,-10.852,110.0,110.0,71.188,73.188,65.875,66.125,0.0,34.563,72.0,70.0,1000.0,500.0,0.105,203.25,71.438,71.313,0.003,70.125,69.563,65.875,75.313,47.125,46.188,72.0,70.0,1000.0,500.0,0.222,513.0,115.313,101.25,0.65,73.188,67.938,65.688,65.688,0.0,50.031,72.0,70.0,1000.0,500.0,0.356,653.0,81.063,70.688,0.026,71.688,67.813,65.25,65.625,0.0,47.375,72.0,70.0,1000.0,500.0,0.219,512.0,74.0,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,525.5,533.5,302.25,131.125,131.125,131.75,1.247,-0.249,7.372,0.0,1.218,0.35,0.0,1.321,0.039,-0.003
2132008,1038,1.0,1.0,1.0,1.0,77.549,0.0,50.0,50.0,50.0,1.0,1.0,1204.914,350.117,22.493,13.035,0.0,80.0,65.0,1.4,1886.0,1923.202,2035.902,722.545,64.366,47.487,70.335,61.138,61.597,1.368,2.312,0.238,73.02,58.404,9.595,9.245,16.902,17.625,115.043,75.309,113.07,45.453,59.057,45.194,-10.852,110.0,110.0,71.188,73.188,65.875,66.125,0.0,34.563,72.0,70.0,1000.0,500.0,0.105,203.25,71.438,71.313,0.003,70.125,69.563,65.875,75.313,47.125,46.188,72.0,70.0,1000.0,500.0,0.222,513.0,115.313,101.25,0.65,73.188,68.0,65.688,65.688,0.0,50.031,72.0,70.0,1000.0,500.0,0.356,653.0,81.063,70.688,0.026,71.688,67.813,65.25,65.625,0.0,47.375,72.0,70.0,1000.0,500.0,0.219,512.0,74.0,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,525.5,533.5,302.25,131.25,131.125,131.875,1.117,-0.248,6.415,0.0,1.205,0.35,0.0,1.321,0.039,-0.003
2132008,1039,1.0,1.0,1.0,1.0,77.438,0.0,50.0,50.0,50.0,1.0,1.0,1210.769,351.288,22.483,13.064,0.0,80.0,65.0,1.4,1895.5,1915.979,2030.333,722.545,64.366,47.487,70.335,60.918,61.488,1.387,2.266,0.253,73.123,58.519,9.623,9.245,16.785,17.732,118.288,74.458,115.211,45.525,59.162,45.194,-10.852,110.0,110.0,71.188,73.188,65.875,66.125,0.0,34.563,72.0,70.0,1000.0,500.0,0.105,203.25,71.438,71.313,0.003,70.125,69.563,65.875,75.313,47.125,46.188,72.0,70.0,1000.0,500.0,0.222,513.0,115.313,101.25,0.65,73.188,68.0,65.688,65.688,0.0,50.031,72.0,70.0,1000.0,500.0,0.356,653.0,81.063,70.688,0.026,71.688,67.813,65.25,65.625,0.0,47.375,72.0,70.0,1000.0,500.0,0.219,512.0,74.0,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,525.0,533.0,302.25,131.125,131.125,131.875,1.578,-0.317,9.991,0.0,1.211,0.351,0.0,1.321,0.039,-0.003
2132008,1040,1.0,1.0,1.0,1.0,77.212,0.0,50.0,50.0,50.0,1.0,1.0,1234.188,348.946,22.556,13.122,0.0,80.0,65.0,1.4,1877.375,1940.552,2021.052,729.819,64.153,47.594,70.226,61.028,61.488,1.379,2.323,0.253,73.118,58.492,9.679,9.303,16.533,17.839,118.952,74.139,116.467,45.453,59.057,45.267,-10.867,110.0,110.0,71.188,73.25,65.875,66.125,0.0,34.563,72.0,70.0,1000.0,500.0,0.105,203.25,71.438,71.313,0.003,70.125,69.625,65.875,75.313,47.125,46.188,72.0,70.0,1000.0,500.0,0.222,513.0,115.313,101.25,0.65,73.188,68.0,65.688,65.688,0.0,50.031,72.0,70.0,1000.0,500.0,0.356,653.0,81.063,70.688,0.026,71.688,67.813,65.25,65.625,0.0,47.375,72.0,70.0,1000.0,500.0,0.219,512.0,74.0,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,525.0,533.5,302.25,131.125,131.25,131.75,1.251,-0.179,8.093,0.0,1.234,0.349,0.0,1.321,0.039,-0.003
2132008,1041,1.0,1.0,1.0,1.0,77.115,0.0,50.0,50.0,50.0,1.0,1.0,1221.308,354.801,22.504,13.107,0.0,80.0,65.0,1.4,1878.5,1923.202,2034.046,715.274,64.26,47.701,70.226,61.357,61.597,1.383,2.312,0.26,73.156,58.535,9.651,9.303,16.306,17.946,118.952,75.096,116.836,45.453,59.057,45.194,-10.852,110.0,110.0,71.188,73.188,65.875,66.125,0.0,34.563,72.0,70.0,1000.0,500.0,0.105,203.25,71.438,71.313,0.003,70.125,69.563,65.875,75.313,47.125,46.188,72.0,70.0,1000.0,500.0,0.222,513.0,115.313,101.25,0.65,73.188,68.313,65.688,65.688,0.0,50.031,72.0,70.0,1000.0,500.0,0.356,653.0,81.063,70.688,0.026,71.688,67.875,65.25,65.625,0.0,47.375,72.0,70.0,1000.0,500.0,0.219,512.0,74.0,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,525.5,533.0,302.25,131.25,131.125,131.875,1.086,-0.25,6.875,0.0,1.221,0.355,0.0,1.321,0.039,-0.003
2132008,1042,1.0,1.0,1.0,1.0,77.039,0.0,50.0,50.0,50.0,1.0,1.0,1240.043,353.63,22.441,13.049,0.0,80.0,65.0,1.4,1878.5,1956.473,2054.472,737.096,64.366,47.701,70.118,61.577,61.814,1.36,2.333,0.238,73.335,58.643,9.623,9.303,16.293,18.054,116.739,76.054,114.399,45.525,59.162,45.267,-10.852,110.0,110.0,71.188,73.188,65.875,66.125,0.0,34.563,72.0,70.0,1000.0,500.0,0.105,203.25,71.438,71.313,0.003,70.125,69.563,65.875,75.313,47.125,46.188,72.0,70.0,1000.0,500.0,0.222,513.0,115.313,101.25,0.65,73.188,68.625,65.688,65.688,0.0,50.031,72.0,70.0,1000.0,500.0,0.356,653.0,81.063,70.688,0.026,71.688,67.813,65.25,65.625,0.0,47.375,72.0,70.0,1000.0,500.0,0.219,512.0,74.0,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,525.0,533.0,302.25,131.25,131.125,131.875,1.291,-0.247,7.587,0.0,1.24,0.354,0.0,1.321,0.039,-0.003
2132008,1043,1.0,1.0,1.0,1.0,76.989,0.0,50.0,50.0,50.0,1.0,1.0,1228.333,352.459,22.493,13.035,0.0,80.0,65.0,1.4,1878.5,1927.538,2028.476,728.364,64.473,47.594,70.118,61.687,61.923,1.398,2.333,0.238,73.347,58.689,9.623,9.303,16.358,18.161,115.633,75.735,113.587,45.453,59.162,45.194,-10.852,110.0,110.0,71.188,73.188,65.875,66.125,0.0,34.563,72.0,70.0,1000.0,500.0,0.105,203.25,71.438,71.313,0.003,70.125,69.5,65.875,75.313,47.125,46.188,72.0,70.0,1000.0,500.0,0.222,513.0,115.313,101.25,0.65,73.188,68.938,65.688,65.688,0.0,50.031,72.0,70.0,1000.0,500.0,0.356,653.0,81.063,70.688,0.026,71.688,67.875,65.25,65.625,0.0,47.375,72.0,70.0,1000.0,500.0,0.219,512.0,74.0,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,525.0,533.5,302.25,131.125,131.125,131.75,1.153,-0.246,6.651,0.0,1.228,0.352,0.0,1.321,0.039,-0.003
2132008,1044,1.0,1.0,1.0,1.0,76.897,0.0,50.0,50.0,50.0,1.0,1.0,1214.282,354.801,22.462,13.064,0.0,80.0,65.0,1.4,1878.5,1937.659,2039.616,726.909,64.473,47.701,70.01,61.467,61.923,1.379,2.308,0.246,73.356,58.659,9.679,9.303,16.584,18.268,116.518,75.203,113.513,45.453,59.057,45.267,-10.852,110.0,110.0,71.188,73.125,65.875,66.125,0.0,34.563,72.0,70.0,1000.0,500.0,0.105,203.25,71.438,71.313,0.003,70.125,69.438,65.875,75.313,47.125,46.188,72.0,70.0,1000.0,500.0,0.222,513.0,115.313,101.25,0.65,73.188,69.125,65.688,65.688,0.0,50.031,72.0,70.0,1000.0,500.0,0.356,653.0,81.063,70.688,0.026,71.688,67.875,65.25,65.625,0.0,47.375,72.0,70.0,1000.0,500.0,0.219,512.0,74.0,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,525.0,533.5,302.25,131.25,131.125,131.875,1.634,-0.179,9.753,0.0,1.214,0.355,0.0,1.321,0.039,-0.003
2132008,1045,1.0,1.0,1.0,1.0,76.804,0.0,50.0,50.0,50.0,1.0,1.0,1235.359,354.801,22.525,13.006,0.0,80.0,65.0,1.4,1878.5,1924.647,2043.329,737.096,64.473,47.701,70.01,61.357,61.923,1.379,2.34,0.26,73.388,58.712,9.623,9.332,16.546,18.375,119.173,74.671,116.614,45.453,59.057,45.267,-10.852,110.0,110.0,71.188,73.125,65.875,66.125,0.0,34.563,72.0,70.0,1000.0,500.0,0.105,203.25,71.438,71.313,0.003,70.125,69.375,65.875,75.313,47.125,46.188,72.0,70.0,1000.0,500.0,0.222,513.0,115.313,101.25,0.65,73.188,69.313,65.688,65.688,0.0,50.031,72.0,70.0,1000.0,500.0,0.356,653.0,81.063,70.688,0.026,71.688,67.938,65.25,65.625,0.0,47.375,72.0,70.0,1000.0,500.0,0.219,512.0,74.0,74.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,525.0,533.5,302.25,131.125,131.25,131.875,1.295,-0.178,8.322,0.0,1.235,0.355,0.0,1.321,0.039,-0.003
2132008,1046,1.0,1.0,1.0,1.0,76.71,0.0,50.0,50.0,50.0,1.0,1.0,1228.333,357.143,22.514,13.078,0.0,80.0,65.0,1.4,1878.5,1928.983,2045.186,735.64,64.473,47.701,70.118,61.467,61.814,1.383,2.337,0.264,73.417,58.736,9.651,9.332,16.429,18.268,120.058,74.458,117.648,45.525,59.162,45.267,-10.852,110.0,110.0,71.0,73.125,65.0,65.313,0.0,34.406,72.0,70.0,1000.0,500.0,0.107,204.5,71.438,71.313,0.003,70.0,69.313,64.938,73.5,51.563,45.813,72.0,70.0,1000.0,500.0,0.206,496.0,115.188,98.25,0.552,73.188,69.5,65.0,64.813,0.0,53.188,72.0,70.0,1000.0,500.0,0.4,692.0,79.5,70.688,0.026,71.5,67.938,64.438,64.688,0.0,46.656,72.0,70.0,1000.0,500.0,0.207,497.75,73.313,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.0,533.0,302.25,131.25,131.125,132.0,1.19,-0.247,7.832,0.0,1.228,0.357,0.0,1.352,0.033,-0.003
2132008,1047,1.0,1.0,1.0,1.0,76.613,0.0,50.0,50.0,50.0,1.0,1.0,1233.017,355.972,22.493,13.078,0.0,80.0,65.0,1.4,1893.125,1927.538,2048.9,728.364,64.473,47.701,70.01,61.797,62.032,1.383,2.308,0.264,73.448,58.744,9.679,9.332,16.371,18.482,116.887,75.948,114.621,45.525,59.267,45.267,-10.852,110.0,110.0,71.0,73.063,65.0,65.313,0.0,5.375,72.0,70.0,1000.0,500.0,0.097,187.25,71.375,71.313,0.003,70.0,69.313,65.063,73.625,51.594,45.906,72.0,70.0,1000.0,500.0,0.206,498.0,115.063,98.25,0.577,73.188,69.688,65.0,64.813,0.0,53.0,72.0,70.0,1000.0,500.0,0.401,693.5,79.438,70.688,0.026,71.5,67.813,64.625,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.214,497.25,73.375,74.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,526.0,533.5,302.5,131.125,131.25,131.75,1.245,-0.246,7.364,0.0,1.233,0.356,0.0,1.402,0.033,-0.003
2132008,1048,1.0,1.0,1.0,1.0,76.68,0.0,50.0,50.0,50.0,1.0,1.0,822.012,313.817,22.504,13.107,0.0,80.0,65.0,1.4,1330.375,1187.501,1798.891,278.685,64.793,49.2,70.01,63.663,62.358,1.657,1.953,0.275,70.926,57.254,9.79,9.36,16.202,18.804,116.297,76.799,114.178,45.598,59.162,45.34,-10.852,110.0,110.0,71.0,73.0,65.313,65.438,0.0,33.438,72.0,70.0,1000.0,500.0,0.099,194.75,71.438,71.313,0.003,70.0,69.25,65.25,74.938,55.375,85.375,72.0,70.0,1000.0,500.0,0.051,199.5,115.063,100.0,0.586,73.438,69.813,65.313,64.875,0.0,39.75,72.0,70.0,1000.0,500.0,0.224,512.0,79.438,70.438,0.026,71.375,67.938,64.75,64.813,0.0,62.656,72.0,70.0,1000.0,500.0,0.093,438.75,73.313,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,526.0,533.5,302.25,131.25,131.125,131.875,1.207,-0.249,6.891,0.0,0.822,0.314,0.0,1.276,0.034,-0.003
2132008,1049,1.0,1.0,1.0,1.0,77.137,0.0,50.0,50.0,50.0,1.0,1.0,1310.3,344.262,22.42,13.093,0.0,80.0,65.0,1.4,1709.125,2036.33,2026.62,769.149,65.752,49.842,70.118,65.42,63.99,1.185,2.241,0.213,72.514,57.513,9.345,9.36,16.098,19.125,114.527,80.737,112.701,45.453,59.162,45.267,-10.852,110.0,110.0,71.0,72.875,65.875,65.75,0.0,36.031,72.0,70.0,1000.0,500.0,0.084,181.75,71.438,71.313,0.003,69.75,69.188,65.5,75.875,59.188,52.0,72.0,70.0,1000.0,500.0,0.22,537.5,114.938,101.563,0.69,73.438,69.875,65.625,65.063,0.0,63.781,72.0,70.0,1000.0,500.0,0.34,665.0,79.25,70.688,0.026,71.375,67.938,65.563,65.438,0.0,49.781,72.0,70.0,1000.0,500.0,0.227,518.5,73.188,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,526.0,533.5,302.25,131.0,131.0,132.0,1.212,-0.178,5.919,0.0,1.31,0.344,0.0,1.334,0.033,-0.003
2132008,1050,1.0,1.0,1.0,1.0,77.408,0.0,50.0,50.0,50.0,1.0,1.0,1281.026,355.972,22.472,13.049,0.0,80.0,65.0,1.4,1989.125,2029.053,2061.901,777.901,65.966,48.557,70.118,63.334,63.99,1.288,2.316,0.242,73.276,58.574,9.317,9.36,15.982,18.911,118.51,75.841,115.802,45.598,59.267,45.267,-10.852,110.0,110.0,71.063,72.375,65.875,65.938,0.0,35.25,72.0,70.0,1000.0,500.0,0.095,193.25,71.375,71.313,0.003,70.0,69.125,65.563,74.938,55.469,47.813,72.0,70.0,1000.0,500.0,0.248,544.0,115.063,100.625,0.7,73.188,69.938,65.938,65.438,0.0,58.875,72.0,70.0,1000.0,500.0,0.438,725.5,79.25,70.688,0.026,71.25,68.0,65.563,65.625,0.0,47.063,72.0,70.0,1000.0,500.0,0.232,527.5,73.188,74.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,525.5,533.5,302.25,131.125,131.0,132.0,1.426,-0.316,8.788,0.0,1.281,0.356,0.0,1.461,0.033,-0.003
2132008,1051,1.0,1.0,1.0,1.0,77.303,0.0,50.0,50.0,50.0,1.0,1.0,1285.71,359.485,22.525,13.107,0.0,80.0,65.0,1.4,1978.625,2021.779,2065.616,773.524,65.326,48.022,70.118,61.906,63.12,1.318,2.348,0.246,73.652,58.873,9.512,9.36,16.046,18.804,119.321,74.139,116.614,45.525,59.162,45.267,-10.852,110.0,110.0,71.0,71.875,65.813,65.938,0.0,35.344,72.0,70.0,1000.0,500.0,0.098,195.5,71.438,71.313,0.003,69.75,69.125,65.563,74.625,59.281,46.938,72.0,70.0,1000.0,500.0,0.237,532.5,115.188,100.125,0.711,73.188,69.938,65.563,65.313,0.0,57.844,72.0,70.0,1000.0,500.0,0.453,737.0,79.125,70.688,0.026,71.375,67.875,65.25,65.438,0.0,47.313,72.0,70.0,1000.0,500.0,0.222,515.5,73.0,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,525.0,533.5,302.5,131.0,131.125,131.875,1.35,-0.248,8.803,0.0,1.286,0.359,0.0,1.548,0.032,-0.003
2132008,1052,1.0,1.0,1.0,1.0,77.145,0.0,50.0,50.0,50.0,1.0,1.0,1299.762,361.827,22.472,13.064,0.0,80.0,65.0,1.4,1980.875,2021.779,2056.329,779.36,65.006,47.808,70.226,61.467,62.467,1.349,2.372,0.238,73.855,59.074,9.567,9.36,16.189,18.804,117.329,75.203,115.211,45.525,59.057,45.267,-10.852,110.0,110.0,71.063,71.563,65.625,65.75,0.0,35.438,72.0,70.0,1000.0,500.0,0.099,196.625,71.438,71.25,0.003,69.875,69.063,65.5,74.625,59.375,46.313,72.0,70.0,1000.0,500.0,0.229,523.0,115.188,100.125,0.711,73.063,70.063,65.313,65.063,0.0,58.688,72.0,70.0,1000.0,500.0,0.46,743.0,79.0,70.688,0.026,71.25,68.0,64.938,65.25,0.0,45.969,72.0,70.0,1000.0,500.0,0.224,517.5,73.0,73.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,525.0,533.5,302.25,131.125,131.0,132.0,1.13,-0.249,6.876,0.0,1.3,0.362,0.0,1.548,0.032,-0.003
2132008,1053,1.0,1.0,1.0,1.0,77.029,0.0,50.0,50.0,50.0,1.0,1.0,1298.591,361.827,22.493,13.049,0.0,80.0,65.0,1.4,1980.625,2013.055,2067.474,766.232,64.793,47.701,70.226,61.467,62.141,1.379,2.387,0.264,73.987,59.208,9.734,9.389,16.409,18.804,116.592,75.948,114.251,45.525,59.057,45.34,-10.852,110.0,110.0,71.063,71.375,65.438,65.625,0.0,35.375,72.0,70.0,1000.0,500.0,0.101,198.5,71.438,71.25,0.003,69.75,69.063,65.375,74.625,59.438,46.281,72.0,70.0,1000.0,500.0,0.22,513.5,115.188,100.313,0.712,73.063,70.125,65.188,65.0,0.0,58.406,72.0,70.0,1000.0,500.0,0.483,760.0,78.813,70.688,0.026,71.125,67.938,64.75,65.25,0.0,47.188,72.0,70.0,1000.0,500.0,0.212,504.0,72.875,73.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,525.0,533.5,302.25,131.25,131.125,132.125,1.296,-0.178,7.608,0.0,1.299,0.362,0.0,1.531,0.031,-0.004
2132008,1054,1.0,1.0,1.0,1.0,76.883,0.0,50.0,50.0,50.0,1.0,1.0,1303.275,362.998,22.535,13.078,0.0,80.0,65.0,1.4,1971.375,2017.417,2071.189,774.983,64.58,47.808,70.226,61.357,62.141,1.36,2.387,0.26,74.127,59.294,9.762,9.389,16.61,19.018,114.674,75.309,112.553,45.525,59.162,45.34,-10.852,110.0,110.0,71.063,71.25,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,69.0,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,70.188,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.0,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,525.0,533.5,302.25,131.25,131.0,132.0,1.214,-0.177,6.91,0.0,1.303,0.363,0.0,1.514,0.031,-0.002
2132008,1055,1.0,1.0,1.0,1.0,76.758,0.0,50.0,50.0,50.0,1.0,1.0,1307.958,368.852,22.462,13.093,0.0,80.0,65.0,1.4,1980.25,2034.874,2089.769,779.36,64.473,47.915,70.118,61.138,61.705,1.364,2.394,0.26,74.28,59.423,9.818,9.418,16.837,19.233,119.395,74.671,116.54,45.598,59.057,45.34,-10.852,110.0,110.0,71.063,71.25,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,69.0,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,70.188,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.938,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,524.5,534.0,302.5,131.125,131.25,131.875,1.434,-0.251,9.258,0.0,1.308,0.369,0.0,1.514,0.031,-0.002
2132008,1056,1.0,1.0,1.0,1.0,76.609,0.0,50.0,50.0,50.0,1.0,1.0,1312.642,370.023,22.514,13.064,0.0,80.0,65.0,1.4,1980.25,2026.143,2084.194,769.149,64.366,47.915,70.118,61.138,61.597,1.364,2.419,0.26,74.377,59.494,9.845,9.418,17.181,19.34,118.878,74.245,116.171,45.525,59.057,45.34,-10.852,110.0,110.0,71.063,71.313,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,69.0,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,70.063,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.063,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,524.5,533.5,302.5,131.25,131.125,132.0,1.365,-0.179,8.8,0.0,1.313,0.37,0.0,1.514,0.031,-0.002
2132008,1057,1.0,1.0,1.0,1.0,76.496,0.0,50.0,50.0,50.0,1.0,1.0,1313.813,370.023,22.483,13.064,0.0,80.0,65.0,1.4,1980.25,2024.688,2078.62,777.901,64.366,48.022,70.118,61.357,61.705,1.364,2.408,0.264,74.489,59.586,9.845,9.447,17.459,19.447,117.551,75.629,115.433,45.525,59.162,45.34,-10.852,110.0,110.0,71.063,71.375,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.938,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.875,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.0,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,524.5,533.5,302.25,131.125,131.25,131.875,1.136,-0.177,6.878,0.0,1.314,0.37,0.0,1.514,0.031,-0.002
2132008,1058,1.0,1.0,1.0,1.0,76.429,0.0,50.0,50.0,50.0,1.0,1.0,1314.984,370.023,22.504,13.02,0.0,80.0,65.0,1.4,1980.25,2024.688,2086.052,773.524,64.473,47.915,70.118,61.467,61.814,1.368,2.429,0.257,74.523,59.592,9.818,9.447,17.511,19.447,116.371,75.841,114.03,45.525,59.057,45.34,-10.852,110.0,110.0,71.063,71.438,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.938,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.75,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.0,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,524.5,532.0,302.25,131.0,131.25,131.875,1.3,-0.178,7.613,0.0,1.315,0.37,0.0,1.514,0.031,-0.002
2132008,1059,1.0,1.0,1.0,1.0,76.336,0.0,50.0,50.0,50.0,1.0,1.0,1319.668,371.194,22.472,13.078,0.0,80.0,65.0,1.4,1980.25,2026.143,2086.052,774.983,64.473,47.915,70.118,61.467,61.814,1.372,2.436,0.253,74.568,59.646,9.818,9.475,17.634,19.447,114.748,75.309,112.553,45.598,59.162,45.34,-10.852,110.0,110.0,71.063,71.563,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.875,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.563,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.063,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,524.0,532.5,302.5,131.125,131.5,132.0,1.251,-0.249,7.131,0.0,1.32,0.371,0.0,1.514,0.031,-0.002
2132008,1100,1.0,1.0,1.0,1.0,76.236,0.0,50.0,50.0,50.0,1.0,1.0,1322.01,368.852,22.462,13.02,0.0,80.0,65.0,1.4,1980.25,2018.87,2080.478,779.36,64.473,48.022,70.118,61.248,61.814,1.387,2.426,0.257,74.579,59.674,9.818,9.475,17.42,19.554,118.878,74.777,116.097,45.525,59.057,45.34,-10.852,110.0,110.0,71.063,71.563,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.875,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.5,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.063,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,524.5,532.5,302.75,131.125,131.25,131.875,1.416,-0.178,9.02,0.0,1.322,0.369,0.0,1.514,0.031,-0.002
2132008,1101,1.0,1.0,1.0,1.0,76.077,0.0,50.0,50.0,50.0,1.0,1.0,1329.036,371.194,22.504,13.093,0.0,80.0,65.0,1.4,1980.25,2043.61,2097.202,786.657,64.366,48.022,70.118,61.248,61.705,1.364,2.415,0.257,74.684,59.732,9.845,9.504,17.395,19.554,119.468,74.245,116.688,45.525,59.162,45.34,-10.852,110.0,110.0,71.063,71.313,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.875,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.438,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.063,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,524.5,532.5,302.75,131.125,131.25,132.0,1.383,-0.178,9.032,0.0,1.329,0.371,0.0,1.514,0.031,-0.002
2132008,1102,1.0,1.0,1.0,1.0,75.964,0.0,50.0,50.0,50.0,1.0,1.0,1311.471,372.365,22.452,13.006,0.0,80.0,65.0,1.4,1980.25,2005.789,2084.194,773.524,64.366,48.022,70.118,61.577,61.814,1.402,2.426,0.268,74.648,59.72,9.873,9.475,17.757,19.661,118.067,75.629,115.802,45.598,59.162,45.34,-10.852,110.0,110.0,71.063,71.063,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.813,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.375,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.063,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,524.0,533.0,302.0,131.0,131.25,132.0,1.198,-0.247,7.345,0.0,1.311,0.372,0.0,1.514,0.031,-0.002
2132008,1103,1.0,1.0,1.0,1.0,75.966,0.0,50.0,50.0,50.0,1.0,1.0,1324.352,370.023,22.452,13.049,0.0,80.0,65.0,1.4,1980.25,2008.695,2091.627,789.577,64.58,48.129,70.118,61.906,62.032,1.394,2.433,0.268,74.719,59.8,9.845,9.475,17.848,19.768,116.887,76.693,114.473,45.598,59.057,45.413,-10.852,110.0,110.0,71.063,70.938,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.813,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.313,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.125,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,524.0,533.5,302.5,131.0,131.25,132.0,1.348,-0.179,7.831,0.0,1.324,0.37,0.0,1.514,0.031,-0.002
2132008,1104,1.0,1.0,1.0,1.0,75.956,0.0,50.0,50.0,50.0,1.0,1.0,1319.668,367.681,22.431,13.078,0.0,80.0,65.0,1.4,1980.25,2004.336,2078.62,769.149,64.686,48.129,70.118,62.016,62.249,1.402,2.426,0.264,74.706,59.769,9.845,9.533,17.919,19.876,115.117,76.267,112.922,45.598,59.162,45.413,-10.852,110.0,110.0,71.063,70.875,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.813,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.188,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.0,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,524.0,533.5,302.5,131.125,131.25,132.0,1.267,-0.178,7.117,0.0,1.32,0.368,0.0,1.514,0.031,-0.002
2132008,1105,1.0,1.0,1.0,1.0,75.963,0.0,50.0,50.0,50.0,1.0,1.0,1326.694,372.365,22.452,13.064,0.0,80.0,65.0,1.4,1978.625,2033.418,2091.627,773.524,64.793,48.236,70.118,62.016,62.358,1.394,2.422,0.264,74.774,59.838,9.818,9.504,17.647,19.983,118.141,75.629,114.99,45.089,59.267,45.048,-10.852,110.0,110.0,71.063,70.75,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.813,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.188,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.063,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,524.5,533.5,302.25,131.0,131.25,132.125,1.664,-0.038,10.217,0.0,1.327,0.372,0.0,1.514,0.031,-0.002
2132008,1106,1.0,1.0,1.0,1.0,75.926,0.0,50.0,50.0,50.0,1.0,1.0,1323.181,372.365,22.504,13.049,0.0,80.0,65.0,1.4,1978.625,2014.509,2086.052,772.065,64.793,48.236,70.118,61.906,62.249,1.41,2.44,0.26,74.75,59.806,9.845,9.533,17.563,19.983,119.173,74.99,116.393,44.29,59.267,44.173,-10.852,110.0,110.0,71.063,70.688,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.813,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.125,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.063,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,532.5,533.5,302.25,131.125,131.25,132.125,1.416,-0.102,9.032,0.0,1.323,0.372,0.0,1.514,0.031,-0.002
2132008,1107,1.0,1.0,1.0,1.0,75.938,0.0,50.0,50.0,50.0,1.0,1.0,957.843,325.527,22.514,13.049,0.0,80.0,65.0,1.4,1977.0,1390.96,1876.502,412.039,64.899,48.878,70.118,63.004,62.467,1.653,2.12,0.264,72.452,58.227,9.929,9.562,17.66,19.983,117.92,76.054,115.654,43.926,59.162,43.735,-10.852,110.0,110.0,71.063,70.625,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.813,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.125,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.125,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,530.5,533.5,302.5,131.0,131.375,132.125,1.219,-0.164,7.368,0.0,0.958,0.326,0.0,1.514,0.031,-0.002
2132008,1108,1.0,1.0,1.0,1.0,76.364,0.0,50.0,50.0,50.0,1.0,1.0,1244.727,347.775,22.493,13.02,0.0,80.0,65.0,1.4,1514.25,1869.833,2015.484,740.007,65.752,49.949,70.118,65.639,64.099,1.295,2.28,0.231,72.853,57.929,9.679,9.562,17.848,20.304,116.666,80.737,114.473,43.854,59.162,43.59,-10.852,110.0,110.0,71.063,70.563,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.75,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.125,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.125,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,528.5,533.5,302.25,131.125,131.25,132.125,1.373,-0.225,7.127,0.0,1.245,0.348,0.0,1.514,0.031,-0.002
2132008,1109,1.0,1.0,1.0,1.0,76.866,0.0,50.0,50.0,50.0,1.0,1.0,1338.403,365.34,22.441,12.977,0.0,80.0,65.0,1.4,1977.5,2103.441,2071.189,818.804,66.392,49.093,70.118,64.212,64.643,1.284,2.387,0.257,74.213,59.307,9.54,9.562,18.354,20.412,115.043,77.651,112.996,43.563,59.162,43.444,-10.852,110.0,110.0,71.063,70.563,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.75,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.125,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.063,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,527.5,533.5,302.5,131.0,131.375,132.125,1.229,-0.099,6.641,0.0,1.338,0.365,0.0,1.514,0.031,-0.002
2132008,1110,1.0,1.0,1.0,1.0,76.896,0.0,50.0,50.0,50.0,1.0,1.0,1334.891,365.34,22.493,13.049,0.0,80.0,65.0,1.4,2039.75,2065.472,2067.474,820.267,65.966,48.45,70.118,62.785,63.882,1.322,2.401,0.264,74.379,59.482,9.679,9.562,18.198,20.304,119.026,75.416,115.876,43.563,59.162,43.371,-10.852,110.0,110.0,71.063,70.563,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.75,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.063,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.125,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,527.0,533.5,302.5,131.0,131.25,132.125,1.625,-0.161,10.23,0.0,1.335,0.365,0.0,1.514,0.031,-0.002
2132008,1111,1.0,1.0,1.0,1.0,76.843,0.0,50.0,50.0,50.0,1.0,1.0,1358.31,372.365,22.472,13.006,0.0,80.0,65.0,1.4,2025.875,2082.985,2086.052,811.492,65.539,48.236,70.01,62.016,63.12,1.333,2.429,0.264,74.657,59.689,9.762,9.591,17.822,20.412,119.1,74.884,116.319,43.345,59.162,43.225,-10.852,110.0,110.0,71.063,70.625,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.75,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.063,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.125,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,527.0,534.0,302.5,130.875,131.25,132.125,1.413,-0.099,9.023,0.0,1.358,0.372,0.0,1.514,0.031,-0.002
