DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1112,1.0,1.0,1.0,1.0,76.754,0.0,50.0,50.0,50.0,1.0,1.0,1346.6,370.023,22.514,13.035,0.0,80.0,65.0,1.4,2030.5,2064.014,2084.194,798.34,65.219,48.129,70.118,61.906,62.685,1.372,2.426,0.275,74.743,59.796,9.818,9.562,17.719,20.304,119.911,75.948,117.648,43.199,59.057,43.006,-10.852,110.0,110.0,71.063,70.625,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.75,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.0,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.125,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.0,534.0,302.5,131.125,131.25,132.125,1.159,-0.159,7.354,0.0,1.347,0.37,0.0,1.514,0.031,-0.002
2132008,1113,1.0,1.0,1.0,1.0,76.743,0.0,50.0,50.0,50.0,1.0,1.0,1346.6,370.023,22.441,13.107,0.0,80.0,65.0,1.4,2030.5,2059.639,2067.474,802.723,65.219,48.129,70.118,62.126,62.576,1.368,2.454,0.26,74.873,59.914,9.957,9.619,17.809,20.304,117.034,76.586,114.547,42.981,59.162,42.787,-10.852,110.0,110.0,71.063,70.625,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.75,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,69.0,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.125,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.0,526.5,533.5,302.5,131.0,131.375,132.25,1.38,-0.157,8.063,0.0,1.347,0.37,0.0,1.514,0.031,-0.002
2132008,1114,1.0,1.0,1.0,1.0,76.772,0.0,50.0,50.0,50.0,1.0,1.0,1364.164,372.365,22.525,13.049,0.0,80.0,65.0,1.4,2030.5,2072.767,2078.62,807.107,65.113,48.129,70.118,62.016,62.467,1.364,2.451,0.26,74.916,59.888,10.04,9.648,17.835,20.304,116.149,76.48,113.956,42.909,59.162,42.642,-10.852,110.0,110.0,71.063,70.688,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.688,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.938,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.125,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,526.5,534.0,302.5,130.875,131.5,132.125,1.245,-0.214,7.138,0.0,1.364,0.372,0.0,1.514,0.031,-0.002
2132008,1115,1.0,1.0,1.0,1.0,76.735,0.0,50.0,50.0,50.0,1.0,1.0,1357.139,371.194,22.493,12.991,0.0,80.0,65.0,1.4,2030.5,2053.809,2106.495,796.879,65.006,48.236,70.118,61.906,62.467,1.398,2.429,0.268,74.905,59.921,10.04,9.677,17.673,20.412,114.748,75.735,112.332,42.763,59.057,42.569,-10.852,110.0,110.0,71.063,70.688,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.688,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.875,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,68.0,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,526.5,534.0,302.5,131.0,131.75,132.125,1.393,-0.155,7.856,0.0,1.357,0.371,0.0,1.514,0.031,-0.002
2132008,1116,1.0,1.0,1.0,1.0,76.686,0.0,50.0,50.0,50.0,1.0,1.0,1361.823,374.707,22.504,13.035,0.0,80.0,65.0,1.4,2012.875,2081.524,2089.769,804.184,64.899,48.129,70.01,61.797,62.249,1.368,2.443,0.282,75.001,59.944,10.179,9.677,17.608,20.626,119.1,75.096,116.319,42.618,59.162,42.423,-10.852,110.0,110.0,71.063,70.688,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.688,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.875,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.938,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.5,526.5,534.0,302.5,131.125,131.5,132.25,1.422,-0.154,9.036,0.0,1.362,0.375,0.0,1.514,0.031,-0.002
2132008,1117,1.0,1.0,1.0,1.0,76.617,0.0,50.0,50.0,50.0,1.0,1.0,1351.284,372.365,22.525,13.035,0.0,80.0,65.0,1.4,2012.875,2056.724,2074.904,795.418,64.793,48.236,70.01,61.467,62.141,1.394,2.44,0.279,74.977,59.985,10.235,9.763,17.524,20.733,117.182,74.884,114.916,42.545,58.953,42.35,-10.852,110.0,110.0,71.063,70.688,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.75,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.813,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.938,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,527.0,534.0,302.5,130.875,131.375,132.125,1.207,-0.155,7.374,0.0,1.351,0.372,0.0,1.514,0.031,-0.002
2132008,1118,1.0,1.0,1.0,1.0,76.638,0.0,50.0,50.0,50.0,1.0,1.0,1380.558,372.365,22.462,12.991,0.0,80.0,65.0,1.4,2012.875,2071.308,2095.343,805.646,64.899,48.343,69.901,62.016,62.249,1.356,2.458,0.26,75.035,59.98,10.207,9.792,17.634,20.947,116.297,76.267,113.882,42.836,59.162,42.496,-10.852,110.0,110.0,71.063,70.688,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.688,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.813,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.938,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.0,534.0,302.5,130.875,131.625,132.125,1.355,-0.271,7.839,0.0,1.381,0.372,0.0,1.514,0.031,-0.002
2132008,1119,1.0,1.0,1.0,1.0,76.533,0.0,50.0,50.0,50.0,1.0,1.0,1355.968,373.536,22.462,13.049,0.0,80.0,65.0,1.4,2012.875,2049.437,2091.627,791.037,64.686,48.343,69.793,62.016,62.141,1.391,2.465,0.271,75.058,60.057,10.262,9.792,17.66,20.84,114.674,75.841,112.479,43.563,59.057,43.298,-10.852,110.0,110.0,71.063,70.688,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.688,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.813,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.875,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,527.0,534.5,302.25,130.875,131.625,132.25,1.27,-0.223,7.128,0.0,1.356,0.374,0.0,1.514,0.031,-0.002
2132008,1120,1.0,1.0,1.0,1.0,76.613,0.0,50.0,50.0,50.0,1.0,1.0,1351.284,371.194,22.472,13.122,0.0,80.0,65.0,1.4,2012.875,2053.809,2089.769,785.197,64.899,48.45,69.685,62.016,62.358,1.398,2.436,0.26,75.063,60.051,10.29,9.849,17.732,21.162,119.395,75.522,116.393,43.781,58.953,43.59,-10.852,110.0,110.0,71.063,70.625,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.688,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.75,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.813,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.0,534.5,302.5,130.875,131.625,132.125,1.538,-0.165,9.739,0.0,1.351,0.371,0.0,1.514,0.031,-0.002
2132008,1121,1.0,1.0,1.0,1.0,76.59,0.0,50.0,50.0,50.0,1.0,1.0,1360.652,377.049,22.493,13.049,0.0,80.0,65.0,1.4,2029.625,2065.472,2095.343,791.037,64.899,48.45,69.685,61.906,62.358,1.364,2.461,0.268,75.121,60.09,10.207,9.878,17.699,21.376,119.69,74.99,116.762,43.854,59.057,43.662,-10.852,110.0,110.0,71.063,70.625,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.688,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.75,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.813,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,136.0,534.5,302.5,130.875,131.625,132.25,1.473,-0.165,9.507,0.0,1.361,0.377,0.0,1.514,0.031,-0.002
2132008,1122,1.0,1.0,1.0,1.0,76.618,0.0,50.0,50.0,50.0,1.0,1.0,1352.455,373.536,22.452,13.064,0.0,80.0,65.0,1.4,2029.625,2047.98,2082.336,785.197,65.006,48.45,69.468,62.236,62.467,1.394,2.451,0.275,75.108,60.09,10.262,9.878,17.822,21.376,118.583,76.48,116.319,43.854,59.162,43.59,-10.852,110.0,110.0,71.063,70.625,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.688,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.688,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.875,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,124.625,534.5,302.5,131.0,131.625,132.25,1.207,-0.225,7.34,0.0,1.352,0.374,0.0,1.514,0.031,-0.002
2132008,1123,1.0,1.0,1.0,1.0,76.656,0.0,50.0,50.0,50.0,1.0,1.0,1371.19,373.536,22.452,13.064,0.0,80.0,65.0,1.4,2029.625,2075.685,2097.202,808.569,65.113,48.45,69.468,62.346,62.576,1.368,2.451,0.264,75.213,60.087,10.262,9.936,17.971,21.483,117.256,77.119,114.768,43.926,58.953,43.662,-10.852,110.0,110.0,71.063,70.625,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.688,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.688,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.813,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,124.938,534.5,302.25,131.0,131.625,132.25,1.392,-0.23,8.07,0.0,1.371,0.374,0.0,1.514,0.031,-0.002
2132008,1124,1.0,1.0,1.0,1.0,76.671,0.0,50.0,50.0,50.0,1.0,1.0,1357.139,374.707,22.452,13.093,0.0,80.0,65.0,1.4,2029.625,2062.555,2086.052,798.34,65.113,48.45,69.468,62.346,62.685,1.398,2.461,0.286,75.174,60.141,10.318,9.936,17.874,21.59,115.559,76.586,113.439,44.072,58.953,43.735,-10.852,110.0,110.0,71.063,70.563,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.688,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.688,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.875,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,125.5,534.0,302.25,131.125,131.625,132.25,1.221,-0.297,6.88,0.0,1.357,0.375,0.0,1.514,0.031,-0.002
2132008,1125,1.0,1.0,1.0,1.0,76.704,0.0,50.0,50.0,50.0,1.0,1.0,1360.652,373.536,22.431,13.006,0.0,80.0,65.0,1.4,2029.625,2056.724,2093.485,807.107,65.113,48.45,69.576,62.236,62.685,1.402,2.44,0.268,75.174,60.139,10.318,9.964,17.459,21.59,114.969,75.841,112.332,44.144,59.057,43.881,-10.852,110.0,110.0,71.063,70.563,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.688,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.625,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.813,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,126.25,534.5,302.5,131.0,131.75,132.25,1.512,-0.229,8.551,0.0,1.361,0.374,0.0,1.514,0.031,-0.002
2132008,1126,1.0,1.0,1.0,1.0,76.676,0.0,50.0,50.0,50.0,1.0,1.0,1358.31,373.536,22.452,13.093,0.0,80.0,65.0,1.4,2013.0,2056.724,2087.91,783.738,65.006,48.45,69.576,62.016,62.467,1.402,2.454,0.264,75.174,60.139,10.29,9.993,17.103,21.483,118.878,75.096,116.097,44.217,58.848,43.954,-10.852,110.0,110.0,71.063,70.5,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.625,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.625,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.813,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,550.0,534.5,302.5,131.0,131.75,132.25,1.426,-0.235,9.016,0.0,1.358,0.374,0.0,1.514,0.031,-0.002
2132008,1127,1.0,1.0,1.0,1.0,76.673,0.0,50.0,50.0,50.0,1.0,1.0,1189.692,357.143,22.504,13.006,0.0,80.0,65.0,1.4,2029.5,1913.091,2026.62,680.413,65.006,48.45,69.576,61.906,62.358,1.608,2.397,0.297,74.877,60.199,10.318,9.964,16.954,21.376,119.985,75.203,117.057,44.29,59.162,44.027,-10.852,110.0,110.0,71.063,70.563,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.688,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.563,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.813,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,552.5,534.0,302.25,131.125,131.75,132.5,1.471,-0.23,9.511,0.0,1.19,0.357,0.0,1.514,0.031,-0.002
2132008,1128,1.0,1.0,1.0,1.0,76.822,0.0,50.0,50.0,50.0,1.0,1.0,759.951,304.45,22.514,13.049,0.0,80.0,65.0,1.4,2029.5,997.756,1767.531,219.989,65.326,50.484,69.576,65.53,63.011,1.752,1.95,0.282,71.274,57.72,10.401,9.993,16.98,21.59,117.256,78.076,114.916,44.29,59.162,43.954,-10.867,110.0,110.0,71.063,70.563,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.688,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.563,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.813,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,550.0,532.5,302.5,131.0,131.75,132.25,1.345,-0.295,7.611,0.0,0.76,0.304,0.0,1.514,0.031,-0.002
2132008,1129,1.0,1.0,1.0,1.0,77.422,0.0,50.0,50.0,50.0,1.0,1.0,731.848,293.911,22.504,13.093,0.0,80.0,65.0,1.4,2029.5,995.045,1745.413,215.696,66.392,53.375,69.576,70.69,65.187,1.695,1.843,0.257,69.64,55.864,9.984,10.022,16.954,22.019,116.739,85.74,114.916,44.362,59.162,44.027,-10.852,110.0,110.0,71.063,70.563,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.625,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.563,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.813,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,546.5,532.0,302.5,131.0,131.75,132.25,1.323,-0.296,5.927,0.0,0.732,0.294,0.0,1.514,0.031,-0.002
2132008,1130,1.0,1.0,1.0,1.0,78.51,0.0,50.0,50.0,50.0,1.0,1.0,674.471,284.543,22.514,13.049,0.0,80.0,65.0,1.4,2029.5,915.29,1704.91,172.77,67.992,55.195,69.576,74.094,67.907,1.627,1.836,0.249,68.455,54.917,9.595,10.137,17.155,22.341,114.969,86.165,113.513,44.362,59.057,44.1,-10.852,110.0,110.0,71.063,70.563,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.625,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.563,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.75,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,543.5,532.5,302.0,130.875,131.75,132.5,1.138,-0.233,4.739,0.0,0.674,0.285,0.0,1.514,0.031,-0.002
2132008,1131,1.0,1.0,1.0,1.0,79.852,0.0,50.0,50.0,50.0,1.0,1.0,627.633,276.347,22.671,13.006,0.0,80.0,65.0,1.4,2029.5,849.399,1703.07,135.575,69.484,56.587,69.685,76.07,70.627,1.577,1.74,0.238,67.503,54.072,9.317,10.223,17.459,22.662,118.362,86.378,116.467,44.362,59.057,44.1,-10.852,110.0,110.0,71.063,70.563,65.438,65.625,0.0,35.531,72.0,70.0,1000.0,500.0,0.1,198.0,71.438,71.25,0.003,69.75,68.625,65.25,74.625,59.531,46.563,72.0,70.0,1000.0,500.0,0.215,506.25,115.188,100.438,0.71,73.188,68.5,65.188,65.0,0.0,58.875,72.0,70.0,1000.0,500.0,0.491,767.0,78.813,70.688,0.026,71.125,67.75,64.75,65.0,0.0,47.156,72.0,70.0,1000.0,500.0,0.211,501.75,73.0,73.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,540.5,533.0,302.0,130.875,131.625,132.5,1.343,-0.232,6.204,0.0,0.628,0.276,0.0,1.514,0.031,-0.002
2132008,1132,1.0,1.0,1.0,1.0,81.566,0.0,50.0,50.0,50.0,1.0,1.0,608.897,268.15,22.922,13.049,0.0,80.0,65.0,1.4,2029.5,818.579,1651.614,116.978,71.191,57.765,69.901,76.949,72.803,1.535,1.726,0.238,66.736,53.413,9.039,10.195,17.582,23.091,119.247,85.74,117.87,44.362,58.953,44.1,-10.852,110.0,110.0,71.063,70.563,70.313,68.75,0.0,34.813,72.0,70.0,1000.0,500.0,0.102,199.125,71.375,71.0,0.003,0.0,68.625,0.0,0.0,0.0,0.0,72.0,70.0,0.0,0.0,0.0,0.0,0.0,0.0,0.442,0.0,68.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.688,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,538.5,533.0,302.25,130.875,131.75,132.5,0.942,-0.234,4.557,0.0,0.609,0.268,0.0,0.0,0.0,0.0
2132008,1133,1.0,1.0,1.0,1.0,83.29,0.0,50.0,50.0,50.0,1.0,1.0,586.649,265.808,23.13,13.122,0.0,80.0,65.0,1.4,2029.5,801.189,1631.428,99.812,72.363,58.729,70.01,77.498,74.327,1.509,1.587,0.235,66.318,53.173,8.817,10.223,17.446,23.52,117.698,85.74,116.54,44.435,58.848,44.173,-10.852,110.0,110.0,71.188,70.563,71.313,69.625,0.0,35.25,72.0,70.0,1000.0,500.0,0.1,197.125,71.375,71.0,0.003,70.125,68.625,66.438,84.313,47.063,16.609,72.0,70.0,1000.0,500.0,0.0,21.766,114.375,107.0,0.477,72.688,68.438,67.875,66.313,0.0,14.633,72.0,70.0,1000.0,500.0,0.001,35.438,76.375,70.875,0.026,70.688,67.688,70.625,69.313,0.0,44.313,72.0,70.0,1000.0,500.0,0.214,505.0,71.625,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,536.5,533.5,302.0,130.875,131.625,132.25,0.838,-0.239,3.869,0.0,0.587,0.266,0.0,0.509,0.021,-0.002
2132008,1134,1.0,1.0,1.0,1.0,84.991,0.0,50.0,50.0,50.0,1.0,1.0,574.94,257.611,22.911,13.006,0.0,80.0,65.0,1.4,752.328,753.148,1629.594,85.506,73.43,59.585,70.118,77.717,75.523,1.524,1.562,0.22,65.637,52.669,8.622,10.281,17.472,23.948,117.182,86.272,117.205,44.435,58.848,44.173,-10.852,110.0,110.0,71.188,70.5,72.063,70.438,0.0,35.625,72.0,70.0,1000.0,500.0,0.098,196.0,71.438,71.0,0.003,70.125,68.625,66.625,85.313,47.031,16.328,72.0,70.0,1000.0,500.0,0.0,16.891,114.375,107.688,0.474,72.688,68.438,68.063,66.75,0.0,18.641,72.0,70.0,1000.0,500.0,0.001,65.188,76.375,70.875,0.026,70.813,67.688,71.438,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.198,469.75,71.625,72.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,537.5,533.0,301.75,130.875,131.625,132.5,-0.017,-0.236,-0.076,0.0,0.575,0.258,0.0,0.458,0.021,-0.002
2132008,1135,1.0,1.0,1.0,1.0,86.943,0.0,50.0,50.0,50.0,1.0,1.0,659.249,265.808,23.005,13.006,0.0,80.0,65.0,1.4,604.328,1050.737,1649.778,231.439,73.963,60.87,70.335,75.741,76.067,1.391,1.676,0.198,65.555,52.322,8.594,10.281,17.369,28.021,115.854,86.272,115.95,44.435,58.953,44.173,-10.852,110.0,110.0,71.375,70.5,72.688,71.125,0.0,36.219,72.0,70.0,1000.0,500.0,0.095,195.25,71.375,71.0,0.003,70.125,68.625,67.0,85.688,51.688,61.719,72.0,70.0,1000.0,500.0,0.014,283.25,114.5,107.875,0.477,72.875,68.375,68.688,66.938,0.0,16.578,72.0,70.0,1000.0,500.0,0.004,71.125,76.25,70.875,0.026,71.0,67.625,71.938,70.688,0.0,46.188,72.0,70.0,1000.0,500.0,0.173,545.5,71.625,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,139.625,533.5,301.75,147.25,131.625,178.375,-0.075,-0.235,-0.319,0.0,0.659,0.266,0.0,0.457,0.02,-0.001
2132008,1136,1.0,1.0,1.0,1.0,88.563,0.0,50.0,50.0,50.0,1.0,1.0,845.431,283.372,23.026,13.078,0.0,80.0,65.0,1.4,1306.063,1552.149,1758.313,505.516,73.963,58.193,70.443,69.592,74.871,1.158,1.846,0.209,66.527,53.19,8.427,10.281,17.382,26.521,115.559,86.059,115.654,44.508,58.953,44.173,-10.867,110.0,110.0,71.375,70.5,72.5,71.438,0.0,36.719,72.0,70.0,1000.0,500.0,0.096,193.75,71.375,71.0,0.003,69.875,68.625,68.438,81.313,51.719,44.219,72.0,70.0,1000.0,500.0,0.166,446.0,114.688,102.125,0.581,72.688,68.313,69.313,67.313,0.0,62.125,72.0,70.0,1000.0,500.0,0.069,336.0,76.25,70.875,0.026,71.25,67.563,71.813,71.125,0.0,48.313,72.0,70.0,1000.0,500.0,0.223,515.5,71.625,72.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,136.875,139.875,168.875,301.5,147.125,131.5,178.375,-0.074,-0.303,-0.316,0.0,0.845,0.283,0.0,1.055,0.02,-0.001
2132008,1137,1.0,1.0,1.0,1.0,88.844,0.0,50.0,50.0,50.0,1.0,1.0,991.8,299.766,23.036,13.02,0.0,80.0,65.0,1.4,1671.375,1769.38,1852.461,638.371,71.404,54.66,70.552,61.906,69.975,1.223,1.971,0.216,68.211,54.493,9.095,10.281,17.459,24.806,116.076,86.272,115.433,44.508,58.848,44.173,-10.852,110.0,110.0,71.563,70.438,71.0,70.938,0.0,37.094,72.0,70.0,1000.0,500.0,0.097,194.75,71.375,71.0,0.003,69.875,68.625,68.438,78.875,51.75,43.969,72.0,70.0,1000.0,500.0,0.183,468.25,114.688,100.688,0.603,72.875,68.25,69.25,68.063,0.0,43.625,72.0,70.0,1000.0,500.0,0.212,506.75,76.188,70.875,0.026,71.375,67.563,69.75,70.313,0.0,47.594,72.0,70.0,1000.0,500.0,0.222,516.0,71.5,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.497,-0.304,2.141,0.0,0.992,0.3,0.0,1.22,0.02,-0.002
2132008,1138,1.0,1.0,1.0,1.0,87.924,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,303.279,23.036,13.035,0.0,80.0,65.0,1.4,1706.375,1782.258,1867.254,654.308,67.459,52.626,70.552,56.636,64.099,1.265,2.024,0.224,68.885,54.88,9.929,10.195,17.537,23.734,119.69,86.272,119.79,44.435,58.848,44.246,-10.852,110.0,110.0,71.563,70.438,68.875,69.75,0.0,37.031,72.0,70.0,1000.0,500.0,0.099,197.25,71.375,71.25,0.003,70.25,68.563,67.438,77.5,39.313,44.406,72.0,70.0,1000.0,500.0,0.191,478.75,114.688,100.125,0.511,72.875,68.25,67.75,67.75,0.0,44.656,72.0,70.0,1000.0,500.0,0.229,525.0,76.188,70.75,0.026,71.5,67.563,67.0,68.875,0.0,47.875,72.0,70.0,1000.0,500.0,0.215,506.0,71.5,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.375,-0.297,-0.296,-0.074,69.625,-0.146,-0.222,-0.072,-0.069,-0.171,-0.333,0.0,1.006,0.303,0.0,1.076,0.021,-0.002
2132008,1139,1.0,1.0,1.0,1.0,86.737,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,307.963,23.026,13.078,0.0,80.0,65.0,1.4,1719.375,1792.281,1883.902,658.656,64.366,51.555,70.552,53.562,59.203,1.28,2.074,0.209,69.393,55.394,11.097,10.223,17.459,23.091,117.477,86.165,117.648,44.508,58.953,44.246,-10.852,110.0,110.0,71.375,70.438,66.688,68.438,0.0,36.656,72.0,70.0,1000.0,500.0,0.103,200.875,71.375,71.0,0.003,70.75,68.563,66.25,75.75,26.0,44.938,72.0,70.0,1000.0,500.0,0.195,484.0,114.375,98.313,0.352,72.625,68.188,65.688,66.875,0.0,44.719,72.0,70.0,1000.0,500.0,0.234,530.0,75.938,70.875,0.026,71.25,67.563,64.75,66.75,0.0,47.344,72.0,70.0,1000.0,500.0,0.215,507.75,71.5,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.5,-0.297,-0.148,-0.074,304.5,-0.072,-0.296,-0.072,-0.126,-0.237,-0.569,0.0,1.023,0.308,0.0,0.817,0.019,-0.002
2132008,1140,1.0,1.0,1.0,1.0,85.209,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,314.988,22.974,13.006,0.0,80.0,65.0,1.4,1741.375,1816.652,1893.155,670.257,61.701,50.806,70.443,51.915,55.83,1.288,2.099,0.231,69.923,55.787,12.042,10.223,17.407,22.769,117.772,86.272,117.87,44.508,58.953,44.246,-10.852,110.0,110.0,71.375,70.375,64.75,66.813,0.0,36.406,72.0,70.0,1000.0,500.0,0.104,201.875,71.375,71.0,0.003,70.875,68.563,65.25,73.313,21.953,44.938,72.0,70.0,1000.0,500.0,0.199,491.75,113.438,95.5,0.146,72.625,68.25,64.313,65.438,0.0,43.438,72.0,70.0,1000.0,500.0,0.251,549.0,75.938,70.875,0.026,71.125,67.563,62.875,65.25,0.0,46.563,72.0,70.0,1000.0,500.0,0.217,510.25,71.5,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.0,-0.297,-0.222,-0.074,303.75,-0.146,-0.222,-0.146,-0.071,-0.236,-0.325,0.0,1.059,0.315,0.0,0.379,0.019,-0.002
2132008,1141,1.0,1.0,1.0,1.0,83.596,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,314.988,23.141,13.006,0.0,80.0,65.0,1.4,1754.5,1783.689,1893.155,660.106,59.781,50.377,70.226,50.817,53.436,1.333,2.109,0.246,70.141,56.096,12.904,10.252,17.511,22.234,116.592,86.378,116.614,44.508,58.953,44.173,-10.852,110.0,110.0,71.375,70.313,63.406,65.438,0.0,35.844,72.0,70.0,1000.0,500.0,0.106,204.375,71.438,71.0,0.003,70.875,68.563,64.125,70.938,21.672,44.594,72.0,70.0,1000.0,500.0,0.206,495.5,112.938,92.0,0.106,72.5,68.25,62.781,64.25,0.0,44.5,72.0,70.0,1000.0,500.0,0.244,541.5,75.938,70.875,0.026,70.813,67.563,61.344,63.625,0.0,46.469,72.0,70.0,1000.0,500.0,0.213,506.0,71.438,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.75,-0.297,-0.222,-0.074,303.0,-0.072,-0.222,-0.072,-0.017,-0.302,-0.074,0.0,1.054,0.315,0.0,0.321,0.019,-0.002
2132008,1142,1.0,1.0,1.0,1.0,81.927,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,314.988,23.099,13.049,0.0,80.0,65.0,1.4,1745.25,1803.745,1907.964,671.707,58.395,50.163,70.01,50.268,52.022,1.353,2.145,0.246,70.276,56.179,13.599,10.281,17.621,22.126,116.149,86.804,115.581,44.58,58.848,44.246,-10.852,110.0,110.0,71.375,70.313,61.813,64.125,0.0,35.375,72.0,70.0,1000.0,500.0,0.107,204.875,71.375,71.0,0.003,70.563,68.563,63.188,68.875,30.938,43.875,72.0,70.0,1000.0,500.0,0.211,503.25,112.563,87.688,0.135,72.0,68.188,61.781,62.969,0.0,44.344,72.0,70.0,1000.0,500.0,0.244,540.5,75.813,70.875,0.026,70.5,67.563,60.156,62.375,0.0,47.188,72.0,70.0,1000.0,500.0,0.208,499.25,71.438,71.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.5,-0.297,-0.222,-0.074,302.25,-0.072,-0.296,-0.072,0.447,-0.305,1.896,0.0,1.076,0.315,0.0,0.486,0.019,-0.002
2132008,1143,1.0,1.0,1.0,1.0,80.442,0.0,50.0,50.0,50.0,1.0,1.0,1078.451,316.159,23.109,13.093,0.0,80.0,65.0,1.4,1741.125,1786.553,1911.667,676.06,57.862,49.949,69.685,52.464,52.348,1.36,2.106,0.242,70.36,56.272,13.932,10.367,17.634,22.341,115.412,56.365,113.291,44.508,58.953,44.246,-10.852,110.0,110.0,71.375,70.313,61.188,63.188,0.0,35.406,72.0,70.0,1000.0,500.0,0.106,201.875,71.438,71.0,0.003,70.25,68.563,62.563,68.063,41.219,44.531,72.0,70.0,1000.0,500.0,0.206,501.25,112.625,82.938,0.251,71.813,68.25,61.188,62.094,0.0,43.5,72.0,70.0,1000.0,500.0,0.242,538.5,75.875,70.875,0.026,70.125,67.563,59.656,61.406,0.0,46.875,72.0,70.0,1000.0,500.0,0.209,500.75,71.438,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340.75,-0.297,-0.222,-0.074,302.5,-0.072,-0.222,-0.072,0.83,-0.237,7.085,0.0,1.078,0.316,0.0,1.078,0.019,-0.001
2132008,1144,1.0,1.0,1.0,1.0,79.716,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,314.988,22.911,13.064,0.0,80.0,65.0,1.4,1721.375,1745.085,1906.113,652.858,58.928,49.842,69.36,56.636,54.416,1.383,2.127,0.235,70.499,56.353,13.543,10.453,17.66,22.341,114.969,69.349,112.701,44.508,58.953,44.246,-10.852,110.0,110.0,71.313,70.375,61.281,62.938,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,196.875,71.375,71.0,0.003,70.125,68.563,62.469,68.875,50.563,45.219,72.0,70.0,1000.0,500.0,0.205,494.75,113.25,85.375,0.392,71.313,68.25,61.406,61.875,0.0,42.563,72.0,70.0,1000.0,500.0,0.229,526.5,75.875,70.875,0.026,69.813,67.625,60.344,61.344,2.629,46.719,72.0,70.0,1000.0,500.0,0.21,502.0,71.438,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.5,-0.297,-0.222,-0.148,302.25,-0.072,-0.37,-0.072,1.139,-0.237,7.512,0.0,1.061,0.315,0.0,1.58,0.019,-0.001
2132008,1145,1.0,1.0,1.0,1.0,79.368,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,319.672,22.963,13.035,0.0,80.0,65.0,1.4,1723.125,1750.798,1906.113,654.308,60.314,49.735,69.143,58.942,56.809,1.372,2.166,0.238,70.587,56.398,12.904,10.511,17.686,22.341,119.395,72.649,117.353,44.508,59.057,44.319,-10.852,110.0,110.0,71.313,70.438,61.906,62.938,0.0,35.281,72.0,70.0,1000.0,500.0,0.106,204.375,71.375,71.0,0.003,69.875,68.563,62.844,70.125,54.375,44.75,72.0,70.0,1000.0,500.0,0.208,498.75,113.563,92.625,0.5,71.188,68.188,62.063,62.094,0.0,41.625,72.0,70.0,1000.0,500.0,0.22,516.0,75.813,71.0,0.026,69.75,67.625,61.344,61.781,13.109,46.469,72.0,70.0,1000.0,500.0,0.211,503.0,71.438,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.5,-0.297,-0.296,-0.074,302.0,-0.072,-0.296,-0.072,1.003,-0.169,6.769,0.0,1.073,0.32,0.0,1.514,0.018,-0.001
2132008,1146,1.0,1.0,1.0,1.0,79.219,0.0,50.0,50.0,50.0,1.0,1.0,1077.28,319.672,22.89,13.064,0.0,80.0,65.0,1.4,1716.5,1757.942,1902.41,652.858,61.594,49.628,68.926,60.04,58.659,1.387,2.127,0.242,70.638,56.534,12.348,10.568,17.699,22.341,120.206,73.181,118.017,44.58,58.953,44.319,-10.852,110.0,110.0,71.188,70.438,62.5,63.094,0.0,36.0,72.0,70.0,1000.0,500.0,0.101,198.0,71.375,71.0,0.003,69.875,68.563,63.031,71.188,54.406,44.156,72.0,70.0,1000.0,500.0,0.212,505.75,113.875,95.313,0.614,71.063,68.125,62.625,62.406,0.0,40.531,72.0,70.0,1000.0,500.0,0.224,518.0,75.875,70.875,0.026,69.5,67.5,62.0,62.125,16.891,46.188,72.0,70.0,1000.0,500.0,0.211,503.5,71.438,71.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.5,-0.297,-0.222,-0.148,302.0,-0.072,-0.222,-0.072,1.066,-0.237,7.232,0.0,1.077,0.32,0.0,1.648,0.019,-0.001
2132008,1147,1.0,1.0,1.0,1.0,79.062,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,319.672,22.869,13.107,0.0,80.0,65.0,1.4,1707.5,1720.831,1898.708,629.683,62.554,49.628,68.709,60.808,59.856,1.387,2.106,0.253,70.67,56.546,11.986,10.597,17.66,22.234,117.698,73.926,115.95,44.58,59.162,44.319,-10.852,110.0,110.0,71.188,70.438,63.0,63.531,0.0,36.125,72.0,70.0,1000.0,500.0,0.101,198.25,71.375,71.0,0.003,70.0,68.563,63.5,71.938,50.688,45.313,72.0,70.0,1000.0,500.0,0.206,495.0,113.938,97.438,0.635,71.063,68.125,63.219,62.688,0.0,41.469,72.0,70.0,1000.0,500.0,0.209,500.5,75.813,70.875,0.026,69.313,67.563,62.594,62.594,22.813,45.844,72.0,70.0,1000.0,500.0,0.212,503.5,73.75,71.75,0.078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.0,-0.223,-0.296,-0.074,301.5,-0.072,-0.296,-0.072,0.913,-0.235,5.774,0.0,1.054,0.32,0.0,1.515,0.019,0.023
2132008,1148,1.0,1.0,1.0,1.0,78.956,0.0,50.0,50.0,50.0,1.0,1.0,1077.28,323.185,22.838,13.049,0.0,80.0,65.0,1.4,1699.0,1752.227,1915.37,657.207,63.087,49.628,68.709,61.248,60.726,1.379,2.152,0.238,70.844,56.615,11.792,10.626,17.66,22.234,117.256,75.096,115.507,44.58,58.848,44.319,-10.852,110.0,110.0,71.313,70.375,63.5,63.719,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,200.5,71.375,71.0,0.003,70.0,68.5,63.563,72.438,46.0,44.25,72.0,70.0,1000.0,500.0,0.213,503.25,114.063,98.0,0.636,71.063,68.188,63.594,62.969,0.0,40.375,72.0,70.0,1000.0,500.0,0.215,510.0,75.813,70.875,0.026,69.25,67.563,63.063,63.063,25.781,45.906,72.0,70.0,1000.0,500.0,0.21,502.5,77.313,69.188,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340.5,-0.223,-0.296,-0.074,301.75,-0.072,-0.296,-0.072,0.947,-0.239,5.77,0.0,1.077,0.323,0.0,1.477,0.019,0.109
2132008,1149,1.0,1.0,1.0,1.0,78.88,0.0,50.0,50.0,50.0,1.0,1.0,1064.4,320.843,22.796,13.049,0.0,80.0,65.0,1.4,1709.875,1732.24,1889.454,632.579,63.62,49.414,68.384,61.138,61.27,1.406,2.127,0.238,70.764,56.612,11.569,10.655,17.595,22.341,115.559,74.99,113.882,44.508,58.848,44.246,-10.852,110.0,110.0,71.188,70.375,63.813,63.906,0.0,35.5,72.0,70.0,1000.0,500.0,0.104,201.25,71.438,71.0,0.003,70.125,68.563,63.781,72.813,45.969,45.219,72.0,70.0,1000.0,500.0,0.206,497.0,114.188,98.125,0.627,70.875,68.125,63.813,63.281,0.0,41.375,72.0,70.0,1000.0,500.0,0.208,499.75,75.625,70.875,0.026,69.313,67.563,63.469,63.563,23.281,45.063,72.0,70.0,1000.0,500.0,0.214,507.0,79.813,65.313,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.25,-0.297,-0.222,-0.074,301.75,-0.146,-0.296,-0.072,0.942,-0.238,5.525,0.0,1.064,0.321,0.0,1.456,0.018,0.195
2132008,1150,1.0,1.0,1.0,1.0,78.743,0.0,50.0,50.0,50.0,1.0,1.0,1049.177,322.014,22.786,13.049,0.0,80.0,65.0,1.4,1697.0,1722.256,1887.603,629.683,63.833,49.521,68.601,61.357,61.488,1.406,2.102,0.246,70.77,56.618,11.458,10.626,17.66,22.341,114.822,74.351,113.218,44.653,59.057,44.319,-10.852,110.0,110.0,71.188,70.438,63.969,64.188,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,198.25,71.375,71.0,0.003,70.125,68.563,63.844,72.938,41.25,45.281,72.0,70.0,1000.0,500.0,0.207,497.75,114.5,98.313,0.505,71.063,68.125,63.969,63.594,0.0,41.094,72.0,70.0,1000.0,500.0,0.21,501.75,75.625,70.875,0.026,69.25,67.563,63.656,64.063,26.266,46.5,72.0,70.0,1000.0,500.0,0.204,493.25,83.688,64.938,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.0,-0.297,-0.296,-0.074,301.5,-0.146,-0.296,-0.072,0.903,-0.303,5.284,0.0,1.049,0.322,0.0,1.182,0.018,0.372
2132008,1151,1.0,1.0,1.0,1.0,78.643,0.0,50.0,50.0,50.0,1.0,1.0,1067.912,324.356,22.807,13.049,0.0,80.0,65.0,1.4,1703.75,1727.96,1895.006,632.579,63.94,49.521,68.709,61.357,61.597,1.417,2.127,0.253,70.855,56.711,11.458,10.655,17.563,22.341,118.805,74.032,116.54,44.58,58.953,44.392,-10.852,110.0,110.0,71.188,70.5,63.969,64.188,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,198.25,71.375,71.0,0.003,70.125,68.563,63.844,72.938,41.25,45.281,72.0,70.0,1000.0,500.0,0.207,497.75,114.5,98.313,0.505,71.063,68.25,63.969,63.594,0.0,41.094,72.0,70.0,1000.0,500.0,0.21,501.75,75.625,70.875,0.026,69.25,67.563,63.656,64.063,26.266,46.5,72.0,70.0,1000.0,500.0,0.204,493.25,83.688,64.938,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.5,-0.297,-0.222,-0.148,301.5,-0.146,-0.222,-0.146,1.154,-0.171,7.459,0.0,1.068,0.324,0.0,1.182,0.018,0.372
2132008,1152,1.0,1.0,1.0,1.0,78.392,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,320.843,22.754,13.035,0.0,80.0,65.0,1.4,1696.25,1722.256,1893.155,625.341,63.833,49.521,68.709,61.248,61.379,1.413,2.141,0.242,70.827,56.662,11.402,10.683,17.524,22.126,119.542,73.5,117.353,44.508,58.848,44.319,-10.852,110.0,110.0,71.188,70.563,63.969,64.188,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,198.25,71.375,71.0,0.003,70.125,68.563,63.844,72.938,41.25,45.281,72.0,70.0,1000.0,500.0,0.207,497.75,114.5,98.313,0.505,71.063,68.563,63.969,63.594,0.0,41.094,72.0,70.0,1000.0,500.0,0.21,501.75,75.625,70.875,0.026,69.25,67.625,63.656,64.063,26.266,46.5,72.0,70.0,1000.0,500.0,0.204,493.25,83.688,64.938,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.75,-0.297,-0.222,-0.074,301.5,-0.072,-0.296,-0.072,1.082,-0.172,7.19,0.0,1.066,0.321,0.0,1.182,0.018,0.372
2132008,1153,1.0,1.0,1.0,1.0,78.349,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,319.672,22.702,13.078,0.0,80.0,65.0,1.4,1696.25,1732.24,1902.41,649.96,64.153,49.307,68.493,61.248,61.705,1.383,2.106,0.253,70.944,56.715,11.375,10.655,17.744,22.341,118.952,74.245,117.353,44.58,58.848,44.392,-10.852,110.0,110.0,71.188,70.563,63.969,64.188,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,198.25,71.375,71.0,0.003,70.125,68.5,63.844,72.938,41.25,45.281,72.0,70.0,1000.0,500.0,0.207,497.75,114.5,98.313,0.505,71.063,68.875,63.969,63.594,0.0,41.094,72.0,70.0,1000.0,500.0,0.21,501.75,75.625,70.875,0.026,69.25,67.563,63.656,64.063,26.266,46.5,72.0,70.0,1000.0,500.0,0.204,493.25,83.688,64.938,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.25,-0.297,-0.222,-0.074,301.5,-0.146,-0.296,-0.146,0.812,-0.172,5.241,0.0,1.063,0.32,0.0,1.182,0.018,0.372
2132008,1154,1.0,1.0,1.0,1.0,78.266,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,318.501,22.692,13.107,0.0,80.0,65.0,1.4,1696.25,1710.855,1893.155,628.235,64.366,49.521,68.818,61.797,61.814,1.394,2.12,0.246,70.902,56.735,11.347,10.683,17.894,22.341,117.698,75.309,115.728,44.653,58.953,44.319,-10.852,110.0,110.0,71.188,70.625,63.969,64.188,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,198.25,71.375,71.0,0.003,70.125,68.5,63.844,72.938,41.25,45.281,72.0,70.0,1000.0,500.0,0.207,497.75,114.5,98.313,0.505,71.063,69.125,63.969,63.594,0.0,41.094,72.0,70.0,1000.0,500.0,0.21,501.75,75.625,70.875,0.026,69.25,67.563,63.656,64.063,26.266,46.5,72.0,70.0,1000.0,500.0,0.204,493.25,83.688,64.938,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.0,-0.223,-0.296,-0.074,301.25,-0.072,-0.296,-0.072,1.055,-0.306,6.457,0.0,1.057,0.319,0.0,1.182,0.018,0.372
2132008,1155,1.0,1.0,1.0,1.0,78.147,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,322.014,22.702,13.049,0.0,80.0,65.0,1.4,1696.25,1752.227,1902.41,649.96,64.473,49.521,68.818,61.906,62.032,1.383,2.127,0.253,71.013,56.832,11.291,10.683,17.971,22.341,116.444,75.841,114.768,44.58,58.953,44.392,-10.852,110.0,110.0,71.188,70.688,63.969,64.188,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,198.25,71.375,71.0,0.003,70.125,68.5,63.844,72.938,41.25,45.281,72.0,70.0,1000.0,500.0,0.207,497.75,114.5,98.313,0.505,71.063,69.313,63.969,63.594,0.0,41.094,72.0,70.0,1000.0,500.0,0.21,501.75,75.625,70.875,0.026,69.25,67.563,63.656,64.063,26.266,46.5,72.0,70.0,1000.0,500.0,0.204,493.25,83.688,64.938,0.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.75,-0.297,-0.296,-0.074,301.25,-0.072,-0.296,-0.146,0.937,-0.171,5.498,0.0,1.059,0.322,0.0,1.182,0.018,0.372
2132008,1156,1.0,1.0,1.0,1.0,78.191,0.0,50.0,50.0,50.0,1.0,1.0,1077.28,323.185,22.692,13.078,0.0,80.0,65.0,1.4,1691.25,1746.513,1913.519,632.579,64.58,49.521,68.818,61.906,62.141,1.398,2.149,0.246,70.969,56.778,11.291,10.683,18.185,22.341,115.559,74.99,113.808,44.653,59.057,44.392,-10.852,110.0,110.0,71.063,70.625,64.75,64.938,0.0,36.344,72.0,70.0,1000.0,500.0,0.101,198.125,71.375,71.0,0.003,70.313,68.438,64.438,71.75,37.656,43.938,72.0,70.0,1000.0,500.0,0.213,507.5,114.063,93.438,0.351,71.313,69.438,64.75,64.313,0.0,41.313,72.0,70.0,1000.0,500.0,0.208,500.25,75.375,71.0,0.026,69.313,67.563,64.25,66.125,24.922,46.375,72.0,70.0,1000.0,500.0,0.203,494.75,91.313,71.375,0.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.75,-0.297,-0.296,-0.148,301.5,-0.146,-0.222,-0.146,0.979,-0.237,5.743,0.0,1.077,0.323,0.0,1.047,0.017,0.392
2132008,1157,1.0,1.0,1.0,1.0,78.116,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,323.185,22.66,13.093,0.0,80.0,65.0,1.4,1691.25,1737.948,1896.857,634.026,64.58,49.521,68.818,61.797,62.249,1.394,2.141,0.242,70.997,56.831,11.236,10.683,18.431,22.341,115.117,74.671,112.996,44.653,58.743,44.392,-10.852,110.0,110.0,71.063,70.688,64.875,65.0,0.0,35.094,72.0,70.0,1000.0,500.0,0.107,206.25,71.375,71.0,0.003,70.25,68.438,64.75,71.625,40.531,45.188,72.0,70.0,1000.0,500.0,0.208,497.0,114.063,92.813,0.35,71.313,69.438,64.875,64.375,0.0,41.531,72.0,70.0,1000.0,500.0,0.209,498.75,75.25,71.0,0.026,69.625,67.563,64.25,66.188,15.742,45.188,72.0,70.0,1000.0,500.0,0.203,504.0,89.563,71.938,0.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340.0,-0.297,159.5,-0.074,301.25,150.0,-0.296,-0.072,1.188,-0.243,6.948,0.0,1.074,0.323,0.0,1.075,0.016,0.293
2132008,1158,1.0,1.0,1.0,1.0,78.04,0.0,50.0,50.0,50.0,1.0,1.0,693.206,298.595,22.681,13.064,0.0,80.0,65.0,1.4,1702.875,1123.057,1730.678,235.733,64.58,49.628,68.926,62.016,62.141,1.741,1.811,0.275,69.942,56.552,11.319,10.712,18.418,22.341,119.395,74.351,117.279,44.653,58.953,44.392,-10.852,110.0,110.0,71.188,70.688,64.875,65.0,0.0,33.781,72.0,70.0,1000.0,500.0,0.095,203.625,71.375,71.0,0.003,70.313,68.375,64.75,71.813,37.469,1.114,72.0,70.0,1000.0,500.0,0.152,336.75,114.188,92.813,0.365,71.188,69.375,64.875,64.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.138,314.5,75.375,71.0,0.026,69.5,67.625,64.313,66.375,19.531,4.523,72.0,70.0,1000.0,500.0,0.121,301.25,88.75,72.0,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,547.5,527.0,301.5,146.75,366.0,181.375,1.065,-0.238,6.929,0.0,0.693,0.299,0.0,1.128,0.017,0.234
2132008,1159,1.0,1.0,1.0,1.0,78.017,0.0,50.0,50.0,50.0,1.0,1.0,633.487,268.15,22.713,13.137,0.0,80.0,65.0,1.4,756.0,669.479,1624.092,75.491,64.686,52.412,68.926,66.628,62.358,1.551,1.736,0.231,67.529,53.813,11.597,10.712,18.606,30.7,119.763,76.906,117.944,44.58,58.953,44.465,-10.852,110.0,110.0,71.188,70.75,65.0,65.125,0.0,35.25,72.0,70.0,1000.0,500.0,0.096,192.125,71.375,71.0,0.003,70.438,68.313,64.875,73.125,33.563,93.625,72.0,70.0,1000.0,500.0,0.017,171.5,114.188,96.125,0.352,71.375,69.25,65.0,64.688,0.0,84.563,72.0,70.0,1000.0,500.0,0.01,121.5,75.375,70.875,0.026,69.5,67.563,64.438,66.688,19.656,88.125,72.0,70.0,1000.0,500.0,0.039,242.25,88.5,71.563,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,547.5,553.0,540.5,301.25,133.5,219.0,136.125,0.964,-0.105,5.964,0.0,0.633,0.268,0.0,0.919,0.017,0.237
2132008,1200,1.0,1.0,1.0,1.0,78.712,0.0,50.0,50.0,50.0,1.0,1.0,1165.102,320.843,22.608,13.078,0.0,80.0,65.0,1.4,1431.625,1998.527,1930.188,791.037,66.179,53.375,69.034,68.384,64.426,1.173,2.141,0.231,70.409,55.968,10.791,10.77,18.49,30.165,117.551,88.081,116.171,44.58,58.953,44.392,-10.852,110.0,110.0,71.188,70.75,65.875,65.563,0.0,36.563,72.0,70.0,1000.0,500.0,0.09,189.625,71.25,71.0,0.003,70.25,68.313,65.25,73.125,40.219,49.625,72.0,70.0,1000.0,500.0,0.266,567.0,114.375,97.938,0.344,71.375,69.125,65.688,65.0,0.0,42.656,72.0,70.0,1000.0,500.0,0.232,531.5,75.25,70.875,0.026,69.75,67.563,65.625,67.0,11.438,50.594,72.0,70.0,1000.0,500.0,0.253,553.0,88.063,71.438,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,551.5,553.0,546.5,301.25,133.0,133.75,135.625,1.059,-0.171,4.507,0.0,1.165,0.321,0.0,0.818,0.017,0.184
2132008,1201,1.0,1.0,1.0,1.0,79.199,0.0,50.0,50.0,50.0,1.0,1.0,1104.212,322.014,22.66,13.093,0.0,80.0,65.0,1.4,1822.625,1864.075,1922.778,718.182,66.712,51.127,68.818,65.31,65.078,1.284,2.131,0.238,70.515,56.372,10.735,10.741,18.302,26.521,116.961,77.331,115.285,44.653,58.953,44.465,-10.852,110.0,110.0,71.188,70.75,66.188,66.0,0.0,35.438,72.0,70.0,1000.0,500.0,0.102,199.25,71.375,71.0,0.003,70.25,68.25,65.625,72.438,40.125,48.281,72.0,70.0,1000.0,500.0,0.255,549.5,114.375,93.938,0.346,71.063,69.063,66.25,65.563,0.0,42.594,72.0,70.0,1000.0,500.0,0.226,521.0,75.188,71.0,0.026,69.813,67.563,65.938,66.75,9.539,48.5,72.0,70.0,1000.0,500.0,0.247,543.5,87.438,71.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,551.5,552.0,547.0,301.25,133.0,133.5,135.375,0.958,-0.172,5.487,0.0,1.104,0.322,0.0,1.022,0.016,0.062
2132008,1202,1.0,1.0,1.0,1.0,79.374,0.0,50.0,50.0,50.0,1.0,1.0,1096.015,323.185,22.629,13.078,0.0,80.0,65.0,1.4,1792.375,1815.218,1915.37,680.413,66.392,50.27,68.818,63.553,64.426,1.322,2.152,0.246,70.918,56.72,10.846,10.741,18.166,24.591,115.781,75.416,114.03,44.653,59.057,44.465,-10.852,110.0,110.0,71.313,70.75,66.188,66.125,0.0,35.406,72.0,70.0,1000.0,500.0,0.103,198.5,71.375,71.0,0.003,70.313,68.25,65.625,72.125,33.281,47.281,72.0,70.0,1000.0,500.0,0.242,536.0,114.188,93.125,0.338,71.313,68.938,66.188,65.625,0.0,42.375,72.0,70.0,1000.0,500.0,0.221,514.5,75.188,71.0,0.026,69.813,67.5,65.813,66.5,11.563,47.656,72.0,70.0,1000.0,500.0,0.236,532.0,86.813,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,551.0,550.0,547.0,301.0,132.625,133.5,135.25,0.982,-0.171,5.727,0.0,1.096,0.323,0.0,1.029,0.016,0.061
