DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1203,1.0,1.0,1.0,1.0,79.391,0.0,50.0,50.0,50.0,1.0,1.0,1084.306,325.527,22.66,13.064,0.0,80.0,65.0,1.4,1762.75,1802.312,1920.926,678.962,65.966,50.056,69.034,62.565,63.664,1.333,2.145,0.238,71.096,56.882,11.124,10.799,18.354,23.734,114.748,74.777,112.996,44.653,59.057,44.465,-10.852,110.0,110.0,71.313,70.813,66.0,66.125,0.0,36.313,72.0,70.0,1000.0,500.0,0.097,194.875,71.375,71.0,0.003,70.25,68.188,65.625,71.938,39.969,46.531,72.0,70.0,1000.0,500.0,0.233,526.0,114.375,92.938,0.344,71.313,68.875,66.063,65.563,0.0,41.469,72.0,70.0,1000.0,500.0,0.221,515.0,75.063,70.875,0.026,69.625,67.563,65.563,66.188,11.648,47.625,72.0,70.0,1000.0,500.0,0.225,519.0,86.438,71.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,550.5,547.5,546.0,301.25,132.5,133.5,135.0,0.993,-0.171,5.74,0.0,1.084,0.326,0.0,1.066,0.016,0.059
2132008,1204,1.0,1.0,1.0,1.0,79.332,0.0,50.0,50.0,50.0,1.0,1.0,1090.161,324.356,22.702,13.107,0.0,80.0,65.0,1.4,1743.375,1789.417,1913.519,663.006,65.539,49.842,69.034,62.126,63.011,1.353,2.141,0.257,71.135,56.909,11.291,10.827,18.457,23.305,119.026,74.351,116.836,44.726,58.953,44.465,-10.852,110.0,110.0,71.188,70.875,66.0,66.0,0.0,36.406,72.0,70.0,1000.0,500.0,0.098,196.25,71.375,71.0,0.003,70.25,68.125,65.563,71.938,39.875,45.688,72.0,70.0,1000.0,500.0,0.227,521.5,114.375,92.813,0.347,71.313,68.875,65.938,65.563,0.0,42.25,72.0,70.0,1000.0,500.0,0.211,503.0,75.063,70.875,0.026,69.625,67.625,65.313,65.875,16.453,46.375,72.0,70.0,1000.0,500.0,0.225,520.5,86.063,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,549.5,546.5,545.5,301.25,132.5,133.5,134.75,1.113,-0.24,7.178,0.0,1.09,0.324,0.0,1.082,0.016,0.058
2132008,1205,1.0,1.0,1.0,1.0,79.257,0.0,50.0,50.0,50.0,1.0,1.0,1077.28,325.527,22.619,13.078,0.0,80.0,65.0,1.4,1737.5,1770.81,1915.37,645.613,65.219,49.735,68.926,61.797,62.685,1.379,2.102,0.246,71.208,56.967,11.402,10.856,18.516,23.091,119.1,74.032,116.836,44.653,58.953,44.465,-10.852,110.0,110.0,71.188,70.875,66.0,66.0,0.0,36.406,72.0,70.0,1000.0,500.0,0.098,196.25,71.375,71.0,0.003,70.25,68.125,65.563,71.938,39.875,45.688,72.0,70.0,1000.0,500.0,0.227,521.5,114.375,92.813,0.347,71.313,68.813,65.938,65.563,0.0,42.25,72.0,70.0,1000.0,500.0,0.211,503.0,75.063,70.875,0.026,69.625,67.688,65.313,65.875,16.453,46.375,72.0,70.0,1000.0,500.0,0.225,520.5,86.063,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,548.5,545.0,544.0,301.25,132.125,133.375,134.625,1.136,-0.172,7.394,0.0,1.077,0.326,0.0,1.082,0.016,0.058
2132008,1206,1.0,1.0,1.0,1.0,79.236,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,323.185,22.681,13.093,0.0,80.0,65.0,1.4,1737.5,1766.519,1898.708,642.716,65.113,49.521,68.818,61.797,62.467,1.36,2.138,0.242,71.191,56.962,11.486,10.914,18.632,22.877,117.182,74.884,115.359,44.653,58.953,44.465,-10.852,110.0,110.0,71.188,70.875,66.0,66.0,0.0,36.406,72.0,70.0,1000.0,500.0,0.098,196.25,71.375,71.0,0.003,70.25,68.063,65.563,71.938,39.875,45.688,72.0,70.0,1000.0,500.0,0.227,521.5,114.375,92.813,0.347,71.313,68.813,65.938,65.563,0.0,42.25,72.0,70.0,1000.0,500.0,0.211,503.0,75.063,70.875,0.026,69.625,67.75,65.313,65.875,16.453,46.375,72.0,70.0,1000.0,500.0,0.225,520.5,86.063,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,547.5,544.0,543.5,301.25,132.125,133.375,134.5,0.978,-0.172,5.973,0.0,1.074,0.323,0.0,1.082,0.016,0.058
2132008,1207,1.0,1.0,1.0,1.0,79.256,0.0,50.0,50.0,50.0,1.0,1.0,1083.135,323.185,22.66,13.049,0.0,80.0,65.0,1.4,1737.5,1763.66,1902.41,645.613,65.113,49.735,68.926,62.236,62.467,1.402,2.152,0.249,71.218,56.975,11.514,10.914,18.71,22.769,116.518,75.309,114.768,44.726,58.848,44.465,-10.852,110.0,110.0,71.188,70.875,66.0,66.0,0.0,36.406,72.0,70.0,1000.0,500.0,0.098,196.25,71.375,71.0,0.003,70.25,68.125,65.563,71.938,39.875,45.688,72.0,70.0,1000.0,500.0,0.227,521.5,114.375,92.813,0.347,71.313,68.75,65.938,65.563,0.0,42.25,72.0,70.0,1000.0,500.0,0.211,503.0,75.063,70.875,0.026,69.625,67.813,65.313,65.875,16.453,46.375,72.0,70.0,1000.0,500.0,0.225,520.5,86.063,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,547.0,543.0,542.5,301.25,132.125,133.25,134.375,0.962,-0.241,5.73,0.0,1.083,0.323,0.0,1.082,0.016,0.058
2132008,1208,1.0,1.0,1.0,1.0,79.277,0.0,50.0,50.0,50.0,1.0,1.0,1087.819,324.356,22.587,13.093,0.0,80.0,65.0,1.4,1737.5,1769.38,1906.113,648.511,65.113,49.628,68.926,62.016,62.467,1.398,2.152,0.249,71.27,57.023,11.541,10.942,18.898,22.662,115.191,75.203,113.365,44.726,58.953,44.465,-10.852,110.0,110.0,71.188,70.938,66.0,66.0,0.0,36.406,72.0,70.0,1000.0,500.0,0.098,196.25,71.375,71.0,0.003,70.25,68.188,65.563,71.938,39.875,45.688,72.0,70.0,1000.0,500.0,0.227,521.5,114.375,92.813,0.347,71.313,68.75,65.938,65.563,0.0,42.25,72.0,70.0,1000.0,500.0,0.211,503.0,75.063,70.875,0.026,69.625,68.0,65.313,65.875,16.453,46.375,72.0,70.0,1000.0,500.0,0.225,520.5,86.063,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,546.0,541.5,542.0,301.25,132.0,133.25,134.375,1.031,-0.24,5.962,0.0,1.088,0.324,0.0,1.082,0.016,0.058
2132008,1209,1.0,1.0,1.0,1.0,79.243,0.0,50.0,50.0,50.0,1.0,1.0,1090.161,320.843,22.671,13.02,0.0,80.0,65.0,1.4,1737.5,1776.533,1902.41,652.858,65.006,49.307,68.709,61.906,62.358,1.41,2.152,0.249,71.273,57.01,11.458,10.971,19.086,22.555,118.215,74.564,115.728,44.653,59.057,44.465,-10.852,110.0,110.0,71.188,70.938,66.0,66.0,0.0,36.406,72.0,70.0,1000.0,500.0,0.098,196.25,71.375,71.0,0.003,70.25,68.25,65.563,71.938,39.875,45.688,72.0,70.0,1000.0,500.0,0.227,521.5,114.375,92.813,0.347,71.313,68.75,65.938,65.563,0.0,42.25,72.0,70.0,1000.0,500.0,0.211,503.0,75.063,70.875,0.026,69.625,68.063,65.313,65.875,16.453,46.375,72.0,70.0,1000.0,500.0,0.225,520.5,86.063,71.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,545.5,540.5,541.5,301.25,131.75,133.125,134.25,1.292,-0.17,8.143,0.0,1.09,0.321,0.0,1.082,0.016,0.058
2132008,1210,1.0,1.0,1.0,1.0,79.195,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,323.185,22.629,13.078,0.0,80.0,65.0,1.4,1737.5,1752.227,1895.006,632.579,64.899,49.521,68.926,61.687,62.249,1.429,2.166,0.257,71.228,57.016,11.597,10.942,19.358,22.341,119.395,74.245,117.279,44.653,58.953,44.465,-10.852,110.0,110.0,71.188,71.0,65.5,65.75,0.0,35.594,72.0,70.0,1000.0,500.0,0.104,201.125,71.375,70.875,0.003,70.25,68.375,65.375,72.125,39.375,44.094,72.0,70.0,1000.0,500.0,0.213,507.0,114.063,92.75,0.345,71.188,68.75,65.563,65.313,0.0,41.438,72.0,70.0,1000.0,500.0,0.204,496.75,74.938,70.75,0.026,69.25,68.063,64.875,66.5,29.813,45.281,72.0,70.0,1000.0,500.0,0.214,502.75,88.5,70.563,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,544.5,540.0,541.0,301.25,131.75,133.0,134.125,1.061,-0.172,6.913,0.0,1.073,0.323,0.0,1.063,0.016,0.332
2132008,1211,1.0,1.0,1.0,1.0,79.179,0.0,50.0,50.0,50.0,1.0,1.0,1059.716,322.014,22.587,13.049,0.0,80.0,65.0,1.4,1707.625,1733.667,1895.006,623.893,64.899,49.521,68.926,61.797,62.141,1.425,2.152,0.257,71.085,56.987,11.792,10.971,19.345,22.448,118.51,74.351,116.836,44.726,58.848,44.537,-10.852,110.0,110.0,71.313,71.0,65.5,65.75,0.0,36.0,72.0,70.0,1000.0,500.0,0.101,198.875,71.375,71.0,0.003,70.25,68.5,65.375,71.938,39.281,45.438,72.0,70.0,1000.0,500.0,0.208,496.0,113.938,92.5,0.281,71.063,68.75,65.438,65.063,0.0,40.313,72.0,70.0,1000.0,500.0,0.204,505.25,74.938,70.875,0.026,69.25,68.125,64.75,66.5,27.359,46.031,72.0,70.0,1000.0,500.0,0.212,496.75,88.625,71.25,0.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,544.0,539.0,540.5,301.0,131.75,133.0,134.125,0.856,-0.175,5.46,0.0,1.06,0.322,0.0,0.871,0.015,0.248
2132008,1212,1.0,1.0,1.0,1.0,79.147,0.0,50.0,50.0,50.0,1.0,1.0,715.454,303.279,22.629,13.078,0.0,80.0,65.0,1.4,1697.125,1202.626,1749.099,275.82,64.899,49.307,68.709,62.236,62.249,1.714,1.875,0.275,70.018,56.799,11.764,11.0,19.293,22.448,117.551,75.735,115.581,44.726,59.057,44.537,-10.852,110.0,110.0,71.313,71.0,65.5,65.625,0.0,34.5,72.0,70.0,1000.0,500.0,0.108,208.375,71.375,71.0,0.003,70.25,68.625,65.5,70.938,39.219,1.317,72.0,70.0,1000.0,500.0,0.154,336.25,113.438,91.688,0.249,71.188,68.688,65.438,65.313,0.0,1.525,72.0,70.0,1000.0,500.0,0.127,298.75,74.938,70.875,0.026,69.313,68.188,64.875,66.375,27.563,4.965,72.0,70.0,1000.0,500.0,0.123,296.75,88.063,71.375,0.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,544.0,538.0,540.0,301.25,131.5,133.0,133.875,1.066,-0.172,6.439,0.0,0.715,0.303,0.0,0.783,0.015,0.214
2132008,1213,1.0,1.0,1.0,1.0,79.236,0.0,50.0,50.0,50.0,1.0,1.0,751.754,276.347,22.577,13.107,0.0,80.0,65.0,1.4,729.875,940.924,1677.329,252.911,65.113,52.519,68.926,66.957,62.576,1.509,1.832,0.238,67.875,54.279,11.792,11.0,19.002,29.629,116.223,78.396,114.547,44.653,58.953,44.465,-10.852,110.0,110.0,71.313,71.0,65.5,65.625,0.0,35.844,72.0,70.0,1000.0,500.0,0.099,196.375,71.375,71.0,0.003,70.313,68.75,65.5,72.75,39.125,76.25,72.0,70.0,1000.0,500.0,0.066,340.5,113.938,90.938,0.355,71.063,68.688,65.563,65.438,0.0,84.0,72.0,70.0,1000.0,500.0,0.015,162.5,74.75,70.875,0.026,69.5,68.25,64.875,66.688,27.766,83.75,72.0,70.0,1000.0,500.0,0.048,279.75,88.688,70.25,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,543.0,537.5,540.0,301.25,131.625,133.0,133.875,1.0,-0.172,5.468,0.0,0.752,0.276,0.0,1.181,0.015,0.39
2132008,1214,1.0,1.0,1.0,1.0,79.972,0.0,50.0,50.0,50.0,1.0,1.0,1138.17,323.185,22.64,13.064,0.0,80.0,65.0,1.4,1713.875,1939.105,1928.335,757.486,66.499,52.305,68.818,67.286,64.643,1.25,2.152,0.235,70.634,56.467,11.208,11.057,18.82,28.021,115.338,86.165,114.104,44.653,58.848,44.465,-10.852,110.0,110.0,71.188,71.0,66.375,66.0,0.0,36.625,72.0,70.0,1000.0,500.0,0.096,195.125,71.375,71.0,0.003,70.25,68.875,65.938,72.438,39.031,48.313,72.0,70.0,1000.0,500.0,0.252,550.0,114.063,93.75,0.349,71.063,68.688,66.313,65.625,0.0,42.344,72.0,70.0,1000.0,500.0,0.251,540.0,74.75,70.75,0.026,69.5,68.25,66.188,67.313,18.594,49.406,72.0,70.0,1000.0,500.0,0.258,556.0,88.75,72.438,0.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,542.5,537.0,539.5,301.0,131.625,132.875,133.875,0.958,-0.173,4.038,0.0,1.138,0.323,0.0,1.025,0.015,0.345
2132008,1215,1.0,1.0,1.0,1.0,80.36,0.0,50.0,50.0,50.0,1.0,1.0,1098.357,323.185,22.681,13.035,0.0,80.0,65.0,1.4,1816.5,1851.127,1911.667,712.367,66.712,50.913,69.143,64.322,64.752,1.292,2.141,0.249,70.772,56.585,11.208,11.029,18.555,25.342,115.191,75.629,113.07,44.653,58.953,44.465,-10.852,110.0,110.0,71.313,71.0,66.5,66.313,0.0,35.656,72.0,70.0,1000.0,500.0,0.104,201.875,71.375,71.0,0.003,70.313,68.938,66.0,72.313,35.938,47.469,72.0,70.0,1000.0,500.0,0.241,535.0,114.063,92.813,0.35,70.813,68.625,66.563,65.938,0.0,42.156,72.0,70.0,1000.0,500.0,0.235,531.0,74.625,70.875,0.026,69.625,68.313,66.188,67.563,18.734,48.031,72.0,70.0,1000.0,500.0,0.247,541.0,89.063,73.0,0.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.5,536.5,539.0,301.25,131.375,132.875,133.75,1.216,-0.171,6.954,0.0,1.098,0.323,0.0,1.075,0.014,0.328
2132008,1216,1.0,1.0,1.0,1.0,80.369,0.0,50.0,50.0,50.0,1.0,1.0,1107.725,323.185,22.671,13.02,0.0,80.0,65.0,1.4,1780.5,1822.393,1907.964,696.383,66.179,50.163,69.034,62.675,63.882,1.337,2.138,0.257,71.077,56.832,11.43,11.029,18.393,24.056,119.321,73.819,117.279,44.799,58.848,44.537,-10.852,110.0,110.0,71.313,71.0,66.375,66.313,0.0,35.156,72.0,70.0,1000.0,500.0,0.106,203.875,71.25,71.0,0.003,70.313,69.0,66.0,72.25,32.063,46.406,72.0,70.0,1000.0,500.0,0.235,527.0,114.063,92.75,0.343,71.063,68.625,66.25,65.938,0.0,43.156,72.0,70.0,1000.0,500.0,0.22,513.5,74.625,70.875,0.026,69.5,68.313,65.625,67.563,18.859,47.0,72.0,70.0,1000.0,500.0,0.237,533.0,89.188,72.875,0.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,542.0,536.0,538.5,301.0,131.375,132.875,133.75,1.017,-0.243,6.683,0.0,1.108,0.323,0.0,1.057,0.014,0.311
2132008,1217,1.0,1.0,1.0,1.0,80.237,0.0,50.0,50.0,50.0,1.0,1.0,1093.673,322.014,22.681,13.064,0.0,80.0,65.0,1.4,1761.875,1802.312,1906.113,670.257,65.539,49.842,69.034,62.016,63.011,1.333,2.113,0.257,71.214,56.942,11.708,11.086,18.431,23.305,119.69,73.713,117.722,44.799,58.953,44.61,-10.852,110.0,110.0,71.375,71.0,66.063,66.188,0.0,35.938,72.0,70.0,1000.0,500.0,0.101,197.625,71.375,71.0,0.003,70.313,69.125,65.875,72.25,35.719,46.188,72.0,70.0,1000.0,500.0,0.225,519.0,113.875,92.625,0.331,71.188,68.625,66.063,65.688,0.0,41.656,72.0,70.0,1000.0,500.0,0.224,517.5,74.625,70.875,0.026,69.5,68.25,65.313,67.188,22.656,47.031,72.0,70.0,1000.0,500.0,0.227,520.5,89.313,72.5,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,541.5,535.5,538.0,301.25,131.375,132.625,133.75,0.971,-0.174,6.443,0.0,1.094,0.322,0.0,1.017,0.014,0.255
2132008,1218,1.0,1.0,1.0,1.0,80.077,0.0,50.0,50.0,50.0,1.0,1.0,1084.306,322.014,22.702,13.049,0.0,80.0,65.0,1.4,1753.0,1779.395,1904.261,658.656,65.006,49.735,69.034,61.906,62.358,1.394,2.152,0.26,71.293,57.073,11.875,11.115,18.38,22.769,117.477,74.777,115.581,44.653,58.848,44.537,-10.852,110.0,110.0,71.313,71.0,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.188,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,68.688,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.188,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,541.0,535.0,538.0,301.25,131.375,132.875,133.625,1.008,-0.107,6.218,0.0,1.084,0.322,0.0,1.038,0.014,0.261
2132008,1219,1.0,1.0,1.0,1.0,80.151,0.0,50.0,50.0,50.0,1.0,1.0,1083.135,322.014,22.65,13.078,0.0,80.0,65.0,1.4,1722.875,1770.81,1898.708,654.308,65.113,49.735,69.034,61.906,62.358,1.394,2.138,0.257,71.28,57.044,11.931,11.144,18.211,22.769,116.887,75.522,115.211,44.799,59.057,44.61,-10.852,110.0,110.0,71.313,71.063,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.25,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,68.875,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.188,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,541.0,534.5,537.5,301.0,131.375,132.625,133.5,0.918,-0.173,5.485,0.0,1.083,0.322,0.0,1.038,0.014,0.261
2132008,1220,1.0,1.0,1.0,1.0,80.168,0.0,50.0,50.0,50.0,1.0,1.0,1077.28,320.843,22.692,13.035,0.0,80.0,65.0,1.4,1718.0,1762.23,1906.113,652.858,65.113,49.628,68.926,61.906,62.249,1.394,2.163,0.242,71.289,57.047,12.097,11.144,18.276,22.662,115.633,75.096,113.956,44.799,58.848,44.537,-10.852,110.0,110.0,71.313,71.063,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.25,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.125,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.063,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.5,534.5,537.5,301.0,131.25,132.625,133.5,0.939,-0.243,5.5,0.0,1.077,0.321,0.0,1.038,0.014,0.261
2132008,1221,1.0,1.0,1.0,1.0,80.131,0.0,50.0,50.0,50.0,1.0,1.0,1087.819,323.185,22.702,13.093,0.0,80.0,65.0,1.4,1720.0,1772.24,1900.559,645.613,65.006,49.628,68.926,61.687,62.249,1.391,2.156,0.253,71.302,57.044,12.264,11.172,18.393,22.662,114.674,74.671,112.996,44.726,58.743,44.537,-10.852,110.0,110.0,71.313,71.0,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.313,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.313,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.063,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,534.5,536.0,301.5,131.25,132.875,133.5,0.952,-0.177,5.507,0.0,1.088,0.323,0.0,1.038,0.014,0.261
2132008,1222,1.0,1.0,1.0,1.0,80.071,0.0,50.0,50.0,50.0,1.0,1.0,1081.964,324.356,22.692,13.035,0.0,80.0,65.0,1.4,1721.625,1769.38,1911.667,651.409,64.899,49.628,68.926,61.577,62.141,1.387,2.131,0.253,71.309,57.047,12.32,11.201,18.503,22.662,118.657,74.032,116.393,44.871,58.953,44.61,-10.852,110.0,110.0,71.313,71.0,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.313,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.438,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.063,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.5,533.5,535.5,301.25,131.375,132.625,133.5,1.151,-0.242,7.418,0.0,1.082,0.324,0.0,1.038,0.014,0.261
2132008,1223,1.0,1.0,1.0,1.0,79.994,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,324.356,22.66,13.137,0.0,80.0,65.0,1.4,1712.75,1743.658,1902.41,625.341,64.793,49.414,68.709,61.577,62.032,1.372,2.181,0.257,71.294,57.037,12.292,11.201,18.328,22.555,119.247,73.713,117.057,44.799,58.953,44.61,-10.852,110.0,110.0,71.313,70.938,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.313,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.563,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.188,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.5,533.5,535.0,301.0,131.25,132.625,133.5,1.09,-0.175,7.165,0.0,1.061,0.324,0.0,1.038,0.014,0.261
2132008,1224,1.0,1.0,1.0,1.0,79.954,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,325.527,22.734,13.093,0.0,80.0,65.0,1.4,1715.5,1743.658,1902.41,628.235,64.793,49.628,68.926,61.687,62.032,1.398,2.177,0.257,71.3,57.051,12.292,11.23,18.38,22.448,118.067,74.245,116.393,44.799,58.953,44.537,-10.852,110.0,110.0,71.313,70.938,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.375,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.5,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.25,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.0,533.5,534.0,301.0,131.25,132.5,133.5,0.868,-0.242,5.496,0.0,1.067,0.326,0.0,1.038,0.014,0.261
2132008,1225,1.0,1.0,1.0,1.0,79.916,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,325.527,22.692,13.049,0.0,80.0,65.0,1.4,1709.875,1750.798,1900.559,631.131,64.793,49.628,68.926,61.906,62.141,1.417,2.166,0.249,71.29,57.032,12.264,11.287,18.542,22.341,117.403,75.416,115.507,44.799,59.057,44.61,-10.852,110.0,110.0,71.313,71.0,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.375,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.5,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.25,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.0,533.0,534.0,301.0,131.25,132.5,133.375,1.025,-0.173,6.215,0.0,1.07,0.326,0.0,1.038,0.014,0.261
2132008,1226,1.0,1.0,1.0,1.0,79.933,0.0,50.0,50.0,50.0,1.0,1.0,1078.451,324.356,22.629,13.107,0.0,80.0,65.0,1.4,1709.875,1750.798,1896.857,634.026,64.899,49.521,68.926,61.687,62.141,1.429,2.152,0.249,71.289,57.032,12.264,11.287,18.555,22.448,115.928,75.522,114.251,44.799,58.848,44.61,-10.852,110.0,110.0,71.313,71.0,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.375,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.375,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.313,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.5,533.0,533.5,301.25,131.25,132.625,133.375,0.939,-0.176,5.484,0.0,1.078,0.324,0.0,1.038,0.014,0.261
2132008,1227,1.0,1.0,1.0,1.0,79.912,0.0,50.0,50.0,50.0,1.0,1.0,1086.648,323.185,22.671,13.093,0.0,80.0,65.0,1.4,1709.875,1770.81,1902.41,652.858,64.899,49.628,68.818,61.906,62.249,1.387,2.145,0.253,71.281,57.025,12.292,11.287,18.406,22.448,115.191,74.99,113.513,44.871,58.953,44.537,-10.852,110.0,110.0,71.313,71.0,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.375,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.375,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.375,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,538.0,533.0,533.0,301.25,131.25,132.5,133.375,0.946,-0.311,5.499,0.0,1.087,0.323,0.0,1.038,0.014,0.261
2132008,1228,1.0,1.0,1.0,1.0,79.847,0.0,50.0,50.0,50.0,1.0,1.0,1080.793,322.014,22.65,13.035,0.0,80.0,65.0,1.4,1709.875,1722.256,1893.155,623.893,64.793,49.628,68.818,61.797,62.141,1.398,2.177,0.246,71.176,56.905,12.348,11.287,18.328,22.448,117.182,74.458,114.694,44.799,59.057,44.61,-10.852,110.0,110.0,71.313,71.063,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.375,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.313,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.25,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.0,532.5,533.0,301.25,131.125,132.625,133.375,1.319,-0.173,8.141,0.0,1.081,0.322,0.0,1.038,0.014,0.261
2132008,1229,1.0,1.0,1.0,1.0,79.811,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,323.185,22.702,13.035,0.0,80.0,65.0,1.4,1709.875,1729.386,1904.261,638.371,64.793,49.628,68.818,61.687,62.141,1.406,2.181,0.246,71.215,56.972,12.403,11.345,18.276,22.448,119.468,74.032,117.353,44.871,58.953,44.683,-10.852,110.0,110.0,71.313,71.0,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.375,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.188,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.25,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.0,532.5,532.5,301.25,131.0,132.5,133.375,1.057,-0.174,6.932,0.0,1.076,0.323,0.0,1.038,0.014,0.261
2132008,1230,1.0,1.0,1.0,1.0,79.714,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,323.185,22.65,13.049,0.0,80.0,65.0,1.4,1708.375,1737.948,1902.41,635.474,64.686,49.628,68.818,61.687,62.032,1.398,2.145,0.253,71.181,56.958,12.431,11.316,18.354,22.555,118.141,74.032,116.467,44.871,58.953,44.683,-10.852,110.0,110.0,71.313,71.063,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.375,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.125,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.25,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.5,532.0,533.0,301.25,131.125,132.625,133.375,0.86,-0.174,5.476,0.0,1.066,0.323,0.0,1.038,0.014,0.261
2132008,1231,1.0,1.0,1.0,1.0,79.716,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,320.843,22.64,13.006,0.0,80.0,65.0,1.4,1708.375,1727.96,1904.261,632.579,64.793,49.628,68.709,61.906,62.141,1.421,2.145,0.257,71.185,56.987,12.487,11.345,18.315,22.555,117.403,75.309,115.507,44.871,58.848,44.61,-10.852,110.0,110.0,71.313,71.063,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.375,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.125,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.313,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.5,532.0,532.0,301.0,131.25,132.5,133.375,1.02,-0.243,6.201,0.0,1.062,0.321,0.0,1.038,0.014,0.261
2132008,1232,1.0,1.0,1.0,1.0,79.679,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,322.014,22.713,13.093,0.0,80.0,65.0,1.4,1708.375,1760.801,1904.261,634.026,64.793,49.628,68.818,62.016,62.249,1.406,2.106,0.257,71.208,56.978,12.487,11.374,18.38,22.662,115.928,75.522,114.251,44.871,58.953,44.683,-10.852,110.0,110.0,71.313,71.0,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.375,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.063,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.375,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.5,532.0,532.0,301.0,131.125,132.375,133.25,0.943,-0.175,5.505,0.0,1.074,0.322,0.0,1.038,0.014,0.261
2132008,1233,1.0,1.0,1.0,1.0,79.707,0.0,50.0,50.0,50.0,1.0,1.0,1088.99,323.185,22.64,13.02,0.0,80.0,65.0,1.4,1708.375,1770.81,1911.667,647.062,64.899,49.628,68.818,61.906,62.249,1.368,2.152,0.249,71.249,56.976,12.515,11.403,18.237,22.769,115.117,74.99,113.365,44.871,58.848,44.683,-10.852,110.0,110.0,71.313,71.0,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.375,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.0,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.5,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.0,532.0,532.0,300.75,131.125,132.5,133.375,0.988,-0.175,5.734,0.0,1.089,0.323,0.0,1.038,0.014,0.261
2132008,1234,1.0,1.0,1.0,1.0,79.683,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,323.185,22.65,13.049,0.0,80.0,65.0,1.4,1708.375,1720.831,1911.667,618.105,64.899,49.628,68.818,61.797,62.141,1.406,2.134,0.26,71.154,56.911,12.515,11.345,18.211,22.769,117.993,74.245,115.507,44.944,58.743,44.683,-10.852,110.0,110.0,71.313,71.0,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.375,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.0,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.438,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,532.0,531.5,301.0,131.125,132.5,133.375,1.287,-0.247,8.132,0.0,1.054,0.323,0.0,1.038,0.014,0.261
2132008,1235,1.0,1.0,1.0,1.0,79.601,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,322.014,22.671,13.064,0.0,80.0,65.0,1.4,1707.5,1730.813,1902.41,634.026,64.793,49.735,68.818,61.687,62.141,1.398,2.177,0.275,71.23,56.963,12.598,11.431,18.088,22.984,119.468,73.926,117.353,44.944,58.953,44.683,-10.852,110.0,110.0,71.313,71.0,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.313,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,68.938,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.438,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,124.563,532.0,301.0,131.125,132.5,133.25,1.053,-0.243,6.922,0.0,1.057,0.322,0.0,1.038,0.014,0.261
2132008,1236,1.0,1.0,1.0,1.0,79.565,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,323.185,22.744,13.035,0.0,80.0,65.0,1.4,1707.5,1740.802,1906.113,635.474,64.793,49.735,68.709,61.797,62.141,1.413,2.152,0.257,71.21,56.967,12.459,11.403,18.153,22.877,120.28,74.245,118.534,44.944,58.953,44.683,-10.852,110.0,110.0,71.313,71.0,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.313,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,68.938,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.375,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,124.5,531.5,301.25,131.125,132.5,133.125,0.863,-0.243,5.731,0.0,1.074,0.323,0.0,1.038,0.014,0.261
2132008,1237,1.0,1.0,1.0,1.0,79.528,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,323.185,22.66,13.049,0.0,80.0,65.0,1.4,1707.5,1719.405,1891.304,613.765,64.793,49.735,68.709,62.016,62.249,1.425,2.152,0.26,71.208,56.973,12.375,11.403,18.328,22.877,118.067,75.416,116.097,44.871,59.057,44.756,-10.852,110.0,110.0,71.313,70.938,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.188,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,68.938,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.438,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,124.75,531.5,301.0,131.125,132.375,133.25,1.047,-0.106,6.447,0.0,1.076,0.323,0.0,1.038,0.014,0.261
2132008,1238,1.0,1.0,1.0,1.0,79.603,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,324.356,22.65,13.02,0.0,80.0,65.0,1.4,1707.5,1735.093,1898.708,629.683,65.006,49.735,68.709,62.126,62.358,1.433,2.159,0.26,71.229,57.032,12.375,11.46,18.418,22.984,117.477,76.054,115.802,45.017,58.848,44.683,-10.852,110.0,110.0,71.313,70.875,66.0,66.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.1,197.625,71.438,70.875,0.003,70.313,69.125,65.625,72.125,35.594,45.313,72.0,70.0,1000.0,500.0,0.224,516.0,114.063,92.5,0.333,71.063,69.0,65.688,65.688,0.0,41.844,72.0,70.0,1000.0,500.0,0.216,508.25,74.625,70.875,0.026,69.5,68.438,65.25,67.0,22.813,46.5,72.0,70.0,1000.0,500.0,0.222,514.0,89.375,72.125,0.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.5,125.375,531.5,301.25,131.0,132.375,133.125,0.916,-0.314,5.48,0.0,1.066,0.324,0.0,1.038,0.014,0.261
2132008,1239,1.0,1.0,1.0,1.0,79.603,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,324.356,22.723,13.078,0.0,80.0,65.0,1.4,1710.25,1743.658,1904.261,629.683,65.006,49.735,68.601,62.126,62.467,1.425,2.141,0.253,71.226,56.997,12.264,11.431,18.431,22.984,116.297,75.416,114.547,44.944,58.848,44.683,-10.852,110.0,110.0,71.313,70.813,65.5,65.625,0.0,35.813,72.0,70.0,1000.0,500.0,0.103,199.625,71.438,70.875,0.003,69.688,69.125,65.375,66.938,56.656,43.844,72.0,70.0,1000.0,500.0,0.214,507.75,110.813,89.313,0.022,70.313,69.125,65.438,65.063,0.0,41.531,72.0,70.0,1000.0,500.0,0.203,495.5,74.0,70.75,0.026,69.063,68.438,64.875,65.625,39.188,45.156,72.0,70.0,1000.0,500.0,0.213,502.75,91.125,76.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.5,125.938,531.0,301.25,131.0,132.375,133.25,0.973,-0.245,5.746,0.0,1.076,0.324,0.0,0.068,0.012,0.057
2132008,1240,1.0,1.0,1.0,1.0,79.601,0.0,50.0,50.0,50.0,1.0,1.0,1078.451,323.185,22.65,13.006,0.0,80.0,65.0,1.4,1710.25,1732.24,1900.559,625.341,65.006,49.735,68.493,62.016,62.358,1.421,2.149,0.257,71.315,56.97,12.264,11.46,18.38,22.984,115.338,75.096,113.734,45.017,58.848,44.756,-10.852,110.0,110.0,71.188,70.688,65.5,65.625,0.0,35.969,72.0,70.0,1000.0,500.0,0.101,199.125,71.375,70.875,0.003,69.563,69.125,65.375,69.313,60.563,44.875,72.0,70.0,1000.0,500.0,0.207,500.5,113.438,89.25,0.693,70.313,69.25,65.438,65.063,0.0,41.688,72.0,70.0,1000.0,500.0,0.203,494.25,74.063,70.75,0.026,69.063,68.5,64.875,66.375,42.219,45.375,72.0,70.0,1000.0,500.0,0.211,500.0,92.188,72.875,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,551.5,531.0,301.25,131.0,132.5,133.125,0.903,-0.245,5.251,0.0,1.078,0.323,0.0,2.424,0.013,0.821
2132008,1241,1.0,1.0,1.0,1.0,79.599,0.0,50.0,50.0,50.0,1.0,1.0,619.436,281.03,22.692,13.078,0.0,80.0,65.0,1.4,1690.125,719.884,1681.005,29.703,65.006,50.377,68.493,62.895,62.467,1.68,1.747,0.264,69.054,55.374,12.375,11.403,18.503,23.091,114.158,74.564,112.479,45.017,58.848,44.683,-10.867,110.0,110.0,71.063,70.563,65.5,65.625,0.0,33.969,72.0,70.0,1000.0,500.0,0.11,207.875,71.375,70.875,0.003,69.75,69.125,65.5,72.813,54.063,13.75,72.0,70.0,1000.0,500.0,0.059,189.0,114.5,99.563,0.733,70.5,69.375,65.563,65.313,0.0,11.953,72.0,70.0,1000.0,500.0,0.05,174.5,74.063,70.75,0.026,69.063,68.563,64.875,67.875,42.563,58.125,72.0,70.0,1000.0,500.0,0.105,450.25,92.875,80.688,0.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,551.0,531.0,301.25,131.125,132.5,133.25,0.962,-0.316,5.509,0.0,0.619,0.281,0.0,1.583,0.013,0.692
2132008,1242,1.0,1.0,1.0,1.0,79.811,0.0,50.0,50.0,50.0,1.0,1.0,878.217,291.569,22.671,13.049,0.0,80.0,65.0,1.4,1014.188,1479.042,1763.843,435.024,65.433,53.589,68.493,67.177,63.446,1.417,1.942,0.227,68.659,54.573,12.097,11.431,18.457,23.734,117.993,79.673,115.95,45.017,58.953,44.756,-10.852,110.0,110.0,71.188,70.438,65.875,65.938,0.0,35.125,72.0,70.0,1000.0,500.0,0.102,197.125,71.375,70.875,0.003,69.875,69.188,65.5,74.938,50.313,76.063,72.0,70.0,1000.0,500.0,0.059,311.75,114.563,106.063,0.717,70.625,69.5,65.625,65.438,0.0,70.375,72.0,70.0,1000.0,500.0,0.063,312.0,74.063,70.75,0.026,69.188,68.625,65.438,68.438,40.094,47.0,72.0,70.0,1000.0,500.0,0.224,516.5,93.25,81.75,0.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,548.5,531.0,301.25,131.0,132.5,133.25,1.209,-0.244,6.689,0.0,0.878,0.292,0.0,0.881,0.013,0.638
2132008,1243,1.0,1.0,1.0,1.0,80.528,0.0,50.0,50.0,50.0,1.0,1.0,1088.99,318.501,22.681,13.064,0.0,80.0,65.0,1.4,1735.125,1812.349,1907.964,677.51,66.606,51.662,68.709,65.639,64.97,1.284,2.113,0.235,70.358,56.258,11.708,11.46,18.581,23.52,119.026,79.886,117.131,45.089,58.848,44.756,-10.852,110.0,110.0,71.188,70.438,66.375,66.188,0.0,35.594,72.0,70.0,1000.0,500.0,0.1,198.25,71.375,70.875,0.003,69.875,69.188,66.0,74.75,50.406,48.156,72.0,70.0,1000.0,500.0,0.24,533.0,114.563,100.938,0.665,70.313,69.625,66.313,65.625,0.0,42.563,72.0,70.0,1000.0,500.0,0.237,532.5,74.063,70.75,0.026,69.25,68.75,66.063,69.125,37.469,46.75,72.0,70.0,1000.0,500.0,0.221,515.5,93.688,82.625,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,545.5,531.0,301.25,131.125,132.375,133.25,1.098,-0.316,6.206,0.0,1.089,0.319,0.0,1.31,0.013,0.604
2132008,1244,1.0,1.0,1.0,1.0,80.712,0.0,50.0,50.0,50.0,1.0,1.0,1085.477,319.672,22.744,12.991,0.0,80.0,65.0,1.4,1758.125,1792.281,1896.857,658.656,66.392,50.592,68.818,63.553,64.208,1.314,2.06,0.249,70.677,56.403,11.819,11.403,18.743,23.091,120.796,74.671,118.977,45.089,58.848,44.756,-10.852,110.0,110.0,71.188,70.438,66.5,66.188,0.0,34.906,72.0,70.0,1000.0,500.0,0.104,202.625,71.375,70.875,0.003,70.0,69.25,66.0,74.5,46.656,47.281,72.0,70.0,1000.0,500.0,0.231,527.0,114.688,99.563,0.614,70.5,69.625,66.313,65.938,0.0,42.563,72.0,70.0,1000.0,500.0,0.227,520.5,74.0,70.75,0.026,69.313,68.75,65.938,69.438,34.969,47.781,72.0,70.0,1000.0,500.0,0.211,502.75,94.063,82.25,0.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,543.0,531.0,301.25,131.125,132.5,133.25,0.897,-0.314,5.97,0.0,1.085,0.32,0.0,1.343,0.012,0.605
2132008,1245,1.0,1.0,1.0,1.0,80.742,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,319.672,22.702,13.064,0.0,80.0,65.0,1.4,1750.875,1780.826,1902.41,661.556,65.966,50.056,68.818,62.675,63.664,1.36,2.127,0.264,70.837,56.678,11.958,11.431,18.658,23.198,117.624,75.096,115.802,45.089,58.848,44.756,-10.852,110.0,110.0,71.188,70.438,66.375,66.188,0.0,36.063,72.0,70.0,1000.0,500.0,0.098,195.75,71.375,70.875,0.003,70.125,69.25,65.938,74.125,41.938,46.406,72.0,70.0,1000.0,500.0,0.228,520.5,114.563,98.625,0.569,70.5,69.563,66.188,65.938,0.0,42.156,72.0,70.0,1000.0,500.0,0.221,514.0,73.875,70.75,0.026,69.313,68.75,65.563,69.125,35.156,46.781,72.0,70.0,1000.0,500.0,0.215,508.25,94.563,81.75,0.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,541.0,530.5,301.25,131.0,132.5,133.25,0.973,-0.316,5.975,0.0,1.076,0.32,0.0,1.311,0.012,0.555
2132008,1246,1.0,1.0,1.0,1.0,80.746,0.0,50.0,50.0,50.0,1.0,1.0,1077.28,323.185,22.744,13.093,0.0,80.0,65.0,1.4,1732.5,1780.826,1900.559,651.409,65.646,49.842,68.926,62.126,63.011,1.353,2.106,0.242,71.106,56.768,12.125,11.403,18.555,23.091,117.182,75.522,115.507,45.089,58.953,44.902,-10.852,110.0,110.0,71.313,70.438,66.063,66.188,0.0,36.344,72.0,70.0,1000.0,500.0,0.098,196.0,71.375,70.875,0.003,70.313,69.313,65.875,73.625,37.188,45.5,72.0,70.0,1000.0,500.0,0.225,518.5,114.063,97.438,0.418,70.625,69.5,66.063,65.938,0.0,42.0,72.0,70.0,1000.0,500.0,0.217,510.0,74.0,70.875,0.026,69.313,68.813,65.438,68.938,35.375,45.844,72.0,70.0,1000.0,500.0,0.218,510.75,94.938,80.25,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,539.0,531.0,301.25,130.875,132.5,133.0,0.914,-0.177,5.504,0.0,1.077,0.323,0.0,1.005,0.012,0.579
2132008,1247,1.0,1.0,1.0,1.0,80.742,0.0,50.0,50.0,50.0,1.0,1.0,1079.622,322.014,22.786,13.049,0.0,80.0,65.0,1.4,1737.375,1777.964,1907.964,652.858,65.433,49.842,69.034,61.797,62.576,1.372,2.173,0.249,71.189,56.981,12.264,11.374,18.555,23.091,115.633,74.99,113.956,45.089,58.953,44.756,-10.852,110.0,110.0,71.188,70.438,66.0,66.125,0.0,35.063,72.0,70.0,1000.0,500.0,0.107,205.25,71.375,70.875,0.003,70.313,69.313,65.875,72.938,34.094,45.531,72.0,70.0,1000.0,500.0,0.217,510.75,113.875,95.125,0.348,70.625,69.5,65.938,65.625,0.0,40.625,72.0,70.0,1000.0,500.0,0.221,515.0,73.875,70.75,0.026,69.313,68.875,65.25,68.688,35.594,45.938,72.0,70.0,1000.0,500.0,0.215,504.25,95.25,80.063,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,538.0,531.0,301.0,131.0,132.375,133.125,0.94,-0.313,5.523,0.0,1.08,0.322,0.0,0.944,0.012,0.623
2132008,1248,1.0,1.0,1.0,1.0,80.644,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,322.014,22.754,13.078,0.0,80.0,65.0,1.4,1715.875,1746.513,1900.559,636.922,65.113,49.842,68.926,61.687,62.249,1.406,2.06,0.264,71.127,56.902,12.431,11.403,18.406,23.198,114.748,74.671,113.144,45.089,58.848,44.829,-10.852,110.0,110.0,71.188,70.5,65.875,66.0,0.0,35.844,72.0,70.0,1000.0,500.0,0.101,198.875,71.375,70.875,0.003,70.313,69.375,65.625,72.563,33.969,45.406,72.0,70.0,1000.0,500.0,0.214,506.75,113.875,93.75,0.334,70.5,69.438,65.688,65.625,0.0,42.0,72.0,70.0,1000.0,500.0,0.209,500.25,73.875,70.75,0.026,69.5,68.875,65.0,68.688,35.813,46.656,72.0,70.0,1000.0,500.0,0.208,499.0,96.0,80.125,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,536.5,531.0,301.25,131.0,132.5,133.125,0.911,-0.247,5.276,0.0,1.071,0.322,0.0,0.972,0.012,0.658
2132008,1249,1.0,1.0,1.0,1.0,80.612,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,322.014,22.796,13.093,0.0,80.0,65.0,1.4,1721.25,1746.513,1895.006,647.062,65.006,49.842,69.034,61.577,62.141,1.406,2.131,0.26,71.185,56.955,12.459,11.403,18.341,23.198,118.878,74.139,116.688,45.089,58.953,44.756,-10.852,110.0,110.0,71.188,70.563,65.625,66.0,0.0,36.063,72.0,70.0,1000.0,500.0,0.1,198.625,71.375,70.875,0.003,70.313,69.375,65.625,72.25,33.875,45.25,72.0,70.0,1000.0,500.0,0.214,505.75,113.75,92.75,0.333,70.5,69.313,65.625,65.625,0.0,41.156,72.0,70.0,1000.0,500.0,0.212,503.0,73.875,70.75,0.026,69.313,68.938,64.938,68.688,36.031,46.094,72.0,70.0,1000.0,500.0,0.21,501.25,96.688,80.313,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,536.0,531.0,301.25,131.0,132.5,133.125,1.116,-0.314,7.208,0.0,1.07,0.322,0.0,1.011,0.012,0.671
2132008,1250,1.0,1.0,1.0,1.0,80.553,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,324.356,22.734,12.991,0.0,80.0,65.0,1.4,1702.75,1755.084,1898.708,639.819,64.899,49.842,68.926,61.467,62.032,1.413,2.109,0.257,71.23,56.984,12.598,11.46,18.289,23.091,119.985,73.606,117.796,45.089,58.953,44.756,-10.852,110.0,110.0,71.188,70.563,65.5,65.938,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,199.0,71.375,71.0,0.003,70.313,69.438,65.563,72.125,36.75,44.719,72.0,70.0,1000.0,500.0,0.214,507.0,113.563,92.313,0.346,70.5,69.313,65.563,65.438,0.0,41.438,72.0,70.0,1000.0,500.0,0.209,501.25,74.0,70.75,0.026,69.313,68.938,64.75,68.563,36.25,46.438,72.0,70.0,1000.0,500.0,0.208,499.0,97.375,80.688,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,535.0,531.0,301.0,131.0,132.5,133.125,1.073,-0.312,7.183,0.0,1.073,0.324,0.0,1.063,0.012,0.599
2132008,1251,1.0,1.0,1.0,1.0,80.521,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,322.014,22.796,13.02,0.0,80.0,65.0,1.4,1705.375,1755.084,1896.857,644.165,64.899,49.842,68.926,61.687,61.923,1.398,2.149,0.253,71.213,56.985,12.542,11.431,18.224,23.091,118.215,74.351,116.467,45.089,58.848,44.829,-10.852,110.0,110.0,71.188,70.625,65.5,65.75,0.0,36.125,72.0,70.0,1000.0,500.0,0.101,199.0,71.25,70.875,0.003,70.313,69.438,65.563,71.938,36.656,44.313,72.0,70.0,1000.0,500.0,0.214,506.75,113.563,92.188,0.331,70.313,69.25,65.438,65.313,0.0,41.656,72.0,70.0,1000.0,500.0,0.209,499.5,73.875,70.75,0.026,69.313,68.875,64.875,68.563,36.469,46.5,72.0,70.0,1000.0,500.0,0.208,498.25,98.188,80.875,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,535.0,531.0,301.25,131.0,132.5,133.125,0.908,-0.246,5.755,0.0,1.074,0.322,0.0,1.023,0.012,0.697
2132008,1252,1.0,1.0,1.0,1.0,80.486,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,319.672,22.775,13.035,0.0,80.0,65.0,1.4,1704.375,1743.658,1900.559,632.579,64.899,49.842,68.926,61.797,62.032,1.413,2.106,0.253,71.238,56.999,12.626,11.46,18.341,22.984,117.772,75.203,115.95,45.017,58.848,44.756,-10.852,110.0,110.0,71.188,70.813,65.438,65.75,0.0,36.156,72.0,70.0,1000.0,500.0,0.101,199.625,71.375,70.875,0.003,70.25,69.438,65.5,71.813,36.594,44.813,72.0,70.0,1000.0,500.0,0.209,499.75,113.438,92.125,0.324,70.313,69.25,65.438,65.313,0.0,41.5,72.0,70.0,1000.0,500.0,0.209,500.5,73.875,70.75,0.026,69.25,68.938,64.75,68.688,39.438,46.531,72.0,70.0,1000.0,500.0,0.208,499.0,99.188,81.375,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,534.0,531.5,301.25,130.875,132.5,133.0,0.975,-0.246,5.994,0.0,1.07,0.32,0.0,0.999,0.012,0.763
2132008,1253,1.0,1.0,1.0,1.0,80.468,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,322.014,22.765,13.078,0.0,80.0,65.0,1.4,1694.375,1735.093,1891.304,626.788,64.899,49.842,68.926,61.797,62.141,1.406,2.184,0.242,71.236,56.989,12.57,11.46,18.697,22.984,116.149,75.416,114.547,45.162,58.848,44.829,-10.852,110.0,110.0,71.188,71.0,65.5,65.75,0.0,36.281,72.0,70.0,1000.0,500.0,0.102,198.875,71.375,70.875,0.003,70.25,69.438,65.5,71.938,36.5,45.656,72.0,70.0,1000.0,500.0,0.205,495.0,113.563,92.0,0.334,70.188,69.188,65.438,65.063,0.0,41.5,72.0,70.0,1000.0,500.0,0.209,500.25,73.75,70.75,0.026,69.25,69.0,64.75,68.938,39.656,46.625,72.0,70.0,1000.0,500.0,0.208,499.0,100.25,82.063,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,534.0,532.0,301.25,130.875,132.5,133.125,0.895,-0.318,5.27,0.0,1.069,0.322,0.0,1.042,0.011,0.66
