DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1254,1.0,1.0,1.0,1.0,80.45,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,323.185,22.744,13.049,0.0,80.0,65.0,1.4,1712.25,1746.513,1904.261,638.371,64.899,49.842,68.926,61.797,62.141,1.398,2.163,0.257,71.324,57.084,12.626,11.489,18.794,22.984,115.338,74.99,113.734,45.162,58.743,44.829,-10.852,110.0,110.0,71.313,71.188,65.438,65.625,0.0,35.438,72.0,70.0,1000.0,500.0,0.105,205.25,71.25,70.75,0.003,70.125,69.5,65.5,71.813,41.125,44.75,72.0,70.0,1000.0,500.0,0.209,499.5,113.875,92.0,0.32,70.188,69.125,65.438,65.313,0.0,41.688,72.0,70.0,1000.0,500.0,0.208,499.25,73.875,70.75,0.026,69.25,69.063,64.875,68.938,39.906,45.406,72.0,70.0,1000.0,500.0,0.214,506.75,101.313,82.625,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.5,532.5,301.25,130.875,132.375,133.125,0.904,-0.32,5.273,0.0,1.063,0.323,0.0,1.012,0.012,0.841
2132008,1255,1.0,1.0,1.0,1.0,80.428,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,322.014,22.692,12.977,0.0,80.0,65.0,1.4,1706.75,1753.655,1904.261,636.922,64.793,49.735,68.926,61.577,62.032,1.402,2.152,0.268,71.248,56.997,12.598,11.489,18.756,22.877,115.043,74.139,112.848,45.089,58.848,44.829,-10.852,110.0,110.0,71.188,71.313,65.438,65.625,0.0,35.656,72.0,70.0,1000.0,500.0,0.104,200.875,71.375,70.75,0.003,70.125,69.5,65.5,71.813,36.375,44.156,72.0,70.0,1000.0,500.0,0.215,505.0,114.063,92.125,0.323,70.063,69.063,65.313,65.063,0.0,41.5,72.0,70.0,1000.0,500.0,0.209,500.75,73.75,70.75,0.026,69.313,69.063,64.75,69.125,37.406,46.125,72.0,70.0,1000.0,500.0,0.208,500.25,102.5,83.813,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.0,532.5,301.25,130.75,132.5,133.0,1.218,-0.245,7.2,0.0,1.07,0.322,0.0,1.025,0.011,0.778
2132008,1256,1.0,1.0,1.0,1.0,80.348,0.0,50.0,50.0,50.0,1.0,1.0,1074.938,319.672,22.734,13.078,0.0,80.0,65.0,1.4,1693.875,1735.093,1904.261,634.026,64.793,49.735,68.818,61.467,61.923,1.433,2.131,0.242,71.203,56.981,12.681,11.518,18.807,22.877,119.1,73.819,117.057,45.162,58.953,44.829,-10.852,110.0,110.0,71.188,71.438,65.438,65.625,0.0,36.0,72.0,70.0,1000.0,500.0,0.101,198.75,71.375,70.875,0.003,70.125,69.5,65.375,71.813,41.031,45.125,72.0,70.0,1000.0,500.0,0.205,499.0,114.563,92.188,0.339,70.063,69.063,65.313,65.063,0.0,41.625,72.0,70.0,1000.0,500.0,0.209,499.25,73.75,70.75,0.026,69.25,69.063,64.75,69.313,37.656,45.938,72.0,70.0,1000.0,500.0,0.21,501.25,103.688,84.625,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.0,532.5,301.25,131.125,132.375,133.125,1.026,-0.316,6.706,0.0,1.075,0.32,0.0,1.097,0.011,0.913
2132008,1257,1.0,1.0,1.0,1.0,80.246,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,322.014,22.775,13.064,0.0,80.0,65.0,1.4,1699.375,1742.23,1900.559,626.788,64.686,49.735,68.926,61.467,61.923,1.429,2.081,0.26,71.194,56.97,12.737,11.518,18.937,22.877,120.427,73.606,118.313,45.089,58.848,44.829,-10.852,110.0,110.0,71.188,71.438,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.563,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.0,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.063,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,532.5,533.0,301.25,130.875,132.5,133.0,1.028,-0.247,6.949,0.0,1.076,0.322,0.0,1.079,0.011,0.89
2132008,1258,1.0,1.0,1.0,1.0,80.187,0.0,50.0,50.0,50.0,1.0,1.0,1084.306,320.843,22.723,13.049,0.0,80.0,65.0,1.4,1700.625,1756.513,1902.41,642.716,64.58,49.842,68.818,61.577,61.923,1.41,2.181,0.253,71.213,56.972,12.709,11.575,18.833,22.877,117.403,74.671,115.654,45.089,58.953,44.902,-10.852,110.0,110.0,71.188,71.375,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.563,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.0,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.125,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,532.5,533.0,301.25,130.875,132.5,133.0,0.93,-0.176,5.741,0.0,1.084,0.321,0.0,1.079,0.011,0.89
2132008,1259,1.0,1.0,1.0,1.0,80.136,0.0,50.0,50.0,50.0,1.0,1.0,1074.938,320.843,22.775,13.02,0.0,80.0,65.0,1.4,1692.25,1737.948,1893.155,641.267,64.686,49.735,68.926,61.797,62.032,1.417,2.191,0.249,71.267,56.944,12.681,11.518,18.898,22.769,117.034,75.309,115.359,45.162,58.953,44.902,-10.852,110.0,110.0,71.188,71.313,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.5,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,68.875,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.125,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,532.5,533.0,301.25,130.875,132.5,133.0,0.914,-0.245,5.511,0.0,1.075,0.321,0.0,1.079,0.011,0.89
2132008,1300,1.0,1.0,1.0,1.0,80.134,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,320.843,22.754,13.035,0.0,80.0,65.0,1.4,1692.25,1730.813,1904.261,623.893,64.793,49.735,68.926,61.797,62.032,1.379,2.173,0.253,71.192,56.99,12.737,11.518,18.846,22.769,115.486,75.096,113.808,45.162,59.057,44.902,-10.852,110.0,110.0,71.188,71.188,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.563,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,68.875,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.25,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,532.0,533.5,301.25,130.875,132.5,133.125,0.945,-0.244,5.519,0.0,1.069,0.321,0.0,1.079,0.011,0.89
2132008,1301,1.0,1.0,1.0,1.0,80.098,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,322.014,22.775,13.035,0.0,80.0,65.0,1.4,1692.25,1740.802,1900.559,628.235,64.793,49.735,68.818,61.687,62.032,1.413,2.166,0.26,71.202,56.956,12.654,11.546,18.768,22.877,114.601,74.564,112.922,45.162,58.953,44.902,-10.852,110.0,110.0,71.188,71.125,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.563,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,68.938,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.188,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,532.0,533.5,301.25,130.875,132.5,133.125,0.955,-0.246,5.529,0.0,1.069,0.322,0.0,1.079,0.011,0.89
2132008,1302,1.0,1.0,1.0,1.0,80.007,0.0,50.0,50.0,50.0,1.0,1.0,1084.306,324.356,22.796,13.064,0.0,80.0,65.0,1.4,1692.25,1773.671,1906.113,648.511,64.686,49.735,68.818,61.467,62.032,1.368,2.177,0.246,71.208,56.96,12.681,11.518,18.781,22.769,118.952,73.926,116.836,45.235,58.848,44.902,-10.852,110.0,110.0,71.188,71.063,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.563,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.0,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.188,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,532.0,533.5,301.25,130.875,132.5,133.0,1.071,-0.32,6.965,0.0,1.084,0.324,0.0,1.079,0.011,0.89
2132008,1303,1.0,1.0,1.0,1.0,79.899,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,320.843,22.734,13.078,0.0,80.0,65.0,1.4,1692.25,1739.375,1906.113,645.613,64.58,49.735,68.926,61.357,61.814,1.402,2.159,0.242,71.244,56.97,12.737,11.546,18.743,22.877,120.132,73.606,117.944,45.162,58.848,44.829,-10.852,110.0,110.0,71.188,70.938,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.563,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.125,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.188,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,532.0,533.5,301.25,130.875,132.5,133.0,1.069,-0.318,7.179,0.0,1.076,0.321,0.0,1.079,0.011,0.89
2132008,1304,1.0,1.0,1.0,1.0,79.824,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,319.672,22.713,13.035,0.0,80.0,65.0,1.4,1692.25,1732.24,1896.857,632.579,64.58,49.842,68.818,61.577,61.923,1.406,2.163,0.246,71.187,56.958,12.709,11.604,18.581,22.877,117.551,74.564,115.728,45.235,58.848,44.902,-10.852,110.0,110.0,71.188,70.938,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.625,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.25,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.375,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,532.0,533.5,301.0,130.875,132.5,133.125,0.963,-0.319,5.981,0.0,1.067,0.32,0.0,1.079,0.011,0.89
2132008,1305,1.0,1.0,1.0,1.0,79.807,0.0,50.0,50.0,50.0,1.0,1.0,1059.716,322.014,22.702,13.035,0.0,80.0,65.0,1.4,1692.25,1737.948,1907.964,622.446,64.686,49.628,68.818,61.797,62.032,1.406,2.152,0.246,71.204,56.964,12.598,11.575,18.457,22.662,117.108,75.203,115.359,45.089,58.953,44.902,-10.852,110.0,110.0,71.188,70.875,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.625,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.438,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.25,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,532.0,534.0,301.25,131.0,132.5,133.125,0.948,-0.176,5.736,0.0,1.06,0.322,0.0,1.079,0.011,0.89
2132008,1306,1.0,1.0,1.0,1.0,79.757,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,319.672,22.734,13.064,0.0,80.0,65.0,1.4,1692.25,1745.085,1900.559,623.893,64.686,49.628,68.818,61.906,62.141,1.413,2.138,0.253,71.199,56.958,12.626,11.604,18.302,22.662,115.486,75.309,113.808,45.162,58.848,44.902,-10.852,110.0,110.0,71.188,70.813,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.625,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.5,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.375,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,532.0,534.0,301.25,130.875,132.5,133.0,0.949,-0.248,5.514,0.0,1.057,0.32,0.0,1.079,0.011,0.89
2132008,1307,1.0,1.0,1.0,1.0,79.763,0.0,50.0,50.0,50.0,1.0,1.0,1083.135,322.014,22.702,13.035,0.0,80.0,65.0,1.4,1692.25,1759.371,1898.708,648.511,64.793,49.735,68.818,61.687,62.032,1.394,2.149,0.26,71.247,57.002,12.598,11.546,18.25,22.662,114.601,74.564,112.922,45.162,58.848,44.902,-10.852,110.0,110.0,71.188,70.813,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.625,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.563,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.375,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,532.0,534.0,301.25,130.875,132.5,133.0,0.952,-0.248,5.511,0.0,1.083,0.322,0.0,1.079,0.011,0.89
2132008,1308,1.0,1.0,1.0,1.0,79.674,0.0,50.0,50.0,50.0,1.0,1.0,1078.451,323.185,22.702,13.02,0.0,80.0,65.0,1.4,1692.25,1746.513,1904.261,638.371,64.686,49.521,68.601,61.577,62.032,1.41,2.163,0.249,71.234,56.987,12.598,11.575,18.153,22.662,118.878,74.032,116.836,45.162,58.953,44.975,-10.852,110.0,110.0,71.188,70.875,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.625,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.5,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.375,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,531.5,534.0,301.25,130.875,132.5,133.0,1.034,-0.177,6.694,0.0,1.078,0.323,0.0,1.079,0.011,0.89
2132008,1309,1.0,1.0,1.0,1.0,79.61,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,323.185,22.754,13.049,0.0,80.0,65.0,1.4,1692.25,1733.667,1900.559,618.105,64.686,49.735,68.818,61.577,61.923,1.41,2.145,0.242,71.264,57.01,12.709,11.546,18.088,22.662,119.911,73.713,117.574,45.162,58.953,44.975,-10.852,110.0,110.0,71.188,71.0,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.625,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.375,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.375,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,531.5,534.0,301.25,130.875,132.5,133.0,1.151,-0.177,7.676,0.0,1.071,0.323,0.0,1.079,0.011,0.89
2132008,1310,1.0,1.0,1.0,1.0,79.551,0.0,50.0,50.0,50.0,1.0,1.0,1081.964,322.014,22.723,13.02,0.0,80.0,65.0,1.4,1692.25,1745.085,1900.559,631.131,64.686,49.735,68.818,61.687,62.032,1.429,2.177,0.246,71.269,57.031,12.626,11.575,18.023,22.662,117.477,74.671,115.802,45.162,58.953,44.975,-10.852,110.0,110.0,71.188,71.125,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.625,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.25,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.375,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,531.5,534.0,301.25,130.875,132.5,133.0,0.889,-0.177,5.498,0.0,1.082,0.322,0.0,1.079,0.011,0.89
2132008,1311,1.0,1.0,1.0,1.0,79.537,0.0,50.0,50.0,50.0,1.0,1.0,1083.135,320.843,22.692,13.107,0.0,80.0,65.0,1.4,1692.25,1752.227,1895.006,639.819,64.793,49.735,68.818,61.906,62.032,1.41,2.184,0.246,71.245,56.994,12.542,11.575,18.153,22.555,117.108,75.203,115.359,45.162,58.848,44.975,-10.852,110.0,110.0,71.188,71.313,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.563,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.25,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.375,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,531.5,533.0,301.25,130.875,132.5,133.0,0.947,-0.179,5.734,0.0,1.083,0.321,0.0,1.079,0.011,0.89
2132008,1312,1.0,1.0,1.0,1.0,79.5,0.0,50.0,50.0,50.0,1.0,1.0,1079.622,323.185,22.629,13.035,0.0,80.0,65.0,1.4,1703.125,1743.658,1896.857,636.922,64.793,49.628,68.818,61.797,62.141,1.406,2.113,0.249,71.186,56.939,12.515,11.575,18.328,22.555,115.338,75.096,113.661,45.089,58.638,44.902,-10.852,110.0,110.0,71.188,71.438,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.5,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.125,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.375,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,531.5,532.5,301.0,130.875,132.625,133.0,0.943,-0.18,5.485,0.0,1.08,0.323,0.0,1.079,0.011,0.89
2132008,1313,1.0,1.0,1.0,1.0,79.461,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,322.014,22.713,13.064,0.0,80.0,65.0,1.4,1703.125,1737.948,1906.113,628.235,64.793,49.521,68.818,61.687,62.032,1.413,2.141,0.26,71.177,56.937,12.57,11.546,18.477,22.448,115.264,74.671,113.144,45.162,58.848,44.975,-10.852,110.0,110.0,71.188,71.563,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.5,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.063,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.375,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,531.5,532.0,301.25,130.875,132.5,133.0,1.186,-0.179,6.96,0.0,1.073,0.322,0.0,1.079,0.011,0.89
2132008,1314,1.0,1.0,1.0,1.0,79.361,0.0,50.0,50.0,50.0,1.0,1.0,1074.938,323.185,22.734,13.093,0.0,80.0,65.0,1.4,1703.125,1739.375,1900.559,636.922,64.686,49.521,68.709,61.467,61.923,1.402,2.131,0.257,71.229,56.983,12.626,11.604,18.768,22.555,119.468,73.926,117.353,45.162,58.848,44.975,-10.852,110.0,110.0,71.188,71.688,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.563,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.0,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.375,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,531.5,532.0,301.25,130.875,132.5,133.0,1.056,-0.179,6.941,0.0,1.075,0.323,0.0,1.079,0.011,0.89
2132008,1315,1.0,1.0,1.0,1.0,79.246,0.0,50.0,50.0,50.0,1.0,1.0,1083.135,324.356,22.734,13.035,0.0,80.0,65.0,1.4,1703.125,1750.798,1911.667,639.819,64.58,49.521,68.601,61.467,61.814,1.379,2.188,0.249,71.239,56.986,12.57,11.604,18.82,22.662,117.477,73.819,115.876,45.162,58.953,44.975,-10.852,110.0,110.0,71.188,71.813,65.313,65.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.625,71.25,70.875,0.003,70.125,69.563,65.375,71.813,41.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.0,114.938,92.188,0.328,70.063,69.0,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,500.5,73.75,70.75,0.026,69.25,69.438,64.625,69.563,40.625,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,104.625,85.563,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,531.5,531.5,301.25,131.125,132.5,133.125,0.834,-0.177,5.258,0.0,1.083,0.324,0.0,1.079,0.011,0.89
2132008,1316,1.0,1.0,1.0,1.0,79.171,0.0,50.0,50.0,50.0,1.0,1.0,1080.793,332.553,22.702,13.093,0.0,80.0,65.0,1.4,1697.25,1746.513,1943.157,622.446,64.58,49.628,68.493,61.687,61.923,1.387,2.145,0.253,71.35,57.045,12.681,11.661,18.697,22.662,117.256,74.884,115.359,45.162,58.848,44.975,-10.852,110.0,110.0,71.188,71.875,65.188,65.313,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,198.375,71.375,70.75,0.003,69.75,69.5,65.25,66.875,53.0,44.813,72.0,70.0,1000.0,500.0,0.208,501.25,111.688,93.125,0.022,69.5,68.938,65.188,64.875,14.602,41.719,72.0,70.0,1000.0,500.0,0.207,498.0,73.5,70.688,0.026,69.188,69.438,64.438,65.875,43.719,46.188,72.0,70.0,1000.0,500.0,0.209,500.0,104.625,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,531.5,531.5,301.5,131.0,132.5,133.0,1.016,-0.179,6.221,0.0,1.081,0.333,0.0,0.059,0.011,0.084
2132008,1317,1.0,1.0,1.0,1.0,79.155,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,324.356,22.702,13.006,0.0,80.0,65.0,1.4,1697.25,1727.96,1895.006,618.105,64.686,49.628,68.493,62.016,62.032,1.406,2.138,0.249,71.282,57.043,12.598,11.719,18.671,22.769,115.781,75.096,114.104,45.162,58.953,44.975,-10.852,110.0,110.0,71.188,71.938,65.188,65.438,0.0,36.25,72.0,70.0,1000.0,500.0,0.101,198.625,71.375,70.625,0.003,69.563,69.438,65.063,68.875,59.781,45.469,72.0,70.0,1000.0,500.0,0.204,496.0,113.938,88.625,0.651,69.5,68.938,65.188,64.875,18.656,41.5,72.0,70.0,1000.0,500.0,0.208,500.0,73.5,70.688,0.026,69.063,69.438,64.438,67.188,46.875,0.0,72.0,70.0,1000.0,500.0,0.208,500.25,107.25,82.938,0.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,126.25,123.125,301.25,131.0,132.5,133.0,0.936,-0.176,5.502,0.0,1.069,0.324,0.0,2.383,0.011,1.501
2132008,1318,1.0,1.0,1.0,1.0,79.096,0.0,50.0,50.0,50.0,1.0,1.0,545.666,274.005,22.692,13.049,0.0,80.0,65.0,1.4,1687.75,521.997,1591.108,174.201,64.686,50.377,68.384,63.004,62.141,1.749,1.754,0.286,68.736,55.756,12.765,11.719,18.658,23.091,114.896,74.777,113.218,45.162,58.848,44.975,-10.852,110.0,110.0,71.063,71.938,65.313,65.563,0.0,33.813,72.0,70.0,1000.0,500.0,0.107,203.125,71.25,70.75,0.003,69.688,69.375,65.25,72.563,56.156,11.461,72.0,70.0,1000.0,500.0,0.074,207.375,114.938,99.313,0.744,69.938,68.875,65.313,64.875,4.617,11.305,72.0,70.0,1000.0,500.0,0.058,184.375,73.5,70.75,0.026,69.188,69.438,64.625,70.188,47.188,88.063,72.0,70.0,1000.0,500.0,0.031,202.375,108.438,95.875,0.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,543.5,537.0,301.5,131.0,132.5,133.125,0.949,-0.178,5.505,0.0,0.546,0.274,0.0,1.681,0.01,0.832
2132008,1319,1.0,1.0,1.0,1.0,79.255,0.0,50.0,50.0,50.0,1.0,1.0,851.286,289.227,22.692,13.093,0.0,80.0,65.0,1.4,807.438,1381.206,1778.596,453.71,65.113,54.018,68.493,68.055,62.902,1.372,1.985,0.235,68.612,54.564,12.765,11.748,18.743,29.414,118.51,81.057,116.467,45.235,58.743,44.975,-10.852,110.0,110.0,71.188,71.813,65.625,65.563,0.0,35.906,72.0,70.0,1000.0,500.0,0.093,189.625,71.25,70.875,0.003,69.75,69.375,65.375,74.75,53.375,79.625,72.0,70.0,1000.0,500.0,0.043,279.5,114.938,106.688,0.735,69.938,68.813,65.438,65.0,4.629,75.813,72.0,70.0,1000.0,500.0,0.035,248.375,73.375,70.75,0.026,69.188,69.438,64.938,71.188,50.188,45.5,72.0,70.0,1000.0,500.0,0.277,566.0,108.438,92.938,0.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,540.0,535.0,301.25,130.875,132.5,133.0,1.238,-0.252,6.695,0.0,0.851,0.289,0.0,0.877,0.01,1.04
2132008,1320,1.0,1.0,1.0,1.0,80.019,0.0,50.0,50.0,50.0,1.0,1.0,1092.502,318.501,22.65,13.078,0.0,80.0,65.0,1.4,1654.25,1843.938,1907.964,702.194,66.499,52.305,68.601,66.298,64.861,1.273,2.138,0.249,70.357,56.34,11.931,11.748,18.898,26.521,119.1,81.269,117.427,45.162,58.848,44.975,-10.852,110.0,110.0,71.063,71.813,66.188,66.0,0.0,36.219,72.0,70.0,1000.0,500.0,0.094,193.125,71.25,70.75,0.003,69.75,69.375,65.938,74.813,53.469,47.563,72.0,70.0,1000.0,500.0,0.247,541.0,114.938,101.75,0.741,69.938,68.75,66.25,65.563,4.656,42.813,72.0,70.0,1000.0,500.0,0.234,526.5,73.375,70.688,0.026,69.5,69.375,65.938,71.688,36.344,47.625,72.0,70.0,1000.0,500.0,0.242,537.0,108.75,92.625,0.478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,537.5,533.5,301.25,131.0,132.5,133.125,1.002,-0.179,5.471,0.0,1.093,0.319,0.0,1.413,0.01,1.116
2132008,1321,1.0,1.0,1.0,1.0,80.301,0.0,50.0,50.0,50.0,1.0,1.0,1079.622,316.159,22.723,13.078,0.0,80.0,65.0,1.4,1781.375,1798.012,1889.454,670.257,66.499,50.592,68.601,63.883,64.534,1.307,2.127,0.253,70.686,56.479,11.958,11.69,18.989,24.591,118.583,74.777,117.057,45.162,58.953,44.975,-10.852,110.0,110.0,71.063,71.75,66.375,66.188,0.0,36.0,72.0,70.0,1000.0,500.0,0.099,196.75,71.25,70.75,0.003,70.0,69.375,65.938,74.75,45.938,47.25,72.0,70.0,1000.0,500.0,0.234,526.0,114.938,100.625,0.717,69.938,68.688,66.313,65.688,4.695,42.5,72.0,70.0,1000.0,500.0,0.225,519.5,73.375,70.75,0.026,69.625,69.375,65.813,71.5,32.844,46.813,72.0,70.0,1000.0,500.0,0.233,528.5,108.75,91.375,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,536.0,533.0,301.25,130.875,132.5,133.125,0.792,-0.177,5.007,0.0,1.08,0.316,0.0,1.484,0.01,0.785
2132008,1322,1.0,1.0,1.0,1.0,80.343,0.0,50.0,50.0,50.0,1.0,1.0,1074.938,323.185,22.681,13.049,0.0,80.0,65.0,1.4,1757.875,1785.121,1904.261,667.356,66.072,50.163,68.926,62.785,63.882,1.288,2.166,0.253,71.013,56.753,12.097,11.661,19.06,23.734,117.403,75.203,115.507,45.235,58.848,44.975,-10.852,110.0,110.0,71.063,71.625,66.188,66.188,0.0,35.969,72.0,70.0,1000.0,500.0,0.1,198.25,71.375,70.625,0.003,70.125,69.375,65.938,74.313,41.281,45.938,72.0,70.0,1000.0,500.0,0.23,525.0,114.75,99.313,0.51,69.938,68.688,66.188,65.688,4.734,42.375,72.0,70.0,1000.0,500.0,0.219,511.0,73.375,70.688,0.026,69.75,69.313,65.563,71.188,28.266,47.219,72.0,70.0,1000.0,500.0,0.222,516.0,108.75,89.063,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,534.5,532.5,301.25,130.875,132.5,133.0,1.019,-0.249,6.212,0.0,1.075,0.323,0.0,1.138,0.01,0.861
2132008,1323,1.0,1.0,1.0,1.0,80.31,0.0,50.0,50.0,50.0,1.0,1.0,1078.451,320.843,22.66,13.049,0.0,80.0,65.0,1.4,1745.625,1782.258,1895.006,667.356,65.646,49.949,69.034,62.236,63.12,1.353,2.106,0.249,71.071,56.844,12.264,11.604,19.073,23.305,116.002,75.416,114.399,45.089,58.848,44.975,-10.852,110.0,110.0,71.188,71.625,66.0,66.188,0.0,35.875,72.0,70.0,1000.0,500.0,0.102,199.5,71.25,70.75,0.003,70.313,69.375,65.875,73.688,36.531,46.188,72.0,70.0,1000.0,500.0,0.22,513.5,114.5,97.938,0.378,69.938,68.625,66.063,65.625,4.758,42.0,72.0,70.0,1000.0,500.0,0.216,509.5,73.375,70.688,0.026,69.75,69.313,65.313,70.875,28.344,45.938,72.0,70.0,1000.0,500.0,0.224,518.0,108.75,88.5,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,534.0,532.0,301.25,130.875,132.5,133.0,0.895,-0.108,5.249,0.0,1.078,0.321,0.0,0.905,0.01,0.839
2132008,1324,1.0,1.0,1.0,1.0,80.312,0.0,50.0,50.0,50.0,1.0,1.0,1085.477,322.014,22.681,13.035,0.0,80.0,65.0,1.4,1732.75,1776.533,1915.37,658.656,65.433,49.842,69.034,61.906,62.685,1.379,2.166,0.242,71.152,56.89,12.431,11.575,19.255,23.198,115.043,74.884,113.365,44.217,58.848,44.173,-10.852,110.0,110.0,71.063,71.563,65.875,66.0,0.0,35.594,72.0,70.0,1000.0,500.0,0.104,200.75,71.25,70.75,0.003,70.313,69.375,65.625,72.938,33.438,45.219,72.0,70.0,1000.0,500.0,0.22,514.0,114.375,95.313,0.344,69.938,68.625,65.688,65.625,4.789,40.844,72.0,70.0,1000.0,500.0,0.22,513.0,73.375,70.688,0.026,69.625,69.313,65.25,70.625,33.125,47.0,72.0,70.0,1000.0,500.0,0.212,504.75,108.75,86.438,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,531.5,301.5,130.875,132.5,133.125,0.948,-0.039,5.502,0.0,1.085,0.322,0.0,0.948,0.01,0.776
2132008,1325,1.0,1.0,1.0,1.0,80.215,0.0,50.0,50.0,50.0,1.0,1.0,1078.451,323.185,22.713,13.049,0.0,80.0,65.0,1.4,1731.625,1759.371,1898.708,648.511,65.113,49.842,69.143,61.687,62.358,1.394,2.159,0.246,71.165,56.905,12.598,11.604,19.488,23.198,117.624,74.245,115.137,43.636,58.848,43.444,-10.852,110.0,110.0,71.188,71.563,65.625,66.0,0.0,35.406,72.0,70.0,1000.0,500.0,0.104,201.875,71.25,70.75,0.003,70.313,69.375,65.625,72.438,36.313,44.938,72.0,70.0,1000.0,500.0,0.219,509.25,114.063,93.75,0.344,70.0,68.688,65.625,65.438,1.935,41.719,72.0,70.0,1000.0,500.0,0.21,501.25,73.375,70.688,0.026,69.75,69.375,64.938,70.188,28.516,46.563,72.0,70.0,1000.0,500.0,0.213,506.0,108.625,85.75,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,531.0,301.25,131.0,132.5,133.0,1.302,-0.165,8.159,0.0,1.078,0.323,0.0,1.01,0.01,0.759
2132008,1326,1.0,1.0,1.0,1.0,80.177,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,322.014,22.671,13.02,0.0,80.0,65.0,1.4,1713.375,1753.655,1906.113,639.819,65.006,49.842,69.034,61.577,62.141,1.379,2.163,0.242,71.195,56.901,12.626,11.633,19.41,23.198,119.026,73.819,117.057,43.418,58.953,43.225,-10.852,110.0,110.0,71.188,71.5,65.625,65.938,0.0,35.281,72.0,70.0,1000.0,500.0,0.104,202.0,71.25,70.75,0.003,70.313,69.375,65.563,72.25,36.219,45.719,72.0,70.0,1000.0,500.0,0.21,501.75,114.063,93.188,0.335,70.0,68.875,65.563,65.438,1.943,40.75,72.0,70.0,1000.0,500.0,0.216,506.75,73.375,70.688,0.026,69.625,69.375,64.875,70.125,33.313,46.125,72.0,70.0,1000.0,500.0,0.213,506.5,108.625,85.25,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,531.5,301.25,131.0,132.5,133.0,0.987,-0.162,6.445,0.0,1.071,0.322,0.0,1.011,0.01,0.813
2132008,1327,1.0,1.0,1.0,1.0,80.109,0.0,50.0,50.0,50.0,1.0,1.0,1078.451,322.014,22.723,13.049,0.0,80.0,65.0,1.4,1712.75,1755.084,1906.113,644.165,64.899,49.949,69.034,61.687,62.032,1.402,2.152,0.249,71.181,56.931,12.737,11.604,19.41,23.305,119.026,74.032,117.427,43.345,58.953,43.152,-10.852,110.0,110.0,71.063,71.438,65.5,65.75,0.0,35.188,72.0,70.0,1000.0,500.0,0.104,201.5,71.375,70.75,0.003,70.25,69.375,65.5,72.125,36.125,45.656,72.0,70.0,1000.0,500.0,0.21,501.5,113.938,92.75,0.335,69.938,69.063,65.563,65.313,4.809,41.531,72.0,70.0,1000.0,500.0,0.209,500.0,73.313,70.688,0.026,69.625,69.438,64.75,69.875,33.406,45.531,72.0,70.0,1000.0,500.0,0.214,507.75,108.5,85.25,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,531.0,301.5,131.0,132.5,133.0,0.808,-0.161,5.246,0.0,1.078,0.322,0.0,1.026,0.01,0.812
2132008,1328,1.0,1.0,1.0,1.0,80.086,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,324.356,22.734,13.107,0.0,80.0,65.0,1.4,1708.125,1750.798,1904.261,638.371,64.899,49.949,69.034,61.906,62.141,1.402,2.177,0.249,71.172,56.937,12.709,11.633,19.436,23.412,117.329,75.096,115.433,43.272,59.057,42.933,-10.852,110.0,110.0,71.063,71.375,65.625,65.938,0.0,35.063,72.0,70.0,1000.0,500.0,0.104,201.5,71.375,70.625,0.003,70.25,69.313,65.5,72.125,36.063,45.781,72.0,70.0,1000.0,500.0,0.209,499.75,113.938,92.625,0.344,69.938,69.125,65.563,65.313,4.844,41.969,72.0,70.0,1000.0,500.0,0.207,497.5,73.375,70.688,0.026,69.625,69.5,64.875,69.875,28.844,45.219,72.0,70.0,1000.0,500.0,0.214,505.75,108.625,85.0,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,532.5,531.0,301.25,130.875,132.5,133.0,1.021,-0.281,6.227,0.0,1.071,0.324,0.0,1.06,0.01,0.859
2132008,1329,1.0,1.0,1.0,1.0,80.112,0.0,50.0,50.0,50.0,1.0,1.0,1078.451,320.843,22.713,13.049,0.0,80.0,65.0,1.4,1702.375,1765.09,1902.41,649.96,65.006,49.949,68.926,62.016,62.249,1.372,2.159,0.253,71.243,56.938,12.709,11.661,19.475,23.52,116.297,75.629,114.621,43.054,58.953,42.86,-10.852,110.0,110.0,71.188,71.375,65.5,65.75,0.0,34.938,72.0,70.0,1000.0,500.0,0.104,201.75,71.375,70.625,0.003,70.25,69.375,65.5,71.938,35.969,45.938,72.0,70.0,1000.0,500.0,0.208,498.5,113.938,92.5,0.333,69.688,69.125,65.563,65.438,15.234,40.219,72.0,70.0,1000.0,500.0,0.219,510.5,73.375,70.688,0.026,69.813,69.438,64.875,70.0,28.922,44.969,72.0,70.0,1000.0,500.0,0.213,506.0,108.625,85.188,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,532.5,531.0,301.25,131.0,132.5,133.0,0.936,-0.159,5.501,0.0,1.078,0.321,0.0,1.032,0.01,0.842
2132008,1330,1.0,1.0,1.0,1.0,80.113,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,325.527,22.692,13.049,0.0,80.0,65.0,1.4,1701.75,1753.655,1902.41,636.922,65.006,49.949,68.926,62.016,62.358,1.356,2.159,0.253,71.241,56.974,12.654,11.661,19.436,23.52,115.191,75.096,113.439,42.763,58.848,42.642,-10.852,110.0,110.0,71.063,71.438,65.438,65.75,0.0,34.625,72.0,70.0,1000.0,500.0,0.105,202.875,71.25,70.75,0.003,70.25,69.313,65.5,72.125,35.875,45.219,72.0,70.0,1000.0,500.0,0.211,502.5,114.063,92.5,0.328,69.5,69.188,65.563,65.313,15.352,41.563,72.0,70.0,1000.0,500.0,0.208,498.75,73.375,70.688,0.026,69.75,69.438,64.875,69.875,29.0,45.219,72.0,70.0,1000.0,500.0,0.209,504.0,108.625,85.0,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.5,531.0,301.25,131.0,132.625,133.0,0.992,-0.098,5.747,0.0,1.076,0.326,0.0,1.023,0.01,0.821
2132008,1331,1.0,1.0,1.0,1.0,80.108,0.0,50.0,50.0,50.0,1.0,1.0,1080.793,322.014,22.692,13.049,0.0,80.0,65.0,1.4,1700.375,1755.084,1907.964,651.409,65.006,49.949,68.926,61.906,62.249,1.394,2.163,0.253,71.247,56.992,12.709,11.719,19.592,23.52,116.297,74.671,113.882,42.691,58.953,42.496,-10.852,110.0,110.0,71.188,71.563,65.5,65.625,0.0,34.5,72.0,70.0,1000.0,500.0,0.104,202.125,71.375,70.625,0.003,70.25,69.375,65.5,71.938,35.813,45.0,72.0,70.0,1000.0,500.0,0.211,503.5,114.5,92.5,0.336,69.625,69.25,65.438,65.313,15.484,41.5,72.0,70.0,1000.0,500.0,0.208,499.5,73.313,70.438,0.026,69.75,69.438,64.875,69.875,29.078,45.219,72.0,70.0,1000.0,500.0,0.208,504.5,108.625,85.0,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,530.5,301.25,131.0,132.5,133.0,1.317,-0.156,7.919,0.0,1.081,0.322,0.0,1.069,0.011,0.777
2132008,1332,1.0,1.0,1.0,1.0,80.048,0.0,50.0,50.0,50.0,1.0,1.0,1077.28,326.698,22.734,13.107,0.0,80.0,65.0,1.4,1698.75,1749.37,1900.559,631.131,64.899,50.056,68.926,61.797,62.249,1.383,2.113,0.268,71.216,56.973,12.876,11.748,19.624,23.627,119.468,73.926,117.353,43.418,58.953,43.006,-10.852,110.0,110.0,71.063,71.625,65.5,65.625,0.0,34.813,72.0,70.0,1000.0,500.0,0.103,198.75,71.375,70.625,0.003,70.25,69.438,65.5,71.938,35.75,45.0,72.0,70.0,1000.0,500.0,0.21,502.0,114.688,92.5,0.342,69.688,69.313,65.438,65.313,15.617,41.5,72.0,70.0,1000.0,500.0,0.208,499.5,73.313,70.688,0.026,69.75,69.5,64.875,69.875,29.172,45.531,72.0,70.0,1000.0,500.0,0.208,501.75,108.688,85.188,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.0,531.0,301.25,131.0,132.5,133.0,1.056,-0.348,6.941,0.0,1.077,0.327,0.0,1.097,0.01,0.851
2132008,1333,1.0,1.0,1.0,1.0,80.022,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,323.185,22.765,13.02,0.0,80.0,65.0,1.4,1692.875,1736.521,1900.559,628.235,64.899,50.056,68.926,62.016,62.141,1.429,2.113,0.257,71.184,56.96,12.793,11.748,19.728,23.627,119.1,74.139,117.427,43.926,58.953,43.662,-10.852,110.0,110.0,71.063,71.75,65.438,65.625,0.0,36.0,72.0,70.0,1000.0,500.0,0.096,193.5,71.25,70.75,0.003,70.125,69.438,65.5,71.938,40.375,44.719,72.0,70.0,1000.0,500.0,0.211,503.25,114.688,92.625,0.33,69.625,69.313,65.438,65.063,15.742,41.406,72.0,70.0,1000.0,500.0,0.209,500.25,73.375,70.688,0.026,69.75,69.5,64.75,69.875,27.313,46.188,72.0,70.0,1000.0,500.0,0.203,497.75,108.688,85.188,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.0,530.5,301.25,131.0,132.625,133.0,0.847,-0.229,5.499,0.0,1.071,0.323,0.0,1.053,0.01,0.892
2132008,1334,1.0,1.0,1.0,1.0,80.004,0.0,50.0,50.0,50.0,1.0,1.0,1080.793,324.356,22.734,13.02,0.0,80.0,65.0,1.4,1697.75,1749.37,1902.41,635.474,64.899,50.056,68.818,62.016,62.249,1.394,2.141,0.26,71.201,56.96,12.765,11.748,19.805,23.627,117.551,75.203,115.654,44.072,58.848,43.808,-10.852,110.0,110.0,71.063,71.813,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.438,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.25,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.563,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.0,530.5,301.25,131.0,132.625,133.0,1.018,-0.233,6.23,0.0,1.081,0.324,0.0,1.084,0.01,0.81
2132008,1335,1.0,1.0,1.0,1.0,80.04,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,322.014,22.692,13.035,0.0,80.0,65.0,1.4,1696.0,1733.667,1891.304,629.683,65.006,49.949,68.926,62.126,62.358,1.391,2.181,0.26,71.202,56.962,12.709,11.748,19.909,23.627,116.371,75.629,114.768,44.072,58.743,43.881,-10.852,110.0,110.0,71.063,71.875,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.438,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.25,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.563,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.0,530.5,301.25,131.0,132.625,133.0,0.893,-0.17,5.256,0.0,1.07,0.322,0.0,1.084,0.01,0.81
2132008,1336,1.0,1.0,1.0,1.0,80.041,0.0,50.0,50.0,50.0,1.0,1.0,1067.912,320.843,22.723,13.122,0.0,80.0,65.0,1.4,1701.25,1733.667,1895.006,636.922,65.006,50.056,68.926,61.906,62.358,1.406,2.099,0.257,71.228,56.976,12.793,11.776,19.857,23.627,115.412,75.309,113.734,43.926,58.743,43.735,-10.852,110.0,110.0,71.063,71.938,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.313,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.25,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.563,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.0,530.5,301.25,131.125,132.625,133.0,0.951,-0.169,5.511,0.0,1.068,0.321,0.0,1.084,0.01,0.81
2132008,1337,1.0,1.0,1.0,1.0,80.044,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,320.843,22.713,13.02,0.0,80.0,65.0,1.4,1692.75,1732.24,1893.155,616.658,65.006,49.842,68.709,61.797,62.467,1.413,2.156,0.246,71.214,56.97,12.709,11.776,19.488,23.734,115.854,74.671,113.439,43.926,58.743,43.735,-10.852,110.0,110.0,71.063,71.938,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.25,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.25,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.625,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.0,530.5,301.5,130.875,132.625,132.875,1.332,-0.168,7.927,0.0,1.074,0.321,0.0,1.084,0.01,0.81
2132008,1338,1.0,1.0,1.0,1.0,79.985,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,322.014,22.723,13.035,0.0,80.0,65.0,1.4,1694.0,1739.375,1902.41,631.131,64.899,50.056,68.926,61.906,62.358,1.417,2.149,0.257,71.277,56.979,12.793,11.805,19.203,23.734,119.026,74.245,117.131,44.217,58.743,43.881,-10.852,110.0,110.0,71.063,71.875,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.188,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.188,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.625,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,531.5,530.5,301.25,131.0,132.5,133.0,0.962,-0.302,6.217,0.0,1.073,0.322,0.0,1.084,0.01,0.81
2132008,1339,1.0,1.0,1.0,1.0,79.97,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,323.185,22.754,13.035,0.0,80.0,65.0,1.4,1701.25,1745.085,1885.753,634.026,64.899,50.056,68.818,61.906,62.249,1.417,2.138,0.242,71.239,56.992,12.793,11.776,19.086,23.627,116.223,73.926,114.473,44.29,58.848,44.027,-10.852,110.0,110.0,71.063,71.75,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.188,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.125,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.625,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.5,530.5,301.25,130.875,132.625,133.0,0.941,-0.235,5.754,0.0,1.076,0.323,0.0,1.084,0.01,0.81
2132008,1340,1.0,1.0,1.0,1.0,79.952,0.0,50.0,50.0,50.0,1.0,1.0,1064.4,324.356,22.734,13.049,0.0,80.0,65.0,1.4,1701.25,1743.658,1902.41,636.922,64.899,50.056,68.818,62.016,62.249,1.41,2.156,0.246,71.24,56.993,12.765,11.805,19.19,23.627,116.223,74.99,114.547,44.29,58.743,44.1,-10.852,110.0,110.0,71.063,71.625,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.188,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.125,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.625,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.5,530.5,301.25,131.0,132.625,133.0,0.924,-0.172,5.506,0.0,1.064,0.324,0.0,1.084,0.01,0.81
2132008,1341,1.0,1.0,1.0,1.0,79.979,0.0,50.0,50.0,50.0,1.0,1.0,1080.793,323.185,22.702,13.049,0.0,80.0,65.0,1.4,1698.125,1763.66,1895.006,636.922,65.006,49.949,68.818,61.906,62.358,1.394,2.124,0.26,71.319,57.053,12.765,11.748,19.267,23.52,115.412,74.777,113.144,44.29,58.743,44.027,-10.852,110.0,110.0,71.063,71.5,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.125,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.063,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.563,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,531.5,530.5,301.25,130.875,132.625,133.0,1.267,-0.237,7.442,0.0,1.081,0.323,0.0,1.084,0.01,0.81
2132008,1342,1.0,1.0,1.0,1.0,79.77,0.0,50.0,50.0,50.0,1.0,1.0,1080.793,320.843,22.681,13.064,0.0,80.0,65.0,1.4,1704.375,1746.513,1898.708,639.819,64.58,49.949,68.818,61.797,62.032,1.433,2.109,0.26,71.244,57.018,12.793,11.805,19.164,23.305,119.69,74.139,117.722,44.362,58.743,44.1,-10.852,110.0,110.0,71.063,71.438,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.125,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.125,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.563,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,531.5,530.5,301.25,131.125,132.625,133.0,0.98,-0.238,6.443,0.0,1.081,0.321,0.0,1.084,0.01,0.81
2132008,1343,1.0,1.0,1.0,1.0,79.842,0.0,50.0,50.0,50.0,1.0,1.0,1074.938,323.185,22.713,13.093,0.0,80.0,65.0,1.4,1699.75,1737.948,1898.708,616.658,64.793,50.056,68.818,61.906,62.249,1.433,2.181,0.253,71.214,56.984,12.904,11.805,19.034,23.627,120.648,74.032,118.534,44.362,58.743,44.1,-10.852,110.0,110.0,71.063,71.438,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.063,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.063,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.625,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,531.5,530.5,301.25,130.875,132.875,133.0,1.03,-0.239,6.929,0.0,1.075,0.323,0.0,1.084,0.01,0.81
2132008,1344,1.0,1.0,1.0,1.0,79.865,0.0,50.0,50.0,50.0,1.0,1.0,1074.938,320.843,22.754,13.006,0.0,80.0,65.0,1.4,1699.75,1765.09,1900.559,628.235,64.899,50.056,68.818,62.126,62.249,1.402,2.166,0.26,71.239,57.012,12.876,11.805,19.151,23.734,117.92,75.096,116.097,44.435,58.638,44.1,-10.852,110.0,110.0,71.063,71.5,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.063,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.063,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.625,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.0,530.5,301.25,131.125,132.625,133.0,0.969,-0.307,5.991,0.0,1.075,0.321,0.0,1.084,0.01,0.81
