DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1345,1.0,1.0,1.0,1.0,79.809,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,322.014,22.702,13.064,0.0,80.0,65.0,1.4,1699.75,1735.093,1902.41,623.893,64.793,50.056,68.818,62.236,62.467,1.433,2.149,0.257,71.224,56.989,12.793,11.805,19.371,23.627,117.551,75.735,115.876,44.508,58.638,44.246,-10.852,110.0,110.0,71.063,71.563,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.063,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.063,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.563,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.0,530.5,301.25,131.125,132.625,133.0,0.909,-0.242,5.493,0.0,1.07,0.322,0.0,1.084,0.01,0.81
2132008,1346,1.0,1.0,1.0,1.0,79.954,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,322.014,22.754,13.049,0.0,80.0,65.0,1.4,1699.75,1746.513,1902.41,639.819,65.113,50.056,68.818,62.016,62.467,1.417,2.156,0.249,71.318,56.98,12.82,11.834,19.592,23.627,115.928,75.629,114.251,44.508,58.638,44.246,-10.852,110.0,110.0,71.063,71.625,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.063,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.0,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.563,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,531.5,530.5,301.25,131.0,132.625,133.0,0.947,-0.242,5.515,0.0,1.076,0.322,0.0,1.084,0.01,0.81
2132008,1347,1.0,1.0,1.0,1.0,79.96,0.0,50.0,50.0,50.0,1.0,1.0,1067.912,323.185,22.754,13.035,0.0,80.0,65.0,1.4,1698.875,1737.948,1898.708,629.683,65.113,50.056,68.926,62.126,62.576,1.383,2.163,0.257,71.257,57.005,12.876,11.834,19.831,23.734,115.191,75.096,113.587,44.58,58.638,44.246,-10.852,110.0,110.0,71.063,71.75,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.063,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,68.938,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.563,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.0,530.5,301.25,131.0,132.625,133.0,0.91,-0.31,5.276,0.0,1.068,0.323,0.0,1.084,0.01,0.81
2132008,1348,1.0,1.0,1.0,1.0,79.98,0.0,50.0,50.0,50.0,1.0,1.0,1067.912,322.014,22.702,13.035,0.0,80.0,65.0,1.4,1698.875,1729.386,1898.708,610.872,65.113,49.949,68.601,62.016,62.467,1.421,2.127,0.235,71.245,57.005,12.876,11.834,20.058,23.841,116.223,74.564,113.661,44.508,58.638,44.246,-10.852,110.0,110.0,71.063,71.813,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.063,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,68.938,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.563,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.0,530.5,301.0,131.125,132.625,133.0,1.396,-0.242,8.405,0.0,1.068,0.322,0.0,1.084,0.01,0.81
2132008,1349,1.0,1.0,1.0,1.0,79.834,0.0,50.0,50.0,50.0,1.0,1.0,1083.135,323.185,22.723,13.078,0.0,80.0,65.0,1.4,1698.875,1752.227,1900.559,622.446,64.793,50.056,68.818,61.687,62.358,1.394,2.166,0.257,71.25,56.999,12.932,11.863,20.207,23.841,119.247,74.139,117.205,44.508,58.533,44.319,-10.852,110.0,110.0,71.063,71.938,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.063,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.0,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.625,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,531.5,530.5,301.0,131.125,132.625,133.0,1.029,-0.176,6.699,0.0,1.083,0.323,0.0,1.084,0.01,0.81
2132008,1350,1.0,1.0,1.0,1.0,79.919,0.0,50.0,50.0,50.0,1.0,1.0,1079.622,324.356,22.775,13.049,0.0,80.0,65.0,1.4,1698.875,1749.37,1902.41,639.819,65.006,50.056,68.926,61.906,62.358,1.421,2.109,0.253,71.25,57.007,12.904,11.863,19.954,23.841,120.427,73.819,118.46,44.508,58.743,44.246,-10.852,110.0,110.0,71.063,72.063,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.0,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,68.938,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.625,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,531.5,530.5,301.0,131.125,132.625,133.0,0.961,-0.24,6.465,0.0,1.08,0.324,0.0,1.084,0.01,0.81
2132008,1351,1.0,1.0,1.0,1.0,79.904,0.0,50.0,50.0,50.0,1.0,1.0,1091.332,325.527,22.775,13.049,0.0,80.0,65.0,1.4,1698.875,1752.227,1915.37,642.716,65.006,50.163,68.926,62.126,62.358,1.417,2.166,0.264,71.258,57.009,12.82,11.863,19.805,23.841,117.624,74.99,115.876,44.58,58.638,44.319,-10.852,110.0,110.0,71.063,72.063,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.0,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.0,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.563,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.0,530.5,301.25,131.0,132.625,133.0,0.934,-0.242,5.75,0.0,1.091,0.326,0.0,1.084,0.01,0.81
2132008,1352,1.0,1.0,1.0,1.0,79.953,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,324.356,22.692,13.093,0.0,80.0,65.0,1.4,1698.875,1739.375,1913.519,632.579,65.006,50.163,68.926,62.236,62.467,1.425,2.109,0.26,71.227,56.994,12.793,11.863,19.87,23.841,117.182,75.735,115.507,44.58,58.848,44.319,-10.852,110.0,110.0,71.063,72.125,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.0,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.125,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.625,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,531.5,530.5,301.25,131.0,132.625,133.0,0.917,-0.24,5.491,0.0,1.069,0.324,0.0,1.084,0.01,0.81
2132008,1353,1.0,1.0,1.0,1.0,79.971,0.0,50.0,50.0,50.0,1.0,1.0,1062.058,323.185,22.692,13.049,0.0,80.0,65.0,1.4,1698.875,1735.093,1906.113,626.788,65.113,50.163,68.926,62.236,62.576,1.41,2.184,0.264,71.28,57.055,12.848,11.891,19.844,23.948,115.781,75.416,114.03,44.653,58.743,44.319,-10.852,110.0,110.0,71.063,72.188,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.0,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.25,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.688,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.0,530.5,301.25,131.125,132.625,133.0,0.984,-0.309,5.743,0.0,1.062,0.323,0.0,1.084,0.01,0.81
2132008,1354,1.0,1.0,1.0,1.0,79.996,0.0,50.0,50.0,50.0,1.0,1.0,1085.477,323.185,22.754,13.035,0.0,80.0,65.0,1.4,1698.875,1762.23,1913.519,642.716,65.113,50.163,68.926,62.236,62.576,1.41,2.149,0.26,71.255,56.982,12.765,11.92,19.857,23.948,114.822,74.884,113.218,44.653,58.533,44.392,-10.852,110.0,110.0,71.063,72.25,65.438,65.625,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.5,71.25,70.75,0.003,70.25,69.0,65.375,71.938,35.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,114.938,92.75,0.338,69.625,69.375,65.563,65.063,15.875,41.531,72.0,70.0,1000.0,500.0,0.209,499.5,73.375,70.688,0.026,69.938,69.625,64.75,69.875,27.375,45.781,72.0,70.0,1000.0,500.0,0.206,500.0,108.688,85.188,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.0,530.5,301.25,131.0,132.625,133.0,0.914,-0.245,5.276,0.0,1.085,0.323,0.0,1.084,0.01,0.81
2132008,1355,1.0,1.0,1.0,1.0,80.007,0.0,50.0,50.0,50.0,1.0,1.0,1079.622,323.185,22.744,13.049,0.0,80.0,65.0,1.4,1698.875,1757.942,1915.37,649.96,65.113,50.163,68.926,62.126,62.467,1.383,2.17,0.264,71.307,57.006,12.82,11.92,19.818,23.948,118.51,74.351,116.245,44.653,58.533,44.392,-10.852,110.0,110.0,0.0,72.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.625,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.0,530.5,301.25,131.25,132.625,133.0,1.167,-0.245,7.439,0.0,1.08,0.323,0.0,0.0,0.0,0.0
2132008,1356,1.0,1.0,1.0,1.0,79.967,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,325.527,22.713,13.049,0.0,80.0,65.0,1.4,1707.625,1743.658,1920.926,635.474,64.793,50.163,68.926,61.906,62.358,1.413,2.181,0.257,71.314,56.999,12.876,11.891,19.883,23.948,119.395,73.926,117.279,44.653,58.743,44.465,-10.852,110.0,110.0,71.063,72.188,65.5,65.75,0.0,34.75,72.0,70.0,1000.0,500.0,0.104,201.625,71.25,70.625,0.003,70.25,68.938,65.5,71.625,33.813,43.969,72.0,70.0,1000.0,500.0,0.208,500.75,114.063,90.375,0.286,69.5,69.563,65.563,66.875,23.281,41.688,72.0,70.0,1000.0,500.0,0.208,498.25,106.063,71.313,0.091,69.625,69.688,64.875,70.188,31.547,44.688,72.0,70.0,1000.0,500.0,0.214,506.5,109.063,86.563,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,531.5,530.5,301.25,131.0,132.625,133.0,1.057,-0.174,6.938,0.0,1.073,0.326,0.0,0.98,0.458,0.831
2132008,1357,1.0,1.0,1.0,1.0,79.968,0.0,50.0,50.0,50.0,1.0,1.0,963.697,319.672,22.713,13.078,0.0,80.0,65.0,1.4,1707.375,1717.979,1885.753,635.474,65.006,49.949,68.818,61.797,62.358,1.535,2.053,0.264,71.193,57.054,12.876,11.891,19.857,23.948,118.583,74.458,116.984,44.726,58.743,44.465,-10.852,110.0,110.0,71.188,72.125,65.5,65.75,0.0,4.098,72.0,70.0,1000.0,500.0,0.103,191.5,71.25,70.625,0.003,70.313,69.0,65.5,71.625,30.703,0.0,72.0,70.0,1000.0,500.0,0.206,486.0,114.375,90.375,0.294,69.625,69.625,65.313,66.875,19.5,0.0,72.0,70.0,1000.0,500.0,0.209,488.0,106.875,72.75,0.061,69.75,69.688,64.875,70.188,31.656,0.0,72.0,70.0,1000.0,500.0,0.203,476.75,109.25,86.563,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,533.5,530.5,301.25,131.125,132.625,133.0,0.823,-0.244,5.244,0.0,0.964,0.32,0.0,1.02,0.302,0.762
2132008,1358,1.0,1.0,1.0,1.0,80.024,0.0,50.0,50.0,50.0,1.0,1.0,584.307,274.005,22.723,13.078,0.0,80.0,65.0,1.4,814.0,570.541,1636.932,66.907,65.113,52.412,69.034,65.09,62.576,1.623,1.694,0.257,68.255,54.6,13.126,11.949,19.741,28.343,117.551,76.054,115.728,44.726,58.218,44.319,-10.852,110.0,110.0,71.063,72.0,65.625,65.75,0.0,34.094,72.0,70.0,1000.0,500.0,0.093,188.25,71.25,70.625,0.003,70.438,68.938,65.563,72.438,26.781,90.75,72.0,70.0,1000.0,500.0,0.021,124.813,114.188,91.375,0.241,70.063,69.5,65.625,67.313,3.676,17.672,72.0,70.0,1000.0,500.0,0.019,117.125,106.25,73.438,0.026,69.625,69.625,64.875,71.688,36.438,68.75,72.0,70.0,1000.0,500.0,0.065,392.0,109.25,89.5,0.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,533.0,530.5,301.25,131.125,132.625,133.0,0.998,-0.395,5.984,0.0,0.584,0.274,0.0,0.795,0.124,0.735
2132008,1359,1.0,1.0,1.0,1.0,80.567,0.0,50.0,50.0,50.0,1.0,1.0,1055.032,298.595,22.723,13.049,0.0,80.0,65.0,1.4,1390.25,1710.855,1821.047,677.51,65.966,54.339,69.143,69.153,64.317,1.223,2.031,0.231,69.249,54.929,12.459,11.978,19.579,29.629,116.223,86.804,114.99,44.653,58.638,44.392,-10.852,110.0,110.0,71.063,71.875,66.188,66.0,0.0,35.594,72.0,70.0,1000.0,500.0,0.087,183.875,71.25,70.625,0.003,70.313,68.875,65.875,73.438,30.453,55.688,72.0,70.0,1000.0,500.0,0.183,507.5,114.188,96.75,0.243,70.0,69.5,65.938,67.438,3.66,62.656,72.0,70.0,1000.0,500.0,0.087,365.0,105.188,73.375,0.026,69.813,69.625,65.938,71.188,29.891,49.219,72.0,70.0,1000.0,500.0,0.233,526.5,109.313,87.813,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,533.0,530.5,301.0,130.75,132.625,133.0,0.952,-0.244,4.049,0.0,1.055,0.299,0.0,0.613,0.12,0.729
2132008,1400,1.0,1.0,1.0,1.0,81.268,0.0,50.0,50.0,50.0,1.0,1.0,1084.306,317.33,22.817,13.064,0.0,80.0,65.0,1.4,1390.25,1810.915,1895.006,684.767,67.139,52.09,69.143,66.298,65.514,1.299,2.113,0.242,70.292,56.156,12.125,11.978,19.624,26.735,115.338,79.034,113.956,44.653,58.743,44.392,-10.852,110.0,110.0,71.063,71.75,66.688,66.5,0.0,35.063,72.0,70.0,1000.0,500.0,0.096,194.0,71.25,70.438,0.003,70.313,68.875,66.25,72.25,26.547,47.781,72.0,70.0,1000.0,500.0,0.246,541.0,113.938,92.188,0.248,70.063,69.375,66.75,67.313,3.637,42.625,72.0,70.0,1000.0,500.0,0.223,517.5,104.25,73.125,0.026,69.813,69.625,66.438,71.313,29.969,47.781,72.0,70.0,1000.0,500.0,0.231,524.5,109.25,87.5,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.0,531.0,301.25,130.5,132.625,133.0,0.869,-0.242,4.558,0.0,1.084,0.317,0.0,0.78,0.117,0.828
2132008,1401,1.0,1.0,1.0,1.0,81.519,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,318.501,22.922,13.02,0.0,80.0,65.0,1.4,1777.375,1783.689,1896.857,674.609,66.819,51.127,69.251,63.883,64.861,1.318,2.141,0.246,70.637,56.514,12.264,11.978,19.715,25.342,115.854,74.777,113.587,44.726,58.638,44.392,-10.852,110.0,110.0,71.063,71.688,66.688,66.625,0.0,34.969,72.0,70.0,1000.0,500.0,0.099,197.0,71.25,70.625,0.003,70.438,68.938,66.25,71.75,26.406,46.844,72.0,70.0,1000.0,500.0,0.235,530.5,113.875,89.25,0.234,70.063,69.313,66.688,66.938,3.611,42.938,72.0,70.0,1000.0,500.0,0.216,507.25,103.625,73.125,0.026,69.938,69.563,66.25,71.188,26.203,47.438,72.0,70.0,1000.0,500.0,0.224,516.0,109.313,87.125,0.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,530.5,301.25,130.625,132.625,133.0,1.265,-0.313,7.51,0.0,1.069,0.319,0.0,0.833,0.115,0.617
2132008,1402,1.0,1.0,1.0,1.0,81.565,0.0,50.0,50.0,50.0,1.0,1.0,1088.99,322.014,22.859,13.078,0.0,80.0,65.0,1.4,1749.875,1789.417,1909.816,671.707,66.286,50.699,69.143,62.565,63.882,1.36,2.152,0.242,70.999,56.795,12.515,11.891,19.779,24.699,119.173,73.926,117.353,44.653,58.743,44.392,-10.852,110.0,110.0,71.063,71.625,66.5,66.625,0.0,34.938,72.0,70.0,1000.0,500.0,0.101,198.125,71.25,70.438,0.003,70.438,69.0,66.188,71.563,26.266,46.5,72.0,70.0,1000.0,500.0,0.227,520.0,113.75,88.438,0.244,70.063,69.25,66.313,66.625,3.584,42.594,72.0,70.0,1000.0,500.0,0.215,507.25,103.25,73.125,0.026,69.938,69.563,65.813,70.625,26.25,46.625,72.0,70.0,1000.0,500.0,0.222,515.5,109.0,84.688,0.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,530.5,301.0,130.625,132.625,133.0,0.919,-0.242,6.007,0.0,1.089,0.322,0.0,0.893,0.114,0.673
2132008,1403,1.0,1.0,1.0,1.0,81.499,0.0,50.0,50.0,50.0,1.0,1.0,1080.793,320.843,22.901,13.064,0.0,80.0,65.0,1.4,1742.0,1776.533,1911.667,657.207,65.752,50.484,69.034,62.016,63.12,1.353,2.163,0.242,71.112,56.875,12.737,11.949,19.741,24.591,119.763,73.713,118.017,44.726,58.533,44.465,-10.852,110.0,110.0,71.188,71.563,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.0,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.25,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.563,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,530.5,301.0,130.5,132.625,133.0,0.868,-0.247,5.772,0.0,1.081,0.321,0.0,0.908,0.112,0.705
2132008,1404,1.0,1.0,1.0,1.0,81.46,0.0,50.0,50.0,50.0,1.0,1.0,1085.477,324.356,22.869,13.078,0.0,80.0,65.0,1.4,1730.625,1762.23,1904.261,645.613,65.433,50.484,69.143,61.906,62.685,1.368,2.152,0.257,71.141,56.874,12.793,12.007,19.741,24.377,117.477,74.671,115.728,44.726,58.638,44.465,-10.852,110.0,110.0,71.188,71.438,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.125,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.188,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.5,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.0,530.5,301.0,130.5,132.5,133.0,0.934,-0.245,5.778,0.0,1.085,0.324,0.0,0.908,0.112,0.705
2132008,1405,1.0,1.0,1.0,1.0,81.466,0.0,50.0,50.0,50.0,1.0,1.0,1079.622,322.014,22.838,13.035,0.0,80.0,65.0,1.4,1726.0,1757.942,1898.708,641.267,65.326,50.377,69.034,62.016,62.467,1.387,2.149,0.264,71.118,56.914,12.959,12.007,19.676,24.377,116.961,75.416,115.285,44.726,58.848,44.392,-10.852,110.0,110.0,71.188,71.438,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.188,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.125,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.5,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,532.0,530.5,301.25,130.5,132.625,133.0,0.921,-0.308,5.53,0.0,1.08,0.322,0.0,0.908,0.112,0.705
2132008,1406,1.0,1.0,1.0,1.0,81.516,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,322.014,22.869,13.035,0.0,80.0,65.0,1.4,1708.25,1745.085,1900.559,644.165,65.219,50.377,69.034,62.016,62.467,1.398,2.166,0.246,71.131,56.906,12.959,12.035,19.702,24.377,115.633,75.096,113.956,44.799,58.638,44.465,-10.852,110.0,110.0,71.188,71.375,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.25,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.125,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.5,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.5,530.5,301.0,130.5,132.5,133.0,0.946,-0.315,5.543,0.0,1.071,0.322,0.0,0.908,0.112,0.705
2132008,1407,1.0,1.0,1.0,1.0,81.413,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,323.185,22.828,13.064,0.0,80.0,65.0,1.4,1704.125,1762.23,1896.857,644.165,65.219,50.377,69.034,61.906,62.141,1.372,2.159,0.246,71.173,56.941,13.071,12.064,19.831,24.163,114.674,74.564,113.07,44.726,58.743,44.465,-10.852,110.0,110.0,71.188,71.375,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.313,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.063,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.5,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.5,530.5,301.0,130.5,132.625,133.0,0.913,-0.243,5.294,0.0,1.071,0.323,0.0,0.908,0.112,0.705
2132008,1408,1.0,1.0,1.0,1.0,81.476,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,324.356,22.859,13.078,0.0,80.0,65.0,1.4,1708.75,1756.513,1900.559,638.371,65.113,50.163,68.818,61.577,62.249,1.372,2.138,0.268,71.213,56.925,13.098,12.007,19.98,24.484,119.1,74.032,116.984,44.799,58.533,44.465,-10.852,110.0,110.0,71.188,71.313,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.313,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.063,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.5,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,530.5,301.0,130.625,132.875,133.0,1.073,-0.318,6.984,0.0,1.07,0.324,0.0,0.908,0.112,0.705
2132008,1409,1.0,1.0,1.0,1.0,81.436,0.0,50.0,50.0,50.0,1.0,1.0,1088.99,324.356,22.911,13.122,0.0,80.0,65.0,1.4,1710.375,1760.801,1904.261,641.267,65.006,50.377,68.926,61.687,62.141,1.41,2.177,0.246,71.223,56.961,13.126,12.035,20.032,24.484,119.616,73.713,117.722,44.799,58.533,44.537,-10.852,110.0,110.0,71.188,71.313,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.375,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.063,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.438,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,530.5,301.25,130.5,132.625,133.0,0.945,-0.25,6.264,0.0,1.089,0.324,0.0,0.908,0.112,0.705
2132008,1410,1.0,1.0,1.0,1.0,81.426,0.0,50.0,50.0,50.0,1.0,1.0,1080.793,325.527,22.89,13.035,0.0,80.0,65.0,1.4,1712.75,1745.085,1915.37,634.026,64.899,50.163,68.818,61.577,62.141,1.402,2.134,0.253,71.239,56.994,13.154,12.064,20.188,24.591,117.477,74.351,115.654,44.726,58.743,44.465,-10.852,110.0,110.0,71.188,71.313,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.375,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.0,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.438,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,530.5,301.25,130.5,132.5,133.0,0.968,-0.243,6.028,0.0,1.081,0.326,0.0,0.908,0.112,0.705
2132008,1411,1.0,1.0,1.0,1.0,81.425,0.0,50.0,50.0,50.0,1.0,1.0,1078.451,323.185,22.911,13.064,0.0,80.0,65.0,1.4,1706.625,1742.23,1909.816,635.474,65.006,50.484,68.926,62.126,62.249,1.421,2.102,0.26,71.226,56.978,13.182,12.064,20.376,24.699,116.813,75.309,115.211,44.799,58.638,44.537,-10.852,110.0,110.0,71.188,71.25,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.375,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.0,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.5,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,530.5,301.25,130.5,132.625,132.875,0.884,-0.247,5.303,0.0,1.078,0.323,0.0,0.908,0.112,0.705
2132008,1412,1.0,1.0,1.0,1.0,81.475,0.0,50.0,50.0,50.0,1.0,1.0,1083.135,325.527,22.88,13.049,0.0,80.0,65.0,1.4,1689.75,1749.37,1907.964,642.716,65.113,50.377,68.818,62.016,62.358,1.379,2.17,0.271,71.195,56.948,13.182,12.093,20.745,24.806,115.486,75.203,113.956,44.871,58.638,44.537,-10.852,110.0,110.0,71.188,71.25,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.375,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.0,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.5,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,531.0,530.5,301.0,130.5,132.5,133.0,0.869,-0.317,5.06,0.0,1.083,0.326,0.0,0.908,0.112,0.705
2132008,1413,1.0,1.0,1.0,1.0,81.495,0.0,50.0,50.0,50.0,1.0,1.0,1067.912,324.356,22.828,13.064,0.0,80.0,65.0,1.4,1689.75,1745.085,1904.261,644.165,65.113,50.592,69.034,62.236,62.467,1.398,2.159,0.253,71.196,56.952,13.182,12.064,21.102,24.913,114.748,74.777,113.07,44.799,58.638,44.537,-10.852,110.0,110.0,71.188,71.25,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.438,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.938,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.438,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.0,530.5,301.25,130.5,132.5,133.0,0.958,-0.247,5.538,0.0,1.068,0.324,0.0,0.908,0.112,0.705
2132008,1414,1.0,1.0,1.0,1.0,81.506,0.0,50.0,50.0,50.0,1.0,1.0,1081.964,324.356,22.88,13.02,0.0,80.0,65.0,1.4,1689.75,1759.371,1922.778,648.511,65.113,50.484,68.709,61.797,62.467,1.372,2.163,0.249,71.224,56.969,13.21,12.122,21.004,25.02,119.247,74.139,117.205,44.799,58.743,44.537,-10.852,110.0,110.0,71.188,71.188,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.438,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.563,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,531.0,530.5,301.25,130.5,132.625,133.0,1.036,-0.245,6.745,0.0,1.082,0.324,0.0,0.908,0.112,0.705
2132008,1415,1.0,1.0,1.0,1.0,81.526,0.0,50.0,50.0,50.0,1.0,1.0,1081.964,325.527,22.859,13.02,0.0,80.0,65.0,1.4,1689.75,1736.521,1906.113,634.026,65.113,50.699,69.034,62.016,62.358,1.413,2.145,0.257,71.232,57.001,13.21,12.15,20.719,25.127,119.911,73.926,117.87,44.726,58.533,44.465,-10.852,110.0,110.0,71.188,71.188,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.438,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.5,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,531.0,530.0,301.25,130.5,132.5,132.875,1.015,-0.246,6.734,0.0,1.082,0.326,0.0,0.908,0.112,0.705
2132008,1416,1.0,1.0,1.0,1.0,81.537,0.0,50.0,50.0,50.0,1.0,1.0,1079.622,323.185,22.89,13.035,0.0,80.0,65.0,1.4,1698.0,1750.798,1909.816,635.474,65.113,50.699,69.034,62.236,62.467,1.398,2.166,0.253,71.292,57.027,13.21,12.122,20.778,25.127,117.772,74.777,116.097,44.871,58.743,44.537,-10.852,110.0,110.0,71.188,71.188,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.438,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.938,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.5,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.0,530.5,301.25,130.5,132.625,132.875,0.892,-0.314,5.538,0.0,1.08,0.323,0.0,0.908,0.112,0.705
2132008,1417,1.0,1.0,1.0,1.0,81.56,0.0,50.0,50.0,50.0,1.0,1.0,1084.306,323.185,22.88,13.064,0.0,80.0,65.0,1.4,1698.0,1749.37,1902.41,636.922,65.219,50.806,69.034,62.455,62.576,1.398,2.166,0.268,71.27,57.026,13.098,12.179,20.693,25.234,117.182,75.629,115.507,44.799,58.638,44.537,-10.852,110.0,110.0,71.188,71.125,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.375,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.188,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.5,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,530.5,301.25,130.5,132.5,132.875,0.922,-0.247,5.536,0.0,1.084,0.323,0.0,0.908,0.112,0.705
2132008,1418,1.0,1.0,1.0,1.0,81.69,0.0,50.0,50.0,50.0,1.0,1.0,647.539,290.398,22.869,13.049,0.0,80.0,65.0,1.4,1703.0,779.817,1717.791,59.753,65.326,51.555,68.926,63.224,62.685,1.703,1.772,0.257,69.286,55.531,13.265,12.179,20.59,25.234,115.928,75.629,114.325,44.871,58.743,44.61,-10.852,110.0,110.0,71.188,71.125,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.313,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.313,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.5,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.5,530.5,301.25,130.375,132.5,132.875,0.91,-0.246,5.298,0.0,0.648,0.29,0.0,0.908,0.112,0.705
2132008,1419,1.0,1.0,1.0,1.0,82.003,0.0,50.0,50.0,50.0,1.0,1.0,669.787,284.543,22.932,13.02,0.0,80.0,65.0,1.4,1703.0,907.205,1712.27,164.186,65.859,54.767,68.926,67.616,63.664,1.623,1.822,0.242,68.091,54.542,12.987,12.208,20.829,25.663,115.191,79.992,113.734,44.871,58.638,44.537,-10.852,110.0,110.0,71.188,71.063,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.25,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.5,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.625,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,530.5,530.0,301.25,130.5,132.5,133.0,0.949,-0.316,4.83,0.0,0.67,0.285,0.0,0.908,0.112,0.705
2132008,1420,1.0,1.0,1.0,1.0,82.694,0.0,50.0,50.0,50.0,1.0,1.0,633.487,269.321,23.005,13.049,0.0,80.0,65.0,1.4,1703.0,874.912,1657.122,151.311,66.925,56.373,69.034,70.91,65.514,1.513,1.736,0.246,67.109,53.79,12.57,12.265,21.322,25.878,117.698,83.611,115.581,44.726,58.638,44.537,-10.867,110.0,110.0,71.188,71.063,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.25,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.563,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.5,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,531.0,530.0,301.25,130.5,132.5,133.0,1.429,-0.177,7.035,0.0,0.633,0.269,0.0,0.908,0.112,0.705
2132008,1421,1.0,1.0,1.0,1.0,83.698,0.0,50.0,50.0,50.0,1.0,1.0,598.359,263.466,23.109,13.064,0.0,80.0,65.0,1.4,1703.0,823.934,1644.272,124.131,68.205,57.658,69.143,72.776,67.69,1.463,1.669,0.242,66.443,53.172,12.153,12.323,21.128,26.199,119.321,83.717,117.944,44.726,58.638,44.537,-10.852,110.0,110.0,71.188,71.063,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.188,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.563,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.438,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,530.5,530.0,301.25,130.5,132.5,133.0,0.894,-0.177,4.594,0.0,0.598,0.263,0.0,0.908,0.112,0.705
2132008,1422,1.0,1.0,1.0,1.0,84.931,0.0,50.0,50.0,50.0,1.0,1.0,590.162,264.637,22.901,13.049,0.0,80.0,65.0,1.4,1703.0,803.863,1618.591,116.978,69.484,58.621,69.251,74.204,69.757,1.471,1.601,0.238,66.1,52.874,11.653,12.323,21.179,26.413,119.69,84.249,119.937,44.799,58.533,44.61,-10.867,110.0,110.0,71.188,71.125,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.125,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.5,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.438,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,530.5,530.0,301.25,130.5,132.5,133.0,-0.16,-0.18,-0.817,0.0,0.59,0.265,0.0,0.908,0.112,0.705
2132008,1423,1.0,1.0,1.0,1.0,86.282,0.0,50.0,50.0,50.0,1.0,1.0,569.085,252.927,22.932,13.107,0.0,80.0,65.0,1.4,1703.0,758.477,1609.426,79.783,70.551,59.478,69.36,72.666,71.28,1.444,1.569,0.227,65.647,52.513,11.291,12.265,20.978,26.735,118.215,84.143,118.239,44.799,58.533,44.683,-10.852,110.0,110.0,71.188,71.25,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.063,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.438,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.438,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.5,530.5,301.25,130.375,132.25,132.75,-0.016,-0.111,-0.079,0.0,0.569,0.253,0.0,0.908,0.112,0.705
2132008,1424,1.0,1.0,1.0,1.0,87.458,0.0,50.0,50.0,50.0,1.0,1.0,565.572,261.124,22.995,13.02,0.0,80.0,65.0,1.4,1703.0,783.822,1609.426,106.964,70.977,60.12,69.468,69.373,71.824,1.452,1.594,0.216,65.479,52.381,11.124,12.323,21.27,27.056,118.067,84.037,118.239,44.871,58.638,44.61,-10.852,110.0,110.0,71.188,71.438,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.063,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.375,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.313,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,530.0,530.0,301.25,130.25,132.125,132.875,-0.116,-0.247,-0.571,0.0,0.566,0.261,0.0,0.908,0.112,0.705
2132008,1425,1.0,1.0,1.0,1.0,88.625,0.0,50.0,50.0,50.0,1.0,1.0,572.598,254.098,22.974,13.049,0.0,80.0,65.0,1.4,1703.0,770.477,1605.761,99.812,71.084,60.549,69.576,66.737,71.28,1.421,1.569,0.216,65.204,52.145,11.152,12.294,21.432,27.271,117.403,83.93,117.5,44.799,58.533,44.537,-10.852,110.0,110.0,71.188,71.563,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.0,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.25,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.313,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,530.0,530.0,301.25,130.25,132.125,132.75,-0.067,-0.249,-0.322,0.0,0.573,0.254,0.0,0.908,0.112,0.705
2132008,1426,1.0,1.0,1.0,1.0,89.485,0.0,50.0,50.0,50.0,1.0,1.0,553.862,245.902,22.963,13.006,0.0,80.0,65.0,1.4,1703.0,779.817,1492.455,137.005,70.657,60.87,69.685,64.761,70.192,1.49,1.544,0.224,64.662,51.736,11.263,12.265,21.348,27.485,116.887,84.143,117.057,44.799,58.638,44.683,-10.852,110.0,110.0,71.188,71.75,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.938,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.188,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.25,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,530.0,530.0,301.25,130.25,132.125,132.75,-0.119,-0.109,-0.564,0.0,0.554,0.246,0.0,0.908,0.112,0.705
2132008,1427,1.0,1.0,1.0,1.0,90.079,0.0,50.0,50.0,50.0,1.0,1.0,556.204,242.389,23.057,13.064,0.0,80.0,65.0,1.4,1703.0,767.809,1525.287,116.978,69.911,60.87,69.685,63.224,68.669,1.448,1.541,0.213,64.266,51.505,11.569,12.323,21.03,27.485,116.444,84.143,116.54,44.871,58.638,44.61,-10.852,110.0,110.0,71.188,71.938,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.938,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.125,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.125,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,530.0,530.0,301.25,130.25,132.125,132.875,-0.069,-0.248,-0.32,0.0,0.556,0.242,0.0,0.908,0.112,0.705
2132008,1428,1.0,1.0,1.0,1.0,90.596,0.0,50.0,50.0,50.0,1.0,1.0,550.35,240.047,22.974,13.049,0.0,80.0,65.0,1.4,1703.0,773.145,1485.166,131.283,69.165,60.87,69.685,62.346,67.146,1.478,1.48,0.227,64.076,51.39,11.847,12.323,20.94,27.485,115.928,84.356,116.024,44.871,58.638,44.756,-10.852,110.0,110.0,71.188,72.125,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.875,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,69.0,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.188,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.0,530.0,301.25,130.25,132.125,132.875,-0.07,-0.109,-0.319,0.0,0.55,0.24,0.0,0.908,0.112,0.705
2132008,1429,1.0,1.0,1.0,1.0,90.958,0.0,50.0,50.0,50.0,1.0,1.0,538.64,236.534,22.974,12.991,0.0,80.0,65.0,1.4,1703.0,761.143,1457.858,105.534,68.418,60.87,69.685,61.687,65.84,1.44,1.502,0.235,63.637,51.019,12.181,12.352,21.231,27.485,115.486,84.569,115.581,44.871,58.533,44.683,-10.852,110.0,110.0,71.188,72.25,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.813,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.938,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.125,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,530.0,530.0,301.25,130.25,132.0,132.875,-0.071,-0.179,-0.315,0.0,0.539,0.237,0.0,0.908,0.112,0.705
2132008,1430,1.0,1.0,1.0,1.0,91.235,0.0,50.0,50.0,50.0,1.0,1.0,526.93,234.192,23.026,13.078,0.0,80.0,65.0,1.4,722.602,733.18,1436.04,115.548,67.778,60.87,69.685,61.248,64.643,1.44,1.441,0.231,63.52,50.82,12.431,12.38,21.484,27.485,114.969,84.888,115.064,44.871,58.533,44.683,-10.852,110.0,110.0,71.188,72.313,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.688,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.75,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.063,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,530.0,530.0,301.25,130.25,132.125,132.75,-0.073,-0.18,-0.316,0.0,0.527,0.234,0.0,0.908,0.112,0.705
2132008,1431,1.0,1.0,1.0,1.0,91.451,0.0,50.0,50.0,50.0,1.0,1.0,495.315,228.337,23.015,12.991,0.0,80.0,65.0,1.4,698.043,610.029,1408.804,62.615,67.245,60.763,69.685,60.918,63.664,1.448,1.445,0.238,63.372,50.667,12.709,12.438,21.51,27.592,116.739,85.207,116.024,44.871,58.743,44.683,-10.852,110.0,110.0,71.188,72.375,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.625,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.688,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.0,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,531.5,530.0,301.25,130.25,132.0,133.0,0.522,-0.176,2.378,0.0,0.495,0.228,0.0,0.908,0.112,0.705
2132008,1432,1.0,1.0,1.0,1.0,91.727,0.0,50.0,50.0,50.0,1.0,1.0,503.511,234.192,23.026,13.137,0.0,80.0,65.0,1.4,416.25,648.311,1450.583,11.096,67.032,61.619,69.685,61.028,63.229,1.368,1.445,0.202,62.822,50.223,12.959,12.438,21.367,35.202,118.657,85.74,119.125,44.871,58.638,44.683,-10.852,110.0,110.0,71.188,72.438,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.563,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.625,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,68.875,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,530.5,530.0,301.25,130.25,131.875,132.875,-0.327,-0.179,-1.556,0.0,0.504,0.234,0.0,0.908,0.112,0.705
2132008,1433,1.0,1.0,1.0,1.0,91.825,0.0,50.0,50.0,50.0,1.0,1.0,865.337,268.15,23.036,13.078,0.0,80.0,65.0,1.4,1395.0,1658.236,1715.951,610.872,66.499,60.549,69.685,60.699,62.685,1.067,1.779,0.209,64.982,51.715,12.737,12.467,21.335,34.88,116.961,86.059,116.762,44.871,58.743,44.683,-10.852,110.0,110.0,71.188,72.5,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.5,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.5,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,68.875,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,530.5,530.0,301.0,130.25,131.875,132.875,0.148,-0.177,0.662,0.0,0.865,0.268,0.0,0.908,0.112,0.705
2132008,1434,1.0,1.0,1.0,1.0,91.263,0.0,50.0,50.0,50.0,1.0,1.0,925.056,282.201,22.995,13.137,0.0,80.0,65.0,1.4,1624.75,1705.157,1767.531,642.716,64.899,56.48,69.793,57.844,60.944,1.189,1.886,0.224,66.295,52.993,13.404,12.38,21.659,30.7,116.739,86.485,116.984,44.944,58.533,44.683,-10.852,110.0,110.0,71.188,72.625,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.5,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.5,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,68.938,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,530.0,530.0,301.0,130.375,131.875,132.75,-0.186,-0.252,-0.814,0.0,0.925,0.282,0.0,0.908,0.112,0.705
2132008,1435,1.0,1.0,1.0,1.0,90.309,0.0,50.0,50.0,50.0,1.0,1.0,948.475,281.03,23.005,13.093,0.0,80.0,65.0,1.4,1624.75,1722.256,1782.285,642.716,63.087,54.232,69.576,55.319,58.659,1.2,1.946,0.202,67.362,52.993,14.266,12.352,21.627,28.343,116.223,86.91,116.245,44.871,58.533,44.683,-10.852,110.0,110.0,71.188,72.75,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.438,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.563,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,68.938,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.5,530.0,301.25,130.25,132.0,132.75,-0.017,-0.18,-0.073,0.0,0.948,0.281,0.0,0.908,0.112,0.705
