DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1436,1.0,1.0,1.0,1.0,89.084,0.0,50.0,50.0,50.0,1.0,1.0,980.091,296.253,23.005,13.093,0.0,80.0,65.0,1.4,1624.75,1776.533,1832.131,658.656,61.381,53.054,69.576,53.672,56.592,1.242,1.989,0.224,68.196,54.457,15.017,12.409,21.652,27.056,115.633,87.336,115.802,44.871,58.743,44.756,-10.852,110.0,110.0,71.188,72.813,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.5,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.563,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,68.938,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,529.5,530.0,301.25,130.25,131.875,132.875,-0.137,-0.109,-0.562,0.0,0.98,0.296,0.0,0.908,0.112,0.705
2132008,1437,1.0,1.0,1.0,1.0,87.72,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,305.621,23.026,13.064,0.0,80.0,65.0,1.4,1624.75,1799.445,1852.461,654.308,59.995,52.305,69.36,52.683,54.851,1.288,1.999,0.235,68.708,54.942,15.823,12.409,21.614,26.521,119.69,87.762,119.273,44.944,58.638,44.756,-10.852,110.0,110.0,71.188,72.875,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.5,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.625,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,68.938,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.5,530.0,301.25,130.25,131.875,132.875,0.301,-0.179,1.386,0.0,1.019,0.306,0.0,0.908,0.112,0.705
2132008,1438,1.0,1.0,1.0,1.0,86.277,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,307.963,22.974,13.02,0.0,80.0,65.0,1.4,1624.75,1787.984,1876.502,638.371,58.928,51.983,69.143,52.025,53.654,1.314,2.063,0.246,69.183,55.231,16.324,12.438,21.588,26.306,116.444,88.4,116.762,44.944,58.533,44.756,-10.852,110.0,110.0,71.188,73.063,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.563,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.688,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.0,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,529.5,530.0,301.25,130.25,131.875,132.875,-0.261,-0.18,-1.056,0.0,1.019,0.308,0.0,0.908,0.112,0.705
2132008,1439,1.0,1.0,1.0,1.0,84.652,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,311.475,22.932,13.078,0.0,80.0,65.0,1.4,1695.375,1829.571,1887.603,647.062,58.075,51.769,69.034,51.585,52.892,1.33,2.106,0.231,69.514,55.529,16.824,12.467,21.588,26.306,117.772,88.72,117.796,45.017,58.743,44.756,-10.852,110.0,110.0,71.188,73.063,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.563,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.75,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.0,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,529.5,530.0,301.25,130.125,132.0,132.75,-0.019,-0.249,-0.079,0.0,1.042,0.311,0.0,0.908,0.112,0.705
2132008,1440,1.0,1.0,1.0,1.0,83.243,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,313.817,23.036,13.02,0.0,80.0,65.0,1.4,1695.375,1767.949,1876.502,645.613,57.542,51.662,68.926,51.476,52.348,1.356,2.099,0.242,69.762,55.814,17.13,12.524,21.562,26.306,116.002,86.378,116.024,44.944,58.638,44.756,-10.852,110.0,110.0,71.188,73.0,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.625,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.75,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.0,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,529.5,530.0,301.25,130.25,132.0,132.875,-0.017,-0.179,-0.073,0.0,1.042,0.314,0.0,0.908,0.112,0.705
2132008,1441,1.0,1.0,1.0,1.0,81.692,0.0,50.0,50.0,50.0,1.0,1.0,1042.151,313.817,23.099,12.977,0.0,80.0,65.0,1.4,1695.375,1806.613,1896.857,657.207,57.116,51.448,68.818,51.366,52.022,1.36,2.092,0.26,70.114,56.103,17.38,12.582,21.652,26.306,118.362,83.824,116.614,44.799,58.638,44.683,-10.852,110.0,110.0,71.188,73.0,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.625,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.75,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.063,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,529.5,530.0,301.25,130.125,132.125,132.875,1.169,-0.109,5.831,0.0,1.042,0.314,0.0,0.908,0.112,0.705
2132008,1442,1.0,1.0,1.0,1.0,80.312,0.0,50.0,50.0,50.0,1.0,1.0,1045.664,314.988,23.036,12.933,0.0,80.0,65.0,1.4,1695.375,1767.949,1895.006,641.267,57.436,51.448,68.493,54.77,53.219,1.349,2.131,0.235,70.267,56.087,17.241,12.582,21.789,26.306,119.616,56.897,117.279,43.999,58.533,43.881,-10.852,110.0,110.0,71.188,72.938,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.625,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.813,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.063,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.5,530.0,301.25,130.25,132.125,132.875,0.858,-0.105,7.771,0.0,1.046,0.315,0.0,0.908,0.112,0.705
2132008,1443,1.0,1.0,1.0,1.0,79.896,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,314.988,22.911,13.035,0.0,80.0,65.0,1.4,1695.375,1792.281,1895.006,648.511,59.035,51.448,68.384,58.832,55.613,1.356,2.07,0.253,70.374,56.164,16.379,12.668,21.789,26.413,117.256,70.733,115.211,43.418,58.428,43.225,-10.852,110.0,110.0,71.188,72.813,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.625,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.813,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.063,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.5,530.0,301.25,130.375,132.125,133.0,1.007,-0.168,6.768,0.0,1.057,0.315,0.0,0.908,0.112,0.705
2132008,1444,1.0,1.0,1.0,1.0,79.784,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,319.672,22.869,13.006,0.0,80.0,65.0,1.4,1695.375,1783.689,1891.304,651.409,60.848,51.448,68.384,60.918,58.224,1.337,2.117,0.249,70.479,56.351,15.434,12.639,21.814,26.413,116.297,74.777,114.768,43.127,58.743,42.933,-10.852,110.0,110.0,71.188,72.688,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.625,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.813,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.125,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.5,530.0,301.25,130.5,132.125,133.0,0.842,-0.162,5.053,0.0,1.059,0.32,0.0,0.908,0.112,0.705
2132008,1445,1.0,1.0,1.0,1.0,79.788,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,319.672,22.89,13.064,0.0,80.0,65.0,1.4,1695.375,1779.395,1889.454,620.999,62.34,51.341,68.384,62.016,60.291,1.36,2.109,0.257,70.635,56.495,14.711,12.668,21.931,26.521,114.969,75.416,113.365,42.909,58.638,42.787,-10.852,110.0,110.0,71.188,72.625,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.688,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.188,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,529.0,530.0,301.5,130.375,132.25,132.875,0.928,-0.101,5.308,0.0,1.053,0.32,0.0,0.908,0.112,0.705
2132008,1446,1.0,1.0,1.0,1.0,79.854,0.0,50.0,50.0,50.0,1.0,1.0,1038.639,319.672,22.89,13.02,0.0,80.0,65.0,1.4,1695.375,1735.093,1887.603,622.446,63.3,51.448,68.493,62.346,61.488,1.337,2.138,0.253,70.791,56.556,14.266,12.611,21.944,26.521,118.657,74.99,116.54,42.909,58.638,42.715,-10.852,110.0,110.0,71.188,72.5,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.688,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.188,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,529.5,530.0,301.5,130.375,132.125,133.0,1.11,-0.161,6.997,0.0,1.039,0.32,0.0,0.908,0.112,0.705
2132008,1447,1.0,1.0,1.0,1.0,79.831,0.0,50.0,50.0,50.0,1.0,1.0,1036.297,319.672,22.848,13.049,0.0,80.0,65.0,1.4,1695.375,1735.093,1895.006,623.893,63.833,51.448,68.493,62.455,62.141,1.341,2.138,0.235,70.876,56.654,13.905,12.611,21.977,26.521,119.837,74.458,117.722,42.763,58.638,42.642,-10.852,110.0,110.0,71.188,72.375,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.688,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.938,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.188,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,529.0,530.0,301.5,130.25,132.25,133.0,1.065,-0.099,6.975,0.0,1.036,0.32,0.0,0.908,0.112,0.705
2132008,1448,1.0,1.0,1.0,1.0,79.884,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,320.843,22.88,13.02,0.0,80.0,65.0,1.4,1695.375,1770.81,1900.559,639.819,64.366,51.555,68.709,62.675,62.685,1.364,2.134,0.257,70.975,56.719,13.766,12.582,21.989,26.628,118.436,74.99,116.836,42.618,58.638,42.423,-10.852,110.0,110.0,71.188,72.188,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.688,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.125,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,529.0,530.5,301.25,130.25,132.25,133.125,0.843,-0.158,5.287,0.0,1.063,0.321,0.0,0.908,0.112,0.705
2132008,1449,1.0,1.0,1.0,1.0,79.936,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,322.014,22.89,12.991,0.0,80.0,65.0,1.4,1695.375,1756.513,1902.41,631.131,64.686,51.448,68.709,63.004,62.902,1.375,2.127,0.257,70.989,56.785,13.571,12.553,21.964,26.628,117.772,75.948,116.024,42.4,58.743,42.131,-10.852,110.0,110.0,71.188,72.125,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.75,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.125,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,529.0,530.0,301.25,130.375,132.25,133.0,0.957,-0.214,5.779,0.0,1.054,0.322,0.0,0.908,0.112,0.705
2132008,1450,1.0,1.0,1.0,1.0,80.045,0.0,50.0,50.0,50.0,1.0,1.0,1052.69,324.356,22.901,13.122,0.0,80.0,65.0,1.4,1695.375,1759.371,1907.964,625.341,65.006,51.555,68.818,63.114,63.12,1.391,2.152,0.242,71.131,56.911,13.432,12.553,21.977,26.628,116.223,76.161,114.694,42.255,58.638,41.985,-10.852,110.0,110.0,71.188,71.938,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.688,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.188,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,529.0,530.0,301.5,130.375,132.25,133.0,0.874,-0.216,5.06,0.0,1.053,0.324,0.0,0.908,0.112,0.705
2132008,1451,1.0,1.0,1.0,1.0,80.106,0.0,50.0,50.0,50.0,1.0,1.0,1064.4,322.014,22.859,12.948,0.0,80.0,65.0,1.4,1703.5,1733.667,1900.559,626.788,65.113,51.555,68.926,63.114,63.229,1.387,2.131,0.242,71.083,56.867,13.349,12.524,21.931,26.628,115.707,75.629,114.104,42.182,58.638,41.912,-10.852,110.0,110.0,71.188,71.813,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.688,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.188,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,529.0,530.0,301.5,130.375,132.375,133.0,0.914,-0.212,5.296,0.0,1.064,0.322,0.0,0.908,0.112,0.705
2132008,1452,1.0,1.0,1.0,1.0,80.239,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,323.185,22.901,12.991,0.0,80.0,65.0,1.4,1703.5,1756.513,1913.519,632.579,65.326,51.555,68.926,62.785,63.338,1.394,2.149,0.271,71.158,56.893,13.293,12.553,21.964,26.628,115.191,75.203,113.218,42.037,58.743,41.767,-10.852,110.0,110.0,71.188,71.688,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.75,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.25,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,124.75,530.0,301.5,130.25,132.25,133.0,1.13,-0.21,6.531,0.0,1.07,0.323,0.0,0.908,0.112,0.705
2132008,1453,1.0,1.0,1.0,1.0,80.291,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,324.356,22.901,13.049,0.0,80.0,65.0,1.4,1703.5,1746.513,1900.559,641.267,65.326,51.555,68.926,62.785,63.229,1.413,2.152,0.26,71.162,56.936,13.265,12.524,21.892,26.521,119.395,74.671,117.427,41.964,58.533,41.694,-10.852,110.0,110.0,71.188,71.625,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.75,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.188,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,125.875,530.0,301.5,130.25,132.25,133.0,1.008,-0.213,6.506,0.0,1.069,0.324,0.0,0.908,0.112,0.705
2132008,1454,1.0,1.0,1.0,1.0,80.349,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,322.014,22.953,13.078,0.0,80.0,65.0,1.4,1703.5,1735.093,1902.41,635.474,65.326,51.448,69.034,62.785,63.12,1.413,2.141,0.264,71.172,56.926,13.293,12.553,22.119,26.413,120.648,74.458,118.534,42.545,58.533,42.058,-10.852,110.0,110.0,71.188,71.5,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.75,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.25,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,126.563,530.0,301.5,130.25,132.125,133.0,1.051,-0.398,7.002,0.0,1.067,0.322,0.0,0.908,0.112,0.705
2132008,1455,1.0,1.0,1.0,1.0,80.404,0.0,50.0,50.0,50.0,1.0,1.0,1064.4,320.843,22.89,12.991,0.0,80.0,65.0,1.4,1703.5,1737.948,1893.155,628.235,65.326,51.448,68.926,62.895,63.12,1.402,2.081,0.253,71.183,56.962,13.321,12.582,22.463,26.413,118.288,75.416,116.54,43.054,58.533,42.715,-10.852,110.0,110.0,71.188,71.5,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.75,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.188,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,127.0,530.0,301.5,130.25,132.125,133.0,0.933,-0.285,5.778,0.0,1.064,0.321,0.0,0.908,0.112,0.705
2132008,1456,1.0,1.0,1.0,1.0,80.577,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,322.014,22.922,13.035,0.0,80.0,65.0,1.4,1703.5,1745.085,1896.857,625.341,65.539,51.555,68.926,63.114,63.338,1.413,2.095,0.26,71.161,56.944,13.349,12.611,22.657,26.521,118.067,76.161,116.393,43.272,58.428,43.006,-10.867,110.0,110.0,71.188,71.438,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.75,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.25,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,127.563,530.0,301.25,130.375,132.25,133.0,0.916,-0.229,5.542,0.0,1.073,0.322,0.0,0.908,0.112,0.705
2132008,1457,1.0,1.0,1.0,1.0,80.719,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,322.014,22.89,13.049,0.0,80.0,65.0,1.4,1703.5,1766.519,1895.006,629.683,65.646,51.555,69.034,63.224,63.446,1.383,2.102,0.257,71.171,56.937,13.349,12.783,22.722,26.628,116.592,76.267,114.99,43.345,58.428,43.006,-10.852,110.0,110.0,71.188,71.313,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.75,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.938,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.25,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.0,128.0,530.0,301.25,130.25,132.125,133.0,0.909,-0.293,5.298,0.0,1.07,0.322,0.0,0.908,0.112,0.705
2132008,1458,1.0,1.0,1.0,1.0,80.849,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,323.185,22.932,13.049,0.0,80.0,65.0,1.4,1703.5,1750.798,1904.261,625.341,65.646,51.448,69.143,63.114,63.446,1.402,2.156,0.257,71.201,56.956,13.349,12.841,22.774,26.521,115.928,75.841,114.325,43.272,58.533,43.006,-10.852,110.0,110.0,71.188,71.313,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.75,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.188,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,128.5,530.0,301.25,130.375,132.125,133.0,0.917,-0.227,5.313,0.0,1.063,0.323,0.0,0.908,0.112,0.705
2132008,1459,1.0,1.0,1.0,1.0,81.026,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,323.185,22.848,13.078,0.0,80.0,65.0,1.4,1703.5,1747.941,1904.261,626.788,65.752,51.555,69.251,63.004,63.338,1.41,2.085,0.264,71.235,56.993,13.515,12.927,22.735,26.521,114.896,75.309,113.291,43.345,58.638,43.006,-10.867,110.0,110.0,71.188,71.25,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.75,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.188,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,128.875,530.5,301.5,130.25,132.25,133.0,0.926,-0.29,5.301,0.0,1.066,0.323,0.0,0.908,0.112,0.705
2132008,1500,1.0,1.0,1.0,1.0,81.098,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,322.014,22.942,13.02,0.0,80.0,65.0,1.4,1703.5,1752.227,1893.155,632.579,65.646,51.555,69.36,62.895,63.229,1.383,2.166,0.257,71.2,56.956,13.404,12.841,22.845,26.521,114.896,74.777,112.775,43.418,58.533,43.152,-10.852,110.0,110.0,71.188,71.188,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.813,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.188,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,129.375,530.5,301.25,130.25,132.125,133.0,1.213,-0.229,7.035,0.0,1.059,0.322,0.0,0.908,0.112,0.705
2132008,1501,1.0,1.0,1.0,1.0,81.214,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,319.672,22.911,13.078,0.0,80.0,65.0,1.4,1703.5,1762.23,1895.006,618.105,65.646,51.662,69.36,62.785,63.011,1.387,2.149,0.264,71.233,56.991,13.543,12.841,22.988,26.413,119.321,74.458,117.427,43.563,58.533,43.298,-10.852,110.0,110.0,71.188,71.125,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.875,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.125,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,129.625,530.5,301.25,130.25,132.125,133.0,0.967,-0.232,6.265,0.0,1.063,0.32,0.0,0.908,0.112,0.705
2132008,1502,1.0,1.0,1.0,1.0,81.326,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,324.356,22.922,13.064,0.0,80.0,65.0,1.4,1703.5,1772.24,1920.926,625.341,65.646,51.662,69.36,62.895,63.12,1.394,2.134,0.246,71.241,57.02,13.599,12.898,23.163,26.628,120.353,74.351,118.313,43.636,58.533,43.371,-10.852,110.0,110.0,71.188,71.063,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,68.938,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.875,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.125,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,130.0,530.5,301.25,130.125,132.125,133.0,1.016,-0.232,6.749,0.0,1.076,0.324,0.0,0.908,0.112,0.705
2132008,1503,1.0,1.0,1.0,1.0,81.441,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,324.356,22.901,13.078,0.0,80.0,65.0,1.4,1703.5,1767.949,1907.964,635.474,65.646,51.662,69.36,63.004,63.229,1.41,2.099,0.26,71.244,56.996,13.571,12.927,23.545,26.735,118.215,75.416,116.393,43.563,58.428,43.298,-10.852,110.0,110.0,71.188,71.0,66.375,66.313,0.0,34.844,72.0,70.0,1000.0,500.0,0.101,199.375,71.375,70.438,0.003,70.438,69.0,66.0,71.313,26.125,45.938,72.0,70.0,1000.0,500.0,0.222,516.0,113.938,88.0,0.242,70.0,68.938,66.188,66.313,6.301,41.688,72.0,70.0,1000.0,500.0,0.216,509.75,102.625,73.063,0.026,69.813,69.188,65.438,70.0,30.078,46.969,72.0,70.0,1000.0,500.0,0.214,505.75,108.75,82.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,130.25,530.5,301.25,130.25,132.125,133.0,0.975,-0.233,6.026,0.0,1.073,0.324,0.0,0.908,0.112,0.705
2132008,1504,1.0,1.0,1.0,1.0,81.616,0.0,50.0,50.0,50.0,1.0,1.0,1067.912,320.843,22.911,13.02,0.0,80.0,65.0,1.4,1703.5,1745.085,1900.559,623.893,65.752,51.662,69.36,63.224,63.338,1.417,2.152,0.253,71.212,56.969,13.627,12.984,23.532,26.628,117.92,76.267,116.245,43.708,58.428,43.444,-10.852,110.0,110.0,71.188,70.938,66.0,66.125,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,198.75,71.25,70.25,0.003,70.938,69.125,65.625,66.375,1.128,44.813,72.0,70.0,1000.0,500.0,0.208,499.0,109.125,78.438,0.022,71.375,68.938,66.063,65.563,0.0,41.156,72.0,70.0,1000.0,500.0,0.206,501.25,81.75,72.25,0.026,70.25,69.188,65.438,68.313,19.391,46.438,72.0,70.0,1000.0,500.0,0.207,498.0,108.188,78.313,0.113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,130.5,530.5,301.25,130.25,132.0,133.125,0.921,-0.234,5.543,0.0,1.068,0.321,0.0,0.098,0.036,0.489
2132008,1505,1.0,1.0,1.0,1.0,81.81,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,323.185,22.942,13.049,0.0,80.0,65.0,1.4,1704.125,1763.66,1906.113,644.165,65.859,51.662,69.468,63.224,63.446,1.391,2.149,0.249,71.195,56.963,13.543,13.042,23.454,26.628,116.592,76.267,114.916,43.708,58.428,43.444,-10.852,110.0,110.0,71.063,70.938,66.063,66.188,0.0,36.219,72.0,70.0,1000.0,500.0,0.101,198.5,71.375,70.375,0.003,71.063,69.125,65.875,66.313,0.0,44.969,72.0,70.0,1000.0,500.0,0.208,498.25,108.0,78.375,0.022,71.188,68.938,66.188,65.688,0.0,41.438,72.0,70.0,1000.0,500.0,0.207,496.5,81.5,72.25,0.026,70.25,69.188,65.563,67.938,19.266,45.781,72.0,70.0,1000.0,500.0,0.212,502.25,107.375,78.125,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.0,130.75,530.5,301.25,130.25,131.875,133.0,0.954,-0.234,5.556,0.0,1.071,0.323,0.0,0.094,0.035,0.28
2132008,1506,1.0,1.0,1.0,1.0,82.011,0.0,50.0,50.0,50.0,1.0,1.0,840.747,309.133,22.953,13.064,0.0,80.0,65.0,1.4,1662.5,1466.426,1821.047,404.859,65.966,51.662,69.468,63.224,63.446,1.692,1.974,0.279,70.667,56.941,13.627,13.042,23.61,26.521,115.928,75.841,114.325,43.781,58.323,43.444,-10.852,110.0,110.0,71.188,70.875,66.188,66.188,0.0,36.75,72.0,70.0,1000.0,500.0,0.081,184.25,71.375,70.375,0.003,71.063,69.125,65.875,66.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.188,444.25,107.688,78.25,0.022,71.313,68.938,66.188,65.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.169,417.25,81.5,72.25,0.026,70.25,69.25,65.563,67.875,19.234,0.0,72.0,70.0,1000.0,500.0,0.167,416.0,107.25,78.125,0.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,548.0,530.5,301.25,130.25,132.125,133.125,0.918,-0.303,5.317,0.0,0.841,0.309,0.0,0.094,0.035,0.262
2132008,1507,1.0,1.0,1.0,1.0,82.23,0.0,50.0,50.0,50.0,1.0,1.0,672.129,275.176,22.922,13.006,0.0,80.0,65.0,1.4,817.375,778.482,1658.958,129.853,66.072,54.446,69.576,66.628,63.773,1.623,1.822,0.253,68.284,54.626,13.988,13.128,23.707,31.772,115.043,76.693,113.439,43.708,58.323,43.444,-10.852,110.0,110.0,71.313,70.813,66.375,66.188,0.0,35.563,72.0,70.0,1000.0,500.0,0.096,190.625,71.25,70.375,0.003,71.063,69.188,65.938,66.375,0.0,91.938,72.0,70.0,1000.0,500.0,0.015,157.25,106.75,78.25,0.022,71.688,68.938,66.188,65.938,0.0,18.172,72.0,70.0,1000.0,500.0,0.011,100.688,81.25,72.25,0.026,69.938,69.188,65.625,67.938,29.516,51.438,72.0,70.0,1000.0,500.0,0.147,531.5,107.063,77.75,0.142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,531.5,552.0,530.5,301.5,130.25,132.125,133.125,0.959,-0.235,5.315,0.0,0.672,0.275,0.0,0.091,0.034,0.603
2132008,1508,1.0,1.0,1.0,1.0,82.876,0.0,50.0,50.0,50.0,1.0,1.0,1067.912,303.279,23.036,13.049,0.0,80.0,65.0,1.4,1485.625,1790.849,1865.404,689.122,67.139,55.409,69.576,69.153,65.622,1.219,2.035,0.22,69.196,54.936,12.959,13.099,23.837,31.129,114.601,84.888,113.144,43.781,58.323,43.517,-10.852,110.0,110.0,71.188,70.875,67.0,66.625,0.0,36.375,72.0,70.0,1000.0,500.0,0.091,188.5,71.25,70.25,0.003,71.188,69.188,66.25,66.375,0.0,47.5,72.0,70.0,1000.0,500.0,0.256,563.0,106.063,78.125,0.022,71.938,68.938,66.688,66.063,0.0,59.938,72.0,70.0,1000.0,500.0,0.091,377.25,81.125,72.25,0.026,70.125,69.188,66.688,68.563,29.516,49.219,72.0,70.0,1000.0,500.0,0.227,520.5,107.938,77.375,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,531.5,551.0,530.5,301.25,130.25,132.125,133.125,1.13,-0.237,4.853,0.0,1.068,0.303,0.0,0.089,0.034,0.753
2132008,1509,1.0,1.0,1.0,1.0,83.687,0.0,50.0,50.0,50.0,1.0,1.0,1088.99,318.501,23.141,12.991,0.0,80.0,65.0,1.4,1771.0,1825.264,1900.559,684.767,67.778,53.375,69.685,66.518,66.384,1.269,2.124,0.231,70.44,56.229,12.737,12.984,23.888,28.771,119.173,77.864,117.574,43.854,58.428,43.444,-10.852,110.0,110.0,71.188,70.875,67.438,67.125,0.0,35.438,72.0,70.0,1000.0,500.0,0.1,198.375,71.25,70.25,0.003,71.188,69.25,66.75,66.75,0.0,46.969,72.0,70.0,1000.0,500.0,0.247,542.0,105.063,77.938,0.022,71.813,68.938,67.25,66.563,0.0,42.719,72.0,70.0,1000.0,500.0,0.213,508.25,80.938,72.25,0.026,69.938,69.188,67.125,69.625,29.531,47.344,72.0,70.0,1000.0,500.0,0.23,525.5,108.188,79.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,531.5,549.5,530.0,301.0,130.25,132.0,133.125,0.896,-0.365,5.342,0.0,1.089,0.319,0.0,0.087,0.033,0.719
2132008,1510,1.0,1.0,1.0,1.0,84.023,0.0,50.0,50.0,50.0,1.0,1.0,1079.622,320.843,23.109,13.035,0.0,80.0,65.0,1.4,1750.75,1812.349,1906.113,658.656,67.459,52.519,69.793,63.992,65.514,1.326,2.099,0.257,70.708,56.569,12.959,12.927,23.675,27.7,119.1,74.884,118.091,43.854,58.533,43.517,-10.852,110.0,110.0,71.188,71.0,67.188,67.125,0.0,35.469,72.0,70.0,1000.0,500.0,0.101,197.625,71.125,70.25,0.003,71.188,69.25,66.625,66.875,0.0,46.0,72.0,70.0,1000.0,500.0,0.236,531.0,104.375,77.813,0.022,71.813,68.938,67.188,66.625,0.0,42.219,72.0,70.0,1000.0,500.0,0.214,506.5,80.75,72.125,0.026,69.938,69.188,66.688,69.875,29.547,47.875,72.0,70.0,1000.0,500.0,0.218,511.25,108.188,80.75,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,531.5,546.5,530.0,300.75,130.25,131.875,133.0,0.527,-0.299,3.367,0.0,1.08,0.321,0.0,0.085,0.033,0.676
2132008,1511,1.0,1.0,1.0,1.0,84.004,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,318.501,23.099,13.035,0.0,80.0,65.0,1.4,1750.75,1796.579,1904.261,664.456,66.606,52.09,69.793,62.016,63.882,1.345,2.145,0.249,70.943,56.712,13.265,12.869,23.694,26.949,117.772,73.181,116.467,43.781,58.323,43.517,-10.852,110.0,110.0,71.188,71.188,66.75,66.938,0.0,36.031,72.0,70.0,1000.0,500.0,0.098,196.25,71.25,70.375,0.003,71.375,69.313,66.438,66.75,0.0,45.375,72.0,70.0,1000.0,500.0,0.229,522.5,103.563,77.813,0.022,71.938,68.938,66.75,66.563,0.0,41.344,72.0,70.0,1000.0,500.0,0.216,510.25,80.688,72.125,0.026,69.813,69.25,66.063,70.0,33.375,46.625,72.0,70.0,1000.0,500.0,0.221,515.5,108.063,81.063,0.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,544.5,530.5,301.25,130.25,131.75,133.0,0.676,-0.237,4.354,0.0,1.07,0.319,0.0,0.082,0.033,0.704
2132008,1512,1.0,1.0,1.0,1.0,83.833,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,320.843,23.099,13.064,0.0,80.0,65.0,1.4,1743.375,1799.445,1907.964,657.207,65.752,51.876,69.901,60.918,62.794,1.356,2.163,0.257,70.989,56.83,13.543,12.869,23.597,26.842,117.108,72.649,115.95,43.854,58.428,43.59,-10.852,110.0,110.0,71.188,71.313,66.375,66.75,0.0,36.344,72.0,70.0,1000.0,500.0,0.098,196.25,71.25,70.375,0.003,71.188,69.25,66.188,66.5,0.0,44.969,72.0,70.0,1000.0,500.0,0.222,516.5,102.688,77.625,0.022,71.813,68.938,66.25,66.25,0.0,40.656,72.0,70.0,1000.0,500.0,0.219,509.75,80.563,72.25,0.026,69.938,69.25,65.563,69.625,29.641,46.375,72.0,70.0,1000.0,500.0,0.218,509.5,108.0,81.188,0.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,542.5,530.5,301.25,130.125,131.75,133.0,0.602,-0.237,3.864,0.0,1.074,0.321,0.0,0.08,0.032,0.707
2132008,1513,1.0,1.0,1.0,1.0,83.622,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,322.014,23.078,13.093,0.0,80.0,65.0,1.4,1727.5,1766.519,1902.41,642.716,65.113,51.876,69.793,60.369,62.032,1.387,2.141,0.257,71.0,56.767,13.821,12.869,23.571,26.628,116.297,72.329,115.064,43.854,58.533,43.59,-10.852,110.0,110.0,71.188,71.5,66.063,66.5,0.0,36.063,72.0,70.0,1000.0,500.0,0.1,200.125,71.375,70.25,0.003,71.375,69.25,65.938,66.375,0.0,45.125,72.0,70.0,1000.0,500.0,0.217,507.0,101.813,77.625,0.022,71.938,69.0,65.938,65.938,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,503.75,80.375,72.125,0.026,69.813,69.25,65.0,69.438,29.688,47.063,72.0,70.0,1000.0,500.0,0.211,502.0,108.0,81.188,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,540.0,530.5,301.25,130.125,131.75,179.5,0.647,-0.235,4.112,0.0,1.07,0.322,0.0,0.077,0.031,0.73
2132008,1514,1.0,1.0,1.0,1.0,83.413,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,322.014,23.057,13.107,0.0,80.0,65.0,1.4,1718.75,1777.964,1919.074,648.511,64.686,51.876,69.793,60.04,61.27,1.379,2.092,0.26,71.047,56.826,14.071,12.812,23.571,26.413,115.412,72.116,114.251,43.926,58.533,43.662,-10.852,110.0,110.0,71.188,71.688,65.625,66.188,0.0,35.625,72.0,70.0,1000.0,500.0,0.104,200.75,71.375,70.375,0.003,71.438,69.313,65.625,66.188,0.0,43.969,72.0,70.0,1000.0,500.0,0.221,513.0,101.25,77.563,0.022,71.5,69.0,65.625,65.688,0.0,42.094,72.0,70.0,1000.0,500.0,0.206,497.0,80.375,72.125,0.026,70.125,69.25,64.75,69.0,29.703,47.125,72.0,70.0,1000.0,500.0,0.209,501.0,107.938,80.875,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,539.0,530.5,301.25,130.0,131.625,178.625,0.618,-0.237,3.869,0.0,1.074,0.322,0.0,0.076,0.031,0.737
2132008,1515,1.0,1.0,1.0,1.0,83.174,0.0,50.0,50.0,50.0,1.0,1.0,1059.716,322.014,23.089,13.064,0.0,80.0,65.0,1.4,1708.5,1765.09,1913.519,636.922,64.366,51.876,69.685,59.93,61.053,1.36,2.152,0.249,71.072,56.84,14.155,12.956,23.597,26.628,115.559,71.691,113.661,43.854,58.323,43.59,-10.852,110.0,110.0,71.063,71.75,65.438,65.938,0.0,36.219,72.0,70.0,1000.0,500.0,0.1,197.75,71.25,70.375,0.003,71.438,69.313,65.5,66.0,0.0,44.625,72.0,70.0,1000.0,500.0,0.213,504.25,100.5,77.313,0.022,71.188,69.0,65.438,65.563,0.0,41.813,72.0,70.0,1000.0,500.0,0.208,499.25,80.063,72.125,0.026,69.938,69.25,64.313,68.938,33.5,46.375,72.0,70.0,1000.0,500.0,0.213,505.0,107.813,80.75,0.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.5,537.0,530.5,301.25,130.125,131.75,176.75,0.999,-0.238,6.334,0.0,1.06,0.322,0.0,0.074,0.03,0.772
2132008,1516,1.0,1.0,1.0,1.0,82.945,0.0,50.0,50.0,50.0,1.0,1.0,1058.545,320.843,23.099,12.991,0.0,80.0,65.0,1.4,1708.875,1756.513,1898.708,648.511,64.153,51.769,69.685,60.259,60.944,1.383,2.141,0.257,71.063,56.852,14.294,12.898,23.597,26.628,119.395,71.052,118.017,43.999,58.428,43.662,-10.852,110.0,110.0,71.188,71.875,65.188,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.1,197.75,71.375,70.25,0.003,71.438,69.438,65.375,65.75,0.0,44.094,72.0,70.0,1000.0,500.0,0.213,506.0,99.875,77.25,0.022,71.313,69.0,65.188,65.313,0.0,42.031,72.0,70.0,1000.0,500.0,0.207,498.25,79.938,72.125,0.026,69.813,69.25,64.25,68.875,33.563,46.313,72.0,70.0,1000.0,500.0,0.212,502.5,107.813,81.063,0.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,536.0,530.5,301.0,129.875,131.75,176.625,0.658,-0.303,4.595,0.0,1.059,0.321,0.0,0.072,0.03,0.798
2132008,1517,1.0,1.0,1.0,1.0,82.807,0.0,50.0,50.0,50.0,1.0,1.0,1079.622,322.014,23.13,13.02,0.0,80.0,65.0,1.4,1703.75,1785.121,1904.261,658.656,64.153,51.769,69.793,60.589,61.053,1.383,2.124,0.257,71.185,56.866,14.294,12.869,23.798,26.521,116.223,72.542,114.547,43.926,58.428,43.662,-10.867,110.0,110.0,71.188,71.938,65.0,65.563,0.0,35.375,72.0,70.0,1000.0,500.0,0.106,204.875,71.25,70.25,0.003,71.438,69.438,65.375,65.75,0.0,44.125,72.0,70.0,1000.0,500.0,0.212,503.25,99.063,77.25,0.022,71.313,69.063,65.0,65.0,0.0,40.219,72.0,70.0,1000.0,500.0,0.219,511.25,79.938,72.125,0.026,69.75,69.188,64.25,68.875,35.594,46.25,72.0,70.0,1000.0,500.0,0.211,502.5,107.813,81.75,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,534.5,530.5,301.25,129.875,131.75,176.5,0.887,-0.237,5.602,0.0,1.08,0.322,0.0,0.07,0.03,0.823
2132008,1518,1.0,1.0,1.0,1.0,82.71,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,319.672,23.13,13.078,0.0,80.0,65.0,1.4,1718.625,1765.09,1898.708,655.757,64.366,51.769,69.685,61.028,61.27,1.364,2.156,0.253,71.16,56.9,14.21,12.898,24.161,26.521,116.371,73.287,115.137,43.999,58.323,43.662,-10.852,110.0,110.0,71.188,72.0,65.188,65.438,0.0,35.906,72.0,70.0,1000.0,500.0,0.102,199.125,71.375,70.25,0.003,71.563,69.438,65.25,65.688,0.0,43.563,72.0,70.0,1000.0,500.0,0.213,505.75,98.438,77.125,0.022,71.375,69.063,65.0,65.0,0.0,41.438,72.0,70.0,1000.0,500.0,0.208,500.25,79.938,72.063,0.026,69.75,69.25,64.313,69.0,35.656,45.75,72.0,70.0,1000.0,500.0,0.212,505.0,107.938,83.75,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,534.0,530.5,301.0,130.0,131.625,176.625,0.662,-0.308,4.124,0.0,1.067,0.32,0.0,0.068,0.03,0.908
2132008,1519,1.0,1.0,1.0,1.0,82.627,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,322.014,23.078,13.049,0.0,80.0,65.0,1.4,1709.875,1757.942,1909.816,647.062,64.366,51.769,69.685,61.138,61.488,1.406,2.156,0.253,71.154,56.923,14.294,12.898,24.4,26.628,116.297,73.394,114.104,43.999,58.428,43.662,-10.852,110.0,110.0,71.188,72.063,65.188,65.563,0.0,36.25,72.0,70.0,1000.0,500.0,0.099,197.625,71.25,70.375,0.003,71.563,69.438,65.25,65.563,0.0,43.25,72.0,70.0,1000.0,500.0,0.213,504.75,97.813,77.125,0.022,71.313,69.063,65.188,65.0,0.0,41.656,72.0,70.0,1000.0,500.0,0.208,498.75,79.75,72.125,0.026,69.75,69.188,64.313,69.313,35.75,45.313,72.0,70.0,1000.0,500.0,0.213,505.5,107.938,84.813,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,533.0,530.5,301.0,130.0,131.625,176.625,1.18,-0.305,7.313,0.0,1.073,0.322,0.0,0.066,0.029,0.884
2132008,1520,1.0,1.0,1.0,1.0,82.572,0.0,50.0,50.0,50.0,1.0,1.0,1059.716,323.185,23.109,13.006,0.0,80.0,65.0,1.4,1705.0,1750.798,1902.41,639.819,64.473,51.769,69.685,61.357,61.705,1.364,2.092,0.249,71.162,56.923,14.21,12.869,24.336,26.735,119.542,73.181,118.017,43.926,58.323,43.735,-10.852,110.0,110.0,71.063,72.125,65.0,65.438,0.0,36.406,72.0,70.0,1000.0,500.0,0.1,197.875,71.25,70.375,0.003,71.563,69.438,65.25,65.563,0.0,44.813,72.0,70.0,1000.0,500.0,0.204,490.5,97.25,77.0,0.022,71.313,69.125,65.0,65.0,0.0,41.719,72.0,70.0,1000.0,500.0,0.208,498.75,79.5,72.125,0.026,69.625,69.188,64.438,69.563,40.531,45.0,72.0,70.0,1000.0,500.0,0.213,505.75,107.938,85.188,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,532.0,531.0,301.0,129.875,131.75,176.5,0.76,-0.173,5.087,0.0,1.06,0.323,0.0,0.065,0.028,0.9
2132008,1521,1.0,1.0,1.0,1.0,82.527,0.0,50.0,50.0,50.0,1.0,1.0,1057.374,323.185,23.068,13.107,0.0,80.0,65.0,1.4,1689.75,1776.533,1919.074,657.207,64.58,51.876,69.685,61.357,61.814,1.368,2.141,0.246,71.183,56.947,14.099,12.841,23.999,26.735,117.403,73.287,115.802,43.926,58.533,43.735,-10.852,110.0,110.0,71.188,72.188,65.188,65.438,0.0,35.156,72.0,70.0,1000.0,500.0,0.107,205.625,71.25,70.375,0.003,71.563,69.5,65.25,65.375,0.0,45.25,72.0,70.0,1000.0,500.0,0.202,491.75,96.813,76.938,0.022,71.313,69.063,65.188,65.0,0.0,40.625,72.0,70.0,1000.0,500.0,0.215,506.25,79.375,72.063,0.026,69.75,69.125,64.438,69.625,35.969,45.156,72.0,70.0,1000.0,500.0,0.21,502.75,107.938,86.563,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,531.5,530.5,301.25,129.875,131.625,176.5,0.837,-0.171,5.335,0.0,1.057,0.323,0.0,0.064,0.028,0.991
2132008,1522,1.0,1.0,1.0,1.0,82.451,0.0,50.0,50.0,50.0,1.0,1.0,1063.229,325.527,23.109,13.064,0.0,80.0,65.0,1.4,1704.375,1753.655,1913.519,628.235,64.58,51.876,69.685,61.467,61.923,1.41,2.156,0.253,71.204,56.959,14.016,12.869,23.798,26.628,117.182,74.032,115.802,43.999,58.428,43.735,-10.852,110.0,110.0,71.188,72.25,65.188,65.438,0.0,35.969,72.0,70.0,1000.0,500.0,0.101,198.75,71.25,70.25,0.003,71.688,69.5,65.25,65.375,0.0,45.344,72.0,70.0,1000.0,500.0,0.204,494.75,96.25,76.625,0.022,71.313,69.125,65.313,65.0,0.0,41.375,72.0,70.0,1000.0,500.0,0.209,500.75,79.375,72.063,0.026,69.813,69.125,64.438,69.875,34.094,46.156,72.0,70.0,1000.0,500.0,0.205,493.25,107.938,86.938,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.5,531.5,530.5,301.25,129.875,131.625,176.625,0.739,-0.239,4.607,0.0,1.063,0.326,0.0,0.063,0.028,0.888
2132008,1523,1.0,1.0,1.0,1.0,82.439,0.0,50.0,50.0,50.0,1.0,1.0,1064.4,323.185,23.099,13.035,0.0,80.0,65.0,1.4,1689.0,1750.798,1907.964,636.922,64.793,51.876,69.685,61.577,62.032,1.398,2.156,0.253,71.207,56.961,14.016,12.841,23.986,26.735,115.854,74.351,114.399,43.999,58.638,43.735,-10.852,110.0,110.0,71.063,72.313,65.313,65.438,0.0,36.281,72.0,70.0,1000.0,500.0,0.1,197.75,71.25,70.375,0.003,71.563,69.5,65.25,65.563,0.0,44.313,72.0,70.0,1000.0,500.0,0.211,505.0,95.688,76.625,0.022,71.188,69.125,65.313,65.0,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,498.75,79.25,72.063,0.026,69.813,69.125,64.625,70.0,34.156,46.281,72.0,70.0,1000.0,500.0,0.204,493.0,107.938,86.938,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.0,530.5,531.0,301.25,129.875,131.75,176.5,0.81,-0.235,4.857,0.0,1.064,0.323,0.0,0.061,0.027,0.94
2132008,1524,1.0,1.0,1.0,1.0,82.448,0.0,50.0,50.0,50.0,1.0,1.0,1065.571,324.356,23.12,13.093,0.0,80.0,65.0,1.4,1701.25,1747.941,1904.261,634.026,64.793,51.876,69.793,61.577,62.032,1.402,2.124,0.26,71.182,56.948,13.988,12.841,24.187,26.628,115.043,73.926,113.734,43.999,58.428,43.735,-10.852,110.0,110.0,71.188,72.313,65.313,65.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.1,198.5,71.25,70.25,0.003,71.688,69.5,65.25,65.375,0.0,45.219,72.0,70.0,1000.0,500.0,0.207,496.75,95.063,76.625,0.022,71.313,69.125,65.313,65.0,0.0,41.594,72.0,70.0,1000.0,500.0,0.208,499.25,79.125,72.063,0.026,69.813,69.125,64.625,70.0,34.219,46.0,72.0,70.0,1000.0,500.0,0.206,495.0,107.938,87.063,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.5,530.0,530.5,301.25,129.875,131.625,176.5,0.736,-0.24,4.375,0.0,1.066,0.324,0.0,0.059,0.027,0.871
2132008,1525,1.0,1.0,1.0,1.0,82.405,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,325.527,23.13,13.049,0.0,80.0,65.0,1.4,1685.375,1760.801,1928.335,645.613,64.793,51.769,69.793,61.577,62.032,1.372,2.163,0.253,71.345,57.022,13.988,12.841,24.238,26.735,118.878,73.713,116.91,43.926,58.428,43.735,-10.852,110.0,110.0,71.188,72.375,65.313,65.563,0.0,35.344,72.0,70.0,1000.0,500.0,0.106,205.375,71.25,70.25,0.003,71.688,69.438,65.25,65.375,0.0,44.188,72.0,70.0,1000.0,500.0,0.214,504.25,94.625,76.563,0.022,71.313,69.125,65.313,65.063,0.0,41.844,72.0,70.0,1000.0,500.0,0.207,498.5,79.0,72.063,0.026,69.813,69.125,64.625,70.0,34.281,45.844,72.0,70.0,1000.0,500.0,0.208,496.75,107.938,86.938,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,529.5,531.0,301.0,129.875,131.625,176.5,1.008,-0.172,6.573,0.0,1.067,0.326,0.0,0.058,0.026,0.904
2132008,1526,1.0,1.0,1.0,1.0,82.368,0.0,50.0,50.0,50.0,1.0,1.0,1077.28,324.356,23.068,13.02,0.0,80.0,65.0,1.4,1701.5,1747.941,1924.631,645.613,64.686,51.876,69.793,61.467,62.032,1.417,2.145,0.257,71.261,57.02,14.016,12.812,24.161,26.735,118.805,73.287,117.353,43.926,58.428,43.735,-10.852,110.0,110.0,71.188,72.313,65.438,65.563,0.0,35.844,72.0,70.0,1000.0,500.0,0.103,199.875,71.375,70.25,0.003,71.688,69.438,65.25,65.375,0.0,44.656,72.0,70.0,1000.0,500.0,0.208,502.75,94.125,76.438,0.022,71.375,69.125,65.188,65.0,0.0,41.75,72.0,70.0,1000.0,500.0,0.208,499.25,78.813,72.063,0.026,69.75,69.188,64.625,70.125,34.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.0,107.938,87.063,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.5,529.5,530.5,301.0,129.875,131.625,176.5,0.736,-0.171,4.836,0.0,1.077,0.324,0.0,0.057,0.026,0.871
