DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1527,1.0,1.0,1.0,1.0,82.27,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,322.014,23.141,13.006,0.0,80.0,65.0,1.4,1702.875,1756.513,1902.41,641.267,64.793,51.876,69.793,61.467,62.032,1.425,2.166,0.249,71.288,57.037,13.96,12.812,24.148,26.735,117.329,73.287,115.728,43.999,58.428,43.808,-10.852,110.0,110.0,71.063,72.313,65.438,65.563,0.0,36.063,72.0,70.0,1000.0,500.0,0.101,199.125,71.375,70.25,0.003,71.688,69.313,65.25,65.375,0.0,45.219,72.0,70.0,1000.0,500.0,0.207,496.5,93.625,76.438,0.022,71.5,69.188,65.313,65.0,0.0,40.625,72.0,70.0,1000.0,500.0,0.215,506.5,78.813,72.063,0.026,69.75,69.188,64.625,70.0,34.406,45.594,72.0,70.0,1000.0,500.0,0.21,498.75,107.938,87.063,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.0,529.0,531.0,301.25,129.875,131.625,176.375,0.841,-0.172,5.352,0.0,1.07,0.322,0.0,0.055,0.026,0.853
2132008,1528,1.0,1.0,1.0,1.0,82.279,0.0,50.0,50.0,50.0,1.0,1.0,1080.793,324.356,23.13,13.006,0.0,80.0,65.0,1.4,1693.625,1769.38,1915.37,638.371,64.793,51.876,69.793,61.577,62.032,1.429,2.159,0.249,71.29,57.042,13.988,12.783,24.012,26.628,116.444,73.926,115.064,43.999,58.428,43.735,-10.852,110.0,110.0,71.188,72.313,65.313,65.438,0.0,36.313,72.0,70.0,1000.0,500.0,0.1,198.125,71.25,70.375,0.003,71.688,69.25,65.25,65.375,0.0,44.0,72.0,70.0,1000.0,500.0,0.214,508.0,93.25,76.438,0.022,71.375,69.188,65.313,65.0,0.0,41.313,72.0,70.0,1000.0,500.0,0.208,499.5,78.688,72.0,0.026,69.813,69.125,64.625,70.0,34.5,45.531,72.0,70.0,1000.0,500.0,0.21,499.0,108.0,87.063,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,528.5,531.0,301.25,129.875,131.625,176.375,0.751,-0.238,4.612,0.0,1.081,0.324,0.0,0.054,0.025,0.928
2132008,1529,1.0,1.0,1.0,1.0,82.242,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,322.014,23.036,13.093,0.0,80.0,65.0,1.4,1696.25,1745.085,1900.559,622.446,64.793,51.876,69.793,61.577,62.141,1.394,2.102,0.26,71.34,57.063,13.96,12.726,23.901,26.628,115.486,74.139,114.104,43.999,58.533,43.808,-10.852,110.0,110.0,71.063,72.375,65.313,65.563,0.0,36.375,72.0,70.0,1000.0,500.0,0.101,198.375,71.25,70.25,0.003,71.688,69.25,65.375,65.375,0.0,45.031,72.0,70.0,1000.0,500.0,0.206,500.0,92.688,76.313,0.022,71.313,69.188,65.313,65.063,0.0,41.469,72.0,70.0,1000.0,500.0,0.207,498.75,78.688,72.063,0.026,69.813,69.125,64.625,70.125,34.563,46.219,72.0,70.0,1000.0,500.0,0.205,494.5,108.063,87.125,0.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,528.5,531.0,301.0,129.875,131.625,176.5,0.77,-0.172,4.601,0.0,1.073,0.322,0.0,0.052,0.025,0.989
2132008,1530,1.0,1.0,1.0,1.0,82.205,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,325.527,23.12,13.093,0.0,80.0,65.0,1.4,1706.25,1753.655,1902.41,634.026,64.793,51.769,69.793,61.577,62.032,1.41,2.177,0.249,71.332,57.065,13.905,12.726,23.901,26.628,115.633,73.819,113.661,43.926,58.323,43.735,-10.852,110.0,110.0,71.063,72.375,65.438,65.563,0.0,35.063,72.0,70.0,1000.0,500.0,0.109,205.875,71.375,70.25,0.003,71.688,69.313,65.375,65.375,0.0,45.406,72.0,70.0,1000.0,500.0,0.207,495.25,92.313,76.0,0.022,71.375,69.188,65.313,65.063,0.0,41.469,72.0,70.0,1000.0,500.0,0.208,499.5,78.563,72.063,0.026,69.813,69.125,64.625,70.125,30.844,45.813,72.0,70.0,1000.0,500.0,0.208,497.0,108.063,87.125,0.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.5,528.0,531.0,301.25,129.875,131.625,176.375,1.09,-0.174,6.59,0.0,1.074,0.326,0.0,0.052,0.025,1.013
2132008,1531,1.0,1.0,1.0,1.0,82.168,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,325.527,23.13,13.006,0.0,80.0,65.0,1.4,1705.25,1747.941,1911.667,641.267,64.793,51.876,69.793,61.467,62.032,1.421,2.17,0.26,71.317,57.06,13.96,12.726,23.979,26.521,119.911,73.394,118.165,43.999,58.428,43.808,-10.852,110.0,110.0,71.188,72.375,65.313,65.438,0.0,35.844,72.0,70.0,1000.0,500.0,0.102,199.375,71.25,70.375,0.003,71.688,69.313,65.25,65.375,0.0,44.531,72.0,70.0,1000.0,500.0,0.211,501.75,91.813,76.125,0.022,71.5,69.188,65.313,65.063,0.0,41.375,72.0,70.0,1000.0,500.0,0.208,500.5,78.375,72.063,0.026,69.813,69.125,64.438,70.125,36.625,45.625,72.0,70.0,1000.0,500.0,0.209,498.5,108.063,87.25,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,528.0,530.5,301.25,129.875,131.625,176.25,0.868,-0.172,5.829,0.0,1.076,0.326,0.0,0.05,0.024,0.835
2132008,1532,1.0,1.0,1.0,1.0,82.127,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,319.672,23.141,13.093,0.0,80.0,65.0,1.4,1696.125,1747.941,1907.964,636.922,64.686,51.876,69.793,61.467,61.923,1.402,2.156,0.253,71.34,57.05,13.932,12.726,24.076,26.521,119.616,72.968,118.239,43.926,58.428,43.735,-10.852,110.0,110.0,71.063,72.375,65.313,65.563,0.0,36.125,72.0,70.0,1000.0,500.0,0.101,198.125,71.25,70.25,0.003,71.688,69.375,65.25,65.375,0.0,44.156,72.0,70.0,1000.0,500.0,0.213,506.0,91.375,76.0,0.022,71.375,69.25,65.188,65.0,0.0,41.438,72.0,70.0,1000.0,500.0,0.209,499.5,78.25,72.0,0.026,69.813,69.125,64.625,70.125,34.75,46.344,72.0,70.0,1000.0,500.0,0.205,493.25,108.188,87.25,0.337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.5,527.5,531.0,301.25,129.75,131.625,176.25,0.683,-0.172,4.6,0.0,1.076,0.32,0.0,0.049,0.024,1.022
2132008,1533,1.0,1.0,1.0,1.0,82.033,0.0,50.0,50.0,50.0,1.0,1.0,1059.716,325.527,23.13,13.035,0.0,80.0,65.0,1.4,1699.75,1732.24,1904.261,629.683,64.793,51.876,69.793,61.577,62.032,1.372,2.095,0.253,71.335,57.056,13.932,12.726,24.024,26.521,118.288,73.819,116.614,44.072,58.428,43.881,-10.852,110.0,110.0,71.188,72.438,65.313,65.563,0.0,36.188,72.0,70.0,1000.0,500.0,0.1,198.5,71.25,70.25,0.003,71.75,69.375,65.25,65.375,0.0,45.25,72.0,70.0,1000.0,500.0,0.206,496.25,91.125,76.0,0.022,71.375,69.25,65.313,65.063,0.0,41.375,72.0,70.0,1000.0,500.0,0.208,500.75,78.25,72.063,0.026,69.813,69.125,64.625,70.125,34.813,46.188,72.0,70.0,1000.0,500.0,0.205,494.5,108.438,87.125,0.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,527.5,531.0,301.25,129.875,131.625,176.25,0.871,-0.173,5.592,0.0,1.06,0.326,0.0,0.048,0.024,0.948
2132008,1534,1.0,1.0,1.0,1.0,82.04,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,323.185,23.047,13.035,0.0,80.0,65.0,1.4,1702.5,1743.658,1911.667,629.683,64.899,51.876,69.793,61.687,62.141,1.394,2.113,0.249,71.364,57.133,13.96,12.697,24.089,26.521,117.403,74.458,115.95,43.926,58.533,43.735,-10.852,110.0,110.0,71.063,72.438,65.438,65.563,0.0,36.313,72.0,70.0,1000.0,500.0,0.101,198.375,71.375,70.25,0.003,71.75,69.375,65.25,65.375,0.0,44.438,72.0,70.0,1000.0,500.0,0.213,502.75,90.625,75.938,0.022,71.5,69.25,65.313,65.0,0.0,41.438,72.0,70.0,1000.0,500.0,0.208,499.75,78.188,72.063,0.026,69.813,69.125,64.625,70.188,34.875,46.469,72.0,70.0,1000.0,500.0,0.204,492.75,108.438,87.313,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,527.5,531.0,301.25,129.75,131.625,176.25,0.78,-0.17,4.837,0.0,1.067,0.323,0.0,0.047,0.023,0.884
2132008,1535,1.0,1.0,1.0,1.0,82.063,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,324.356,23.099,13.049,0.0,80.0,65.0,1.4,1700.375,1753.655,1913.519,638.371,64.899,51.876,69.901,61.687,62.141,1.383,2.163,0.253,71.376,57.089,13.849,12.697,24.187,26.628,116.592,74.458,115.137,44.072,58.638,43.808,-10.852,110.0,110.0,71.063,72.438,65.438,65.563,0.0,35.375,72.0,70.0,1000.0,500.0,0.107,204.875,71.25,70.125,0.003,71.75,69.438,65.25,65.375,0.0,44.25,72.0,70.0,1000.0,500.0,0.213,505.5,90.313,75.938,0.022,71.375,69.313,65.438,65.063,0.0,41.75,72.0,70.0,1000.0,500.0,0.207,497.5,78.063,72.0,0.026,69.75,69.125,64.75,70.188,34.938,46.156,72.0,70.0,1000.0,500.0,0.204,496.25,108.625,87.25,0.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,527.5,531.0,301.25,130.0,131.625,176.25,0.798,-0.237,4.856,0.0,1.067,0.324,0.0,0.046,0.023,0.907
2132008,1536,1.0,1.0,1.0,1.0,82.046,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,326.698,23.078,13.049,0.0,80.0,65.0,1.4,1710.625,1749.37,1917.222,634.026,64.899,51.769,69.901,61.687,62.141,1.425,2.152,0.257,71.363,57.097,13.905,12.668,24.336,26.628,115.707,74.139,114.325,44.072,58.533,43.808,-10.852,110.0,110.0,71.063,72.5,65.438,65.563,0.0,35.625,72.0,70.0,1000.0,500.0,0.103,200.75,71.25,70.25,0.003,71.938,69.375,65.25,65.375,0.0,45.531,72.0,70.0,1000.0,500.0,0.205,494.75,89.875,75.813,0.022,71.5,69.313,65.438,65.063,0.0,41.063,72.0,70.0,1000.0,500.0,0.211,503.25,77.938,71.813,0.026,69.813,69.125,64.75,70.188,35.0,46.281,72.0,70.0,1000.0,500.0,0.204,494.25,108.625,87.313,0.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,527.0,531.0,301.25,129.875,131.625,176.375,0.767,-0.238,4.61,0.0,1.074,0.327,0.0,0.045,0.023,0.935
2132008,1537,1.0,1.0,1.0,1.0,82.028,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,324.356,23.109,13.093,0.0,80.0,65.0,1.4,1709.625,1739.375,1913.519,632.579,64.899,51.876,69.793,61.577,62.141,1.375,2.184,0.253,71.417,57.134,13.905,12.639,24.478,26.735,114.969,73.926,113.587,44.072,58.428,43.881,-10.852,110.0,110.0,71.188,72.563,65.438,65.563,0.0,36.094,72.0,70.0,1000.0,500.0,0.1,198.25,71.25,70.25,0.003,71.938,69.375,65.375,65.375,0.0,44.688,72.0,70.0,1000.0,500.0,0.21,500.25,89.625,75.75,0.022,71.5,69.313,65.438,65.063,0.0,41.281,72.0,70.0,1000.0,500.0,0.209,501.5,77.938,72.0,0.026,69.813,69.188,64.75,70.188,37.031,46.125,72.0,70.0,1000.0,500.0,0.206,495.0,108.688,87.313,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,529.5,527.0,531.0,301.25,130.0,131.625,176.25,0.778,-0.174,4.617,0.0,1.069,0.324,0.0,0.044,0.023,0.82
2132008,1538,1.0,1.0,1.0,1.0,82.01,0.0,50.0,50.0,50.0,1.0,1.0,1081.964,323.185,23.057,13.064,0.0,80.0,65.0,1.4,1699.0,1762.23,1898.708,639.819,64.899,51.983,69.793,61.687,62.141,1.41,2.17,0.257,71.382,57.105,13.932,12.611,24.439,26.842,116.961,73.606,114.842,44.072,58.323,43.881,-10.852,110.0,110.0,71.188,72.563,65.438,65.563,0.0,36.156,72.0,70.0,1000.0,500.0,0.101,198.5,71.25,70.25,0.003,71.938,69.438,65.25,65.375,0.0,44.156,72.0,70.0,1000.0,500.0,0.212,506.0,89.188,75.75,0.022,71.688,69.375,65.313,65.063,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,499.75,77.813,72.0,0.026,69.75,69.188,64.625,70.188,41.781,46.094,72.0,70.0,1000.0,500.0,0.206,495.5,108.688,87.5,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.0,301.25,129.875,131.625,176.5,1.127,-0.175,7.059,0.0,1.082,0.323,0.0,0.043,0.022,0.862
2132008,1539,1.0,1.0,1.0,1.0,81.938,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,324.356,23.078,13.049,0.0,80.0,65.0,1.4,1700.25,1736.521,1911.667,625.341,64.793,51.983,69.901,61.577,62.141,1.402,2.149,0.271,71.393,57.148,13.905,12.668,24.53,26.842,119.468,73.074,117.722,44.072,58.428,43.881,-10.852,110.0,110.0,71.063,72.5,65.313,65.625,0.0,36.156,72.0,70.0,1000.0,500.0,0.101,199.125,71.25,70.25,0.003,72.0,69.438,65.25,65.375,0.0,45.531,72.0,70.0,1000.0,500.0,0.205,495.25,89.0,75.75,0.022,71.5,69.313,65.313,65.063,0.0,41.5,72.0,70.0,1000.0,500.0,0.209,500.5,77.625,72.0,0.026,69.75,69.188,64.625,70.188,37.156,45.969,72.0,70.0,1000.0,500.0,0.207,496.0,108.75,87.5,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.0,301.25,130.0,131.5,176.375,0.869,-0.174,5.817,0.0,1.069,0.324,0.0,0.042,0.021,0.96
2132008,1540,1.0,1.0,1.0,1.0,81.902,0.0,50.0,50.0,50.0,1.0,1.0,1080.793,320.843,23.099,13.078,0.0,80.0,65.0,1.4,1705.5,1745.085,1906.113,632.579,64.793,51.983,69.901,61.577,62.141,1.421,2.173,0.242,71.394,57.129,13.96,12.668,24.627,26.842,118.436,72.968,117.131,43.999,58.323,43.808,-10.852,110.0,110.0,71.188,72.625,65.313,65.563,0.0,36.25,72.0,70.0,1000.0,500.0,0.102,198.875,71.25,70.25,0.003,72.125,69.438,65.375,65.375,0.0,44.719,72.0,70.0,1000.0,500.0,0.211,500.75,88.625,75.5,0.022,71.375,69.375,65.313,65.063,0.0,41.5,72.0,70.0,1000.0,500.0,0.21,501.0,77.563,72.0,0.026,69.75,69.125,64.625,70.188,37.25,45.594,72.0,70.0,1000.0,500.0,0.21,498.25,108.75,87.5,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.0,301.25,130.0,131.5,176.5,0.663,-0.174,4.353,0.0,1.081,0.321,0.0,0.042,0.021,0.954
2132008,1541,1.0,1.0,1.0,1.0,81.865,0.0,50.0,50.0,50.0,1.0,1.0,1078.451,326.698,23.141,13.078,0.0,80.0,65.0,1.4,1697.625,1765.09,1913.519,638.371,64.793,51.983,69.901,61.797,62.032,1.402,2.131,0.264,71.437,57.113,13.932,12.668,24.601,26.949,117.624,73.819,116.097,44.072,58.533,43.881,-10.852,110.0,110.0,71.188,72.625,65.438,65.563,0.0,35.844,72.0,70.0,1000.0,500.0,0.104,203.125,71.25,70.25,0.003,72.0,69.5,65.25,65.375,0.0,44.281,72.0,70.0,1000.0,500.0,0.213,506.25,88.25,75.5,0.022,71.5,69.375,65.313,65.063,0.0,41.625,72.0,70.0,1000.0,500.0,0.208,499.75,77.563,71.813,0.026,69.813,69.188,64.75,70.188,35.344,45.75,72.0,70.0,1000.0,500.0,0.208,497.25,109.0,87.5,0.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.0,301.25,130.0,131.625,176.375,0.807,-0.173,5.104,0.0,1.078,0.327,0.0,0.041,0.022,0.856
2132008,1542,1.0,1.0,1.0,1.0,81.89,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,326.698,23.078,13.049,0.0,80.0,65.0,1.4,1708.75,1743.658,1907.964,632.579,64.899,51.983,69.901,61.797,62.249,1.413,2.156,0.242,71.449,57.136,13.96,12.639,24.627,26.949,116.371,74.458,115.064,44.144,58.428,43.881,-10.852,110.0,110.0,71.063,72.688,65.438,65.563,0.0,35.5,72.0,70.0,1000.0,500.0,0.105,202.125,71.25,70.125,0.003,72.125,69.438,65.25,65.375,0.0,45.375,72.0,70.0,1000.0,500.0,0.204,497.5,87.938,75.438,0.022,71.688,69.375,65.438,65.063,0.0,41.688,72.0,70.0,1000.0,500.0,0.208,499.25,77.438,71.813,0.026,69.813,69.25,64.75,70.188,35.438,45.656,72.0,70.0,1000.0,500.0,0.208,498.25,109.0,87.625,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,527.0,531.0,301.25,129.875,131.625,176.25,0.72,-0.24,4.359,0.0,1.074,0.327,0.0,0.04,0.021,1.0
2132008,1543,1.0,1.0,1.0,1.0,81.875,0.0,50.0,50.0,50.0,1.0,1.0,1077.28,325.527,23.078,13.122,0.0,80.0,65.0,1.4,1704.875,1749.37,1922.778,631.131,65.006,52.09,69.901,61.797,62.249,1.421,2.188,0.246,71.428,57.152,13.932,12.697,24.588,27.056,115.633,74.351,114.178,44.144,58.533,43.881,-10.852,110.0,110.0,71.188,72.625,65.313,65.563,0.0,36.0,72.0,70.0,1000.0,500.0,0.101,199.0,71.25,70.375,0.003,72.125,69.438,65.375,65.375,0.0,45.531,72.0,70.0,1000.0,500.0,0.207,500.75,87.625,75.438,0.022,71.5,69.438,65.438,65.063,0.0,41.719,72.0,70.0,1000.0,500.0,0.208,500.0,77.438,71.813,0.026,69.75,69.25,64.75,70.313,37.438,45.5,72.0,70.0,1000.0,500.0,0.209,499.25,109.063,87.625,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,526.0,531.0,301.5,129.875,131.625,176.25,0.813,-0.24,4.853,0.0,1.077,0.326,0.0,0.039,0.021,0.888
2132008,1544,1.0,1.0,1.0,1.0,81.919,0.0,50.0,50.0,50.0,1.0,1.0,1091.332,324.356,23.089,13.093,0.0,80.0,65.0,1.4,1711.75,1772.24,1920.926,648.511,65.006,51.983,69.901,61.687,62.249,1.413,2.134,0.253,71.46,57.169,13.932,12.639,24.653,27.056,115.043,74.139,113.218,44.072,58.428,43.954,-10.852,110.0,110.0,71.063,72.625,65.438,65.563,0.0,36.094,72.0,70.0,1000.0,500.0,0.101,198.875,71.25,70.25,0.003,72.125,69.5,65.375,65.375,0.0,44.094,72.0,70.0,1000.0,500.0,0.217,511.0,87.313,75.375,0.022,71.5,69.438,65.438,65.063,0.0,41.938,72.0,70.0,1000.0,500.0,0.207,498.5,77.375,72.0,0.026,69.813,69.25,64.75,70.313,35.563,45.25,72.0,70.0,1000.0,500.0,0.211,501.0,109.0,87.688,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,526.5,531.0,301.5,129.875,131.625,176.25,1.03,-0.108,6.091,0.0,1.091,0.324,0.0,0.038,0.02,0.886
2132008,1545,1.0,1.0,1.0,1.0,81.864,0.0,50.0,50.0,50.0,1.0,1.0,1093.673,327.869,23.068,13.035,0.0,80.0,65.0,1.4,1702.75,1772.24,1915.37,642.716,64.899,51.983,69.901,61.687,62.141,1.387,2.106,0.264,71.416,57.132,13.988,12.668,24.627,27.056,119.69,73.394,117.944,44.217,58.323,43.954,-10.852,110.0,110.0,71.188,72.688,65.5,65.625,0.0,36.406,72.0,70.0,1000.0,500.0,0.1,197.75,71.375,70.25,0.003,72.125,69.5,65.375,65.563,0.0,44.594,72.0,70.0,1000.0,500.0,0.215,508.75,87.0,75.25,0.022,71.688,69.438,65.438,65.063,0.0,42.094,72.0,70.0,1000.0,500.0,0.207,497.5,77.188,71.813,0.026,69.813,69.188,64.75,70.313,35.625,45.219,72.0,70.0,1000.0,500.0,0.212,501.5,109.0,87.688,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.5,526.5,531.0,301.25,129.875,131.625,176.25,0.87,-0.243,5.814,0.0,1.094,0.328,0.0,0.038,0.02,0.926
2132008,1546,1.0,1.0,1.0,1.0,81.845,0.0,50.0,50.0,50.0,1.0,1.0,1085.477,323.185,23.068,13.049,0.0,80.0,65.0,1.4,1712.875,1767.949,1922.778,647.062,64.899,51.983,69.901,61.577,62.141,1.406,2.166,0.249,71.439,57.154,13.932,12.668,24.653,27.056,120.132,73.287,118.387,44.144,58.428,43.881,-10.852,110.0,110.0,71.063,72.688,65.438,65.625,0.0,35.813,72.0,70.0,1000.0,500.0,0.104,202.625,71.25,70.25,0.003,72.125,69.5,65.375,65.563,0.0,44.781,72.0,70.0,1000.0,500.0,0.217,509.25,86.813,75.25,0.022,71.375,69.438,65.313,65.313,0.0,42.156,72.0,70.0,1000.0,500.0,0.207,497.25,77.188,72.0,0.026,69.813,69.25,64.75,70.313,35.688,45.875,72.0,70.0,1000.0,500.0,0.208,496.5,109.0,87.688,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,529.5,526.0,531.0,301.25,129.875,131.625,176.375,0.859,-0.24,5.81,0.0,1.085,0.323,0.0,0.037,0.02,0.914
2132008,1547,1.0,1.0,1.0,1.0,81.824,0.0,50.0,50.0,50.0,1.0,1.0,1094.844,326.698,23.089,13.078,0.0,80.0,65.0,1.4,1722.125,1786.553,1915.37,651.409,64.899,51.983,69.901,61.797,62.141,1.394,2.173,0.26,71.473,57.176,13.905,12.697,24.757,27.056,118.067,73.5,116.467,44.144,58.533,43.954,-10.852,110.0,110.0,71.063,72.625,65.438,65.563,0.0,34.938,72.0,70.0,1000.0,500.0,0.108,206.125,71.25,70.25,0.003,72.125,69.563,65.375,65.375,0.0,44.781,72.0,70.0,1000.0,500.0,0.215,508.25,86.438,75.25,0.022,71.375,69.5,65.313,65.063,0.0,41.656,72.0,70.0,1000.0,500.0,0.208,499.25,77.063,72.0,0.026,69.813,69.188,64.75,70.313,35.75,45.0,72.0,70.0,1000.0,500.0,0.215,503.0,109.0,87.688,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.5,526.0,531.0,301.25,129.875,131.625,176.25,0.829,-0.173,5.335,0.0,1.095,0.327,0.0,0.036,0.019,0.873
2132008,1548,1.0,1.0,1.0,1.0,81.762,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,329.04,23.151,13.049,0.0,80.0,65.0,1.4,1709.125,1775.102,1909.816,654.308,64.793,51.983,69.901,62.016,62.032,1.391,2.188,0.257,71.465,57.174,13.932,12.726,24.77,26.842,117.477,74.777,116.024,44.072,58.533,43.881,-10.852,110.0,110.0,71.063,72.625,65.438,65.625,0.0,35.938,72.0,70.0,1000.0,500.0,0.101,198.5,71.125,70.125,0.003,72.313,69.5,65.375,65.375,0.0,45.438,72.0,70.0,1000.0,500.0,0.216,510.5,86.188,75.25,0.022,71.5,69.5,65.438,65.313,0.0,41.813,72.0,70.0,1000.0,500.0,0.208,498.5,76.938,71.813,0.026,69.813,69.188,64.875,70.313,35.813,44.656,72.0,70.0,1000.0,500.0,0.215,506.25,109.0,87.688,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.5,526.0,531.0,301.25,130.0,131.625,176.375,0.788,-0.172,4.859,0.0,1.071,0.329,0.0,0.035,0.019,0.911
2132008,1549,1.0,1.0,1.0,1.0,81.908,0.0,50.0,50.0,50.0,1.0,1.0,1088.99,324.356,23.078,13.064,0.0,80.0,65.0,1.4,1708.125,1776.533,1913.519,655.757,64.899,52.09,69.901,62.126,62.249,1.406,2.156,0.264,71.486,57.189,13.905,12.668,24.705,26.842,116.223,74.99,114.768,44.144,58.638,43.954,-10.852,110.0,110.0,71.188,72.625,65.5,65.625,0.0,36.25,72.0,70.0,1000.0,500.0,0.1,197.625,71.125,70.375,0.003,72.313,69.5,65.5,65.563,0.0,46.375,72.0,70.0,1000.0,500.0,0.215,507.5,86.0,75.125,0.022,71.375,69.5,65.563,65.313,0.0,41.969,72.0,70.0,1000.0,500.0,0.207,497.75,77.063,71.688,0.026,69.75,69.188,64.875,70.313,37.813,44.781,72.0,70.0,1000.0,500.0,0.214,505.5,109.0,87.688,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.5,526.0,531.0,301.25,129.875,131.625,176.375,0.814,-0.171,4.852,0.0,1.089,0.324,0.0,0.035,0.02,0.901
2132008,1550,1.0,1.0,1.0,1.0,81.974,0.0,50.0,50.0,50.0,1.0,1.0,1094.844,324.356,23.12,13.035,0.0,80.0,65.0,1.4,1711.625,1765.09,1926.483,647.062,65.219,52.09,70.01,62.126,62.467,1.394,2.156,0.264,71.481,57.185,13.793,12.697,24.666,27.056,115.338,74.564,113.882,44.144,58.533,43.881,-10.852,110.0,110.0,71.063,72.625,65.5,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.099,198.25,71.25,70.125,0.003,72.313,69.5,65.5,65.563,0.0,46.125,72.0,70.0,1000.0,500.0,0.22,515.0,85.563,74.938,0.022,71.375,69.5,65.563,65.313,0.0,41.875,72.0,70.0,1000.0,500.0,0.206,500.25,76.938,71.813,0.026,69.75,69.25,64.938,70.5,37.875,45.5,72.0,70.0,1000.0,500.0,0.21,499.25,108.75,87.688,0.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.5,526.0,531.0,301.25,129.875,131.625,176.25,0.826,-0.238,4.866,0.0,1.095,0.324,0.0,0.034,0.019,0.909
2132008,1551,1.0,1.0,1.0,1.0,81.91,0.0,50.0,50.0,50.0,1.0,1.0,1098.357,327.869,23.12,13.122,0.0,80.0,65.0,1.4,1728.75,1782.258,1932.04,649.96,65.219,52.09,69.901,62.126,62.467,1.398,2.198,0.26,71.558,57.249,13.849,12.668,24.705,27.056,114.674,74.351,112.996,44.217,58.428,44.027,-10.852,110.0,110.0,71.188,72.688,65.5,65.75,0.0,34.875,72.0,70.0,1000.0,500.0,0.109,206.0,71.25,70.25,0.003,72.563,69.5,65.5,65.563,0.0,46.344,72.0,70.0,1000.0,500.0,0.222,514.5,85.563,74.938,0.022,71.5,69.5,65.625,65.313,0.0,41.813,72.0,70.0,1000.0,500.0,0.207,499.0,76.875,71.688,0.026,69.75,69.25,64.938,70.5,37.969,45.25,72.0,70.0,1000.0,500.0,0.211,501.25,108.75,87.688,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.5,526.0,531.0,301.0,129.875,131.625,176.5,0.962,-0.175,5.609,0.0,1.098,0.328,0.0,0.034,0.02,0.897
2132008,1552,1.0,1.0,1.0,1.0,81.994,0.0,50.0,50.0,50.0,1.0,1.0,1096.015,329.04,23.13,13.035,0.0,80.0,65.0,1.4,1730.75,1806.613,1941.304,664.456,65.113,52.09,69.901,62.126,62.467,1.375,2.17,0.253,71.623,57.277,13.821,12.668,24.614,27.164,118.878,73.606,117.205,44.217,58.323,43.881,-10.852,110.0,110.0,71.063,72.625,65.5,65.75,0.0,36.125,72.0,70.0,1000.0,500.0,0.1,197.5,71.25,70.25,0.003,72.625,69.563,65.5,65.563,0.0,45.844,72.0,70.0,1000.0,500.0,0.228,523.0,85.188,74.938,0.022,71.688,69.563,65.563,65.313,0.0,40.594,72.0,70.0,1000.0,500.0,0.217,506.75,76.75,71.813,0.026,69.75,69.25,64.875,70.5,36.094,44.656,72.0,70.0,1000.0,500.0,0.214,506.75,108.75,87.688,0.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.5,526.0,531.0,301.0,129.75,131.625,176.375,0.855,-0.31,5.587,0.0,1.096,0.329,0.0,0.033,0.019,0.998
2132008,1553,1.0,1.0,1.0,1.0,82.012,0.0,50.0,50.0,50.0,1.0,1.0,1101.87,330.211,23.12,13.02,0.0,80.0,65.0,1.4,1717.5,1795.146,1932.04,647.062,65.113,52.09,69.901,62.016,62.467,1.36,2.17,0.231,71.62,57.294,13.849,12.668,24.588,27.164,118.362,73.5,116.984,44.144,58.323,43.954,-10.852,110.0,110.0,71.188,72.688,65.625,65.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.099,197.0,71.25,70.25,0.003,72.563,69.5,65.5,65.688,0.0,47.406,72.0,70.0,1000.0,500.0,0.229,525.5,85.0,74.813,0.022,71.688,69.563,65.563,65.313,0.0,42.031,72.0,70.0,1000.0,500.0,0.205,495.5,76.875,71.813,0.026,69.813,69.25,64.875,70.5,36.156,45.0,72.0,70.0,1000.0,500.0,0.212,504.75,108.75,87.688,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,529.5,526.0,531.0,301.25,129.875,131.625,176.5,0.71,-0.174,4.601,0.0,1.102,0.33,0.0,0.033,0.019,0.869
2132008,1554,1.0,1.0,1.0,1.0,82.024,0.0,50.0,50.0,50.0,1.0,1.0,1106.554,331.382,23.078,13.093,0.0,80.0,65.0,1.4,1717.5,1798.012,1941.304,664.456,65.113,51.876,69.685,62.016,62.358,1.383,2.184,0.26,71.713,57.352,13.849,12.668,24.556,27.164,116.961,73.819,115.433,44.217,58.323,43.954,-10.852,110.0,110.0,71.188,72.688,65.625,65.75,0.0,35.125,72.0,70.0,1000.0,500.0,0.107,205.125,71.25,70.25,0.003,72.625,69.438,65.375,65.563,0.0,47.125,72.0,70.0,1000.0,500.0,0.236,531.0,84.813,74.813,0.022,71.5,69.563,65.563,65.313,0.0,41.531,72.0,70.0,1000.0,500.0,0.208,498.0,76.563,72.0,0.026,69.75,69.25,64.875,70.5,38.188,45.375,72.0,70.0,1000.0,500.0,0.21,501.75,108.75,87.688,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.5,525.5,531.0,301.25,129.75,131.625,176.375,0.817,-0.244,5.095,0.0,1.107,0.331,0.0,0.032,0.017,0.879
2132008,1555,1.0,1.0,1.0,1.0,82.046,0.0,50.0,50.0,50.0,1.0,1.0,1113.58,332.553,23.141,13.006,0.0,80.0,65.0,1.4,1736.25,1806.613,1937.598,663.006,65.113,52.09,70.01,62.126,62.467,1.398,2.205,0.26,71.807,57.439,13.849,12.639,24.575,27.164,116.002,74.564,114.547,44.217,58.428,43.954,-10.852,110.0,110.0,71.188,72.625,65.625,65.75,0.0,36.0,72.0,70.0,1000.0,500.0,0.1,198.25,71.375,70.125,0.003,72.563,69.375,65.5,65.563,0.0,48.063,72.0,70.0,1000.0,500.0,0.237,532.5,84.375,74.75,0.022,71.688,69.563,65.563,65.313,0.0,40.656,72.0,70.0,1000.0,500.0,0.214,504.5,76.563,71.813,0.026,69.75,69.25,64.875,70.5,36.313,45.5,72.0,70.0,1000.0,500.0,0.208,502.0,108.75,87.813,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.5,526.0,531.0,301.25,129.875,131.625,176.25,0.813,-0.241,4.866,0.0,1.114,0.333,0.001,0.031,0.018,0.876
2132008,1556,1.0,1.0,1.0,1.0,82.117,0.0,50.0,50.0,50.0,1.0,1.0,1118.264,330.211,23.151,13.107,0.0,80.0,65.0,1.4,1739.0,1813.783,1937.598,671.707,65.219,52.09,69.901,62.126,62.467,1.394,2.195,0.253,71.818,57.438,13.821,12.668,24.64,27.271,115.264,74.351,113.808,44.217,58.428,43.881,-10.852,110.0,110.0,71.063,72.625,65.625,65.75,0.0,36.281,72.0,70.0,1000.0,500.0,0.1,197.375,71.125,70.125,0.003,72.625,69.313,65.5,65.688,0.0,47.844,72.0,70.0,1000.0,500.0,0.244,542.0,84.313,74.75,0.022,71.5,69.625,65.563,65.438,0.0,41.719,72.0,70.0,1000.0,500.0,0.207,497.0,76.563,72.0,0.026,69.75,69.25,64.875,70.625,38.344,45.25,72.0,70.0,1000.0,500.0,0.211,502.75,108.75,87.938,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,529.5,526.0,531.0,301.25,129.875,131.5,176.125,0.824,-0.31,4.872,0.0,1.118,0.33,0.0,0.031,0.017,0.943
2132008,1557,1.0,1.0,1.0,1.0,82.103,0.0,50.0,50.0,50.0,1.0,1.0,1118.264,332.553,23.162,13.006,0.0,80.0,65.0,1.4,1739.25,1809.48,1945.01,670.257,65.113,52.09,70.01,61.906,62.467,1.387,2.177,0.249,71.902,57.517,13.905,12.668,24.679,27.271,117.698,74.139,115.507,44.29,58.323,44.027,-10.852,110.0,110.0,71.188,72.688,65.625,65.75,0.0,36.469,72.0,70.0,1000.0,500.0,0.1,197.375,71.25,70.25,0.003,72.625,69.313,65.5,65.688,0.0,47.781,72.0,70.0,1000.0,500.0,0.251,548.5,84.0,74.813,0.022,71.5,69.563,65.563,65.438,0.0,41.156,72.0,70.0,1000.0,500.0,0.21,500.25,76.5,71.813,0.026,69.75,69.25,64.875,70.625,36.469,45.344,72.0,70.0,1000.0,500.0,0.21,502.0,108.75,88.063,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.5,526.0,531.0,301.0,130.0,131.625,176.125,1.165,-0.244,7.33,0.0,1.118,0.333,0.0,0.029,0.018,0.833
2132008,1558,1.0,1.0,1.0,1.0,82.125,0.0,50.0,50.0,50.0,1.0,1.0,1119.435,333.724,23.12,13.049,0.0,80.0,65.0,1.4,1749.375,1823.828,1943.157,689.122,65.113,52.09,70.01,61.906,62.141,1.379,2.159,0.257,71.999,57.561,13.821,12.639,24.439,27.056,119.542,73.606,117.87,44.29,58.428,44.027,-10.852,110.0,110.0,71.188,72.688,65.625,65.938,0.0,35.125,72.0,70.0,1000.0,500.0,0.109,204.875,71.25,70.25,0.003,72.625,69.313,65.5,65.688,0.0,47.813,72.0,70.0,1000.0,500.0,0.253,550.0,83.75,74.688,0.022,71.813,69.625,65.563,65.438,0.0,42.125,72.0,70.0,1000.0,500.0,0.205,494.5,76.375,71.688,0.026,69.75,69.25,64.875,70.625,36.531,45.688,72.0,70.0,1000.0,500.0,0.207,500.25,108.75,87.938,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,529.5,526.0,531.0,301.25,129.875,131.625,176.25,0.842,-0.243,5.58,0.0,1.119,0.334,0.0,0.029,0.018,0.769
2132008,1559,1.0,1.0,1.0,1.0,82.088,0.0,50.0,50.0,50.0,1.0,1.0,1112.409,331.382,23.162,13.049,0.0,80.0,65.0,1.4,1754.75,1812.349,1939.451,654.308,65.006,51.983,70.01,61.797,62.358,1.398,2.209,0.249,71.993,57.608,13.821,12.668,24.452,27.164,118.215,73.5,116.762,44.29,58.428,44.027,-10.852,110.0,110.0,71.188,72.688,65.5,65.75,0.0,36.125,72.0,70.0,1000.0,500.0,0.101,198.75,71.25,70.25,0.003,72.625,69.375,65.5,65.563,0.0,48.594,72.0,70.0,1000.0,500.0,0.254,552.5,83.625,74.688,0.022,71.688,69.625,65.563,65.438,0.0,41.125,72.0,70.0,1000.0,500.0,0.21,500.75,76.5,71.688,0.026,69.75,69.25,64.875,70.625,38.563,46.531,72.0,70.0,1000.0,500.0,0.202,493.0,108.75,87.938,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,529.5,526.0,531.0,301.0,129.875,131.625,176.125,0.753,-0.243,4.86,0.0,1.112,0.331,0.0,0.029,0.018,0.85
2132008,1600,1.0,1.0,1.0,1.0,82.089,0.0,50.0,50.0,50.0,1.0,1.0,1118.264,330.211,23.109,13.078,0.0,80.0,65.0,1.4,1749.75,1829.571,1933.893,665.906,65.006,51.983,70.01,61.906,62.249,1.394,2.177,0.271,72.032,57.629,13.905,12.611,24.543,27.056,117.624,74.458,116.097,44.29,58.323,44.027,-10.852,110.0,110.0,71.188,72.688,65.5,65.625,0.0,36.375,72.0,70.0,1000.0,500.0,0.1,197.625,71.25,70.25,0.003,72.625,69.438,65.5,65.688,0.0,48.625,72.0,70.0,1000.0,500.0,0.259,559.5,83.438,74.563,0.022,71.688,69.625,65.563,65.438,0.0,41.688,72.0,70.0,1000.0,500.0,0.206,497.5,76.375,71.688,0.026,69.75,69.25,64.875,70.5,38.656,46.438,72.0,70.0,1000.0,500.0,0.204,492.0,108.75,87.813,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,529.5,526.0,531.0,301.25,129.875,131.625,176.0,0.817,-0.245,5.097,0.0,1.118,0.33,0.0,0.028,0.018,0.949
2132008,1601,1.0,1.0,1.0,1.0,82.144,0.0,50.0,50.0,50.0,1.0,1.0,1129.973,332.553,23.099,13.078,0.0,80.0,65.0,1.4,1753.5,1819.522,1945.01,668.806,65.113,51.983,70.01,61.906,62.358,1.417,2.188,0.253,72.177,57.629,13.849,12.611,24.556,27.056,116.297,74.884,114.842,44.29,58.323,44.027,-10.852,110.0,110.0,71.063,72.75,65.5,65.625,0.0,35.469,72.0,70.0,1000.0,500.0,0.106,204.5,71.25,70.25,0.003,72.563,69.438,65.5,65.688,0.0,49.531,72.0,70.0,1000.0,500.0,0.253,550.0,83.25,74.563,0.022,71.375,69.688,65.563,65.313,0.0,40.281,72.0,70.0,1000.0,500.0,0.217,507.5,76.375,71.563,0.026,69.75,69.25,64.938,70.5,38.719,46.188,72.0,70.0,1000.0,500.0,0.205,493.75,108.75,87.813,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,529.5,526.0,531.0,301.0,129.875,131.75,176.25,0.812,-0.245,4.857,0.0,1.13,0.333,0.0,0.028,0.018,1.001
2132008,1602,1.0,1.0,1.0,1.0,82.114,0.0,50.0,50.0,50.0,1.0,1.0,1133.486,332.553,23.089,13.107,0.0,80.0,65.0,1.4,1759.875,1820.958,1945.01,664.456,65.006,51.876,70.01,61.906,62.249,1.413,2.223,0.26,72.152,57.768,13.849,12.582,24.504,27.164,115.412,74.351,114.03,44.29,58.218,44.027,-10.852,110.0,110.0,71.063,72.75,65.5,65.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.103,200.125,71.25,70.25,0.003,72.625,69.5,65.5,65.563,0.0,47.75,72.0,70.0,1000.0,500.0,0.267,566.5,83.063,74.563,0.022,71.5,69.688,65.563,65.313,0.0,41.375,72.0,70.0,1000.0,500.0,0.208,500.0,76.25,71.688,0.026,69.75,69.25,64.938,70.625,38.844,45.875,72.0,70.0,1000.0,500.0,0.208,496.25,108.688,88.688,0.371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,529.5,526.0,531.0,301.25,129.875,131.75,207.75,0.777,-0.247,4.612,0.0,1.133,0.333,0.0,0.027,0.017,1.075
2132008,1603,1.0,1.0,1.0,1.0,82.124,0.0,50.0,50.0,50.0,1.0,1.0,1120.605,334.895,23.12,13.093,0.0,80.0,65.0,1.4,1752.125,1828.135,1943.157,667.356,65.006,51.983,69.901,61.797,62.249,1.387,2.181,0.264,72.168,57.733,13.821,12.639,24.413,27.056,114.969,73.926,113.144,44.362,58.428,44.1,-10.852,110.0,110.0,71.063,72.75,65.5,65.75,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,198.75,71.25,70.125,0.003,72.625,69.5,65.5,65.563,0.0,49.125,72.0,70.0,1000.0,500.0,0.264,563.5,82.813,74.313,0.022,71.375,69.688,65.563,65.313,0.0,41.656,72.0,70.0,1000.0,500.0,0.208,498.0,76.188,71.688,0.026,69.813,69.25,64.875,70.813,38.906,46.0,72.0,70.0,1000.0,500.0,0.207,495.25,108.688,89.688,0.353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.5,526.0,531.0,301.25,129.875,131.625,229.625,1.028,-0.244,6.1,0.0,1.121,0.335,0.0,0.027,0.017,0.971
2132008,1604,1.0,1.0,1.0,1.0,82.125,0.0,50.0,50.0,50.0,1.0,1.0,1138.17,336.066,23.12,13.035,0.0,80.0,65.0,1.4,1759.375,1861.197,1954.277,689.122,65.006,51.876,69.901,61.687,62.249,1.391,2.195,0.264,72.307,57.786,13.821,12.611,24.387,27.056,119.026,73.606,117.427,44.362,58.323,44.027,-10.852,110.0,110.0,71.188,72.75,65.5,65.75,0.0,36.375,72.0,70.0,1000.0,500.0,0.1,197.25,71.25,70.25,0.003,72.625,69.5,65.5,65.563,0.0,49.781,72.0,70.0,1000.0,500.0,0.265,563.0,82.625,74.313,0.022,71.375,69.688,65.563,65.313,0.0,40.063,72.0,70.0,1000.0,500.0,0.216,511.0,76.188,71.563,0.026,69.75,69.25,64.875,70.813,43.688,45.25,72.0,70.0,1000.0,500.0,0.212,500.0,108.688,89.688,0.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,529.5,526.0,531.0,301.25,129.875,131.625,243.75,0.814,-0.313,5.338,0.0,1.138,0.336,0.0,0.027,0.018,1.073
2132008,1605,1.0,1.0,1.0,1.0,82.068,0.0,50.0,50.0,50.0,1.0,1.0,1135.828,336.066,23.078,13.035,0.0,80.0,65.0,1.4,1762.5,1831.007,1954.277,684.767,64.899,51.983,69.901,61.577,62.141,1.402,2.227,0.264,72.294,57.831,13.821,12.611,24.323,27.056,120.132,73.074,118.239,44.362,58.218,44.1,-10.852,110.0,110.0,71.063,72.813,65.5,65.75,0.0,35.375,72.0,70.0,1000.0,500.0,0.106,204.875,71.25,70.25,0.003,72.625,69.5,65.375,65.563,0.0,50.281,72.0,70.0,1000.0,500.0,0.267,566.0,82.5,74.25,0.022,71.313,69.688,65.438,65.313,0.0,41.75,72.0,70.0,1000.0,500.0,0.206,496.75,75.938,71.688,0.026,69.75,69.25,64.75,70.813,37.156,45.25,72.0,70.0,1000.0,500.0,0.211,500.75,108.625,89.875,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,529.5,526.0,531.0,301.5,129.875,131.625,270.25,0.928,-0.246,6.305,0.0,1.136,0.336,0.0,0.026,0.016,1.027
2132008,1606,1.0,1.0,1.0,1.0,82.047,0.0,50.0,50.0,50.0,1.0,1.0,1132.315,338.408,23.089,13.035,0.0,80.0,65.0,1.4,1764.125,1835.316,1959.838,686.219,64.899,51.876,69.901,61.687,62.032,1.311,2.241,0.271,72.399,57.947,13.849,12.611,24.31,27.056,117.846,73.606,116.393,44.29,58.323,44.1,-10.852,110.0,110.0,71.188,72.75,65.438,65.625,0.0,35.594,72.0,70.0,1000.0,500.0,0.104,200.5,71.25,70.25,0.003,72.563,69.5,65.375,65.563,0.0,49.031,72.0,70.0,1000.0,500.0,0.278,578.0,82.188,74.25,0.022,71.313,69.688,65.438,65.313,0.0,42.094,72.0,70.0,1000.0,500.0,0.205,497.25,75.938,71.688,0.026,69.75,69.25,64.75,70.813,43.875,45.0,72.0,70.0,1000.0,500.0,0.212,504.75,108.625,89.688,0.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,526.0,531.0,301.0,130.0,131.75,273.25,0.758,-0.176,4.846,0.0,1.132,0.338,0.0,0.025,0.016,0.944
2132008,1607,1.0,1.0,1.0,1.0,82.029,0.0,50.0,50.0,50.0,1.0,1.0,1147.537,334.895,23.089,13.006,0.0,80.0,65.0,1.4,1790.75,1823.828,1946.863,677.51,64.899,51.876,69.901,61.797,62.141,1.406,2.22,0.253,72.453,57.961,13.849,12.611,24.284,27.056,117.624,74.564,116.097,44.362,58.323,44.1,-10.852,110.0,110.0,71.188,72.813,65.5,65.625,0.0,35.969,72.0,70.0,1000.0,500.0,0.101,198.625,71.25,70.25,0.003,72.625,69.5,65.375,65.375,0.0,50.469,72.0,70.0,1000.0,500.0,0.269,569.5,82.125,74.25,0.022,71.188,69.688,65.438,65.063,0.0,41.281,72.0,70.0,1000.0,500.0,0.209,499.75,75.938,71.688,0.026,69.625,69.25,64.75,70.813,43.969,45.219,72.0,70.0,1000.0,500.0,0.21,503.0,108.625,89.563,0.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,530.0,526.5,531.0,301.25,129.875,131.625,279.75,0.819,-0.244,5.093,0.0,1.148,0.335,0.0,0.025,0.016,0.972
2132008,1608,1.0,1.0,1.0,1.0,82.013,0.0,50.0,50.0,50.0,1.0,1.0,1145.196,338.408,23.099,13.035,0.0,80.0,65.0,1.4,1778.75,1818.087,1959.838,690.574,64.899,51.876,69.901,61.687,62.141,1.406,2.227,0.26,72.458,57.967,13.821,12.611,24.336,27.056,115.928,74.564,114.547,44.362,58.323,44.027,-10.852,110.0,110.0,71.063,72.75,65.5,65.75,0.0,36.125,72.0,70.0,1000.0,500.0,0.101,198.25,71.25,70.25,0.003,72.563,69.563,65.375,65.563,0.0,50.688,72.0,70.0,1000.0,500.0,0.274,575.0,81.938,74.125,0.022,71.188,69.688,65.563,65.313,0.0,41.656,72.0,70.0,1000.0,500.0,0.207,498.25,75.875,71.688,0.026,69.75,69.25,64.875,70.813,39.344,45.531,72.0,70.0,1000.0,500.0,0.208,500.75,108.5,89.688,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.5,526.5,531.0,301.25,130.125,131.75,284.75,0.771,-0.313,4.61,0.0,1.145,0.338,0.0,0.025,0.016,0.907
2132008,1609,1.0,1.0,1.0,1.0,82.0,0.0,50.0,50.0,50.0,1.0,1.0,1152.221,338.408,23.12,13.006,0.0,80.0,65.0,1.4,1777.125,1828.135,1963.546,689.122,64.899,51.876,69.901,61.687,62.141,1.379,2.191,0.257,72.485,57.99,13.821,12.668,24.387,27.056,115.264,74.245,113.882,44.435,58.323,44.1,-10.852,110.0,110.0,71.063,72.75,65.5,65.625,0.0,36.219,72.0,70.0,1000.0,500.0,0.101,198.5,71.25,70.25,0.003,72.563,69.625,65.5,65.563,0.0,50.125,72.0,70.0,1000.0,500.0,0.283,582.5,81.813,74.125,0.022,71.188,69.688,65.438,65.313,0.0,41.844,72.0,70.0,1000.0,500.0,0.207,497.75,75.875,71.563,0.026,69.75,69.25,64.75,70.813,39.438,45.844,72.0,70.0,1000.0,500.0,0.206,498.75,108.438,89.563,0.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,526.0,531.0,301.25,129.875,131.75,291.25,0.779,-0.314,4.619,0.0,1.152,0.338,0.0,0.025,0.016,0.924
2132008,1610,1.0,1.0,1.0,1.0,81.983,0.0,50.0,50.0,50.0,1.0,1.0,1156.905,338.408,23.089,13.107,0.0,80.0,65.0,1.4,1784.375,1838.189,1961.692,678.962,64.899,51.876,69.901,61.577,62.141,1.379,2.22,0.264,72.524,58.018,13.821,12.611,24.426,27.056,116.961,73.713,114.768,44.362,58.428,44.027,-10.852,110.0,110.0,71.188,72.625,65.438,65.625,0.0,36.406,72.0,70.0,1000.0,500.0,0.1,198.0,71.125,70.125,0.003,72.625,69.625,65.375,65.375,0.0,50.688,72.0,70.0,1000.0,500.0,0.284,583.5,81.5,74.125,0.022,71.313,69.688,65.438,65.063,0.0,41.344,72.0,70.0,1000.0,500.0,0.21,500.5,75.875,71.688,0.026,69.75,69.188,64.75,70.813,39.531,45.469,72.0,70.0,1000.0,500.0,0.209,501.75,108.5,89.563,0.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,526.5,531.5,301.25,129.75,131.75,299.5,1.171,-0.312,7.315,0.0,1.157,0.338,0.0,0.024,0.016,0.966
2132008,1611,1.0,1.0,1.0,1.0,81.822,0.0,50.0,50.0,50.0,1.0,1.0,1154.563,338.408,23.078,13.02,0.0,80.0,65.0,1.4,1789.375,1825.264,1959.838,671.707,64.58,51.769,69.793,61.467,61.923,1.406,2.23,0.275,72.588,58.079,13.932,12.668,24.4,27.056,118.731,73.287,117.131,44.435,58.218,44.173,-10.852,110.0,110.0,71.188,72.563,65.438,65.563,0.0,34.875,72.0,70.0,1000.0,500.0,0.109,206.875,71.25,70.125,0.003,72.313,69.563,65.375,65.375,0.0,50.781,72.0,70.0,1000.0,500.0,0.287,585.0,81.5,74.063,0.022,71.313,69.688,65.313,65.313,0.0,41.875,72.0,70.0,1000.0,500.0,0.207,497.75,75.813,71.688,0.026,69.75,69.188,64.625,70.813,44.281,46.406,72.0,70.0,1000.0,500.0,0.202,495.25,108.5,89.563,0.353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,526.5,531.0,301.0,130.125,131.75,318.5,0.813,-0.247,5.332,0.0,1.155,0.338,0.0,0.024,0.016,0.968
2132008,1612,1.0,1.0,1.0,1.0,81.829,0.0,50.0,50.0,50.0,1.0,1.0,1155.734,336.066,23.12,13.078,0.0,80.0,65.0,1.4,1787.875,1828.135,1950.57,678.962,64.686,51.769,69.901,61.467,61.923,1.368,2.223,0.242,72.593,58.083,13.932,12.668,24.439,27.056,120.132,72.968,118.534,44.362,58.323,44.027,-10.852,110.0,110.0,71.063,72.5,65.438,65.625,0.0,36.063,72.0,70.0,1000.0,500.0,0.101,198.375,71.25,70.125,0.003,72.313,69.563,65.375,65.375,0.0,49.969,72.0,70.0,1000.0,500.0,0.288,585.5,81.313,74.063,0.022,71.188,69.688,65.313,65.0,0.0,42.094,72.0,70.0,1000.0,500.0,0.207,496.5,75.813,71.563,0.026,69.75,69.25,64.625,70.688,44.375,45.875,72.0,70.0,1000.0,500.0,0.205,498.5,108.625,89.563,0.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,526.5,531.0,301.25,129.875,131.75,314.75,0.783,-0.314,5.333,0.0,1.156,0.336,0.0,0.023,0.016,1.008
2132008,1613,1.0,1.0,1.0,1.0,81.821,0.0,50.0,50.0,50.0,1.0,1.0,1151.05,338.408,23.109,13.035,0.0,80.0,65.0,1.4,1794.875,1823.828,1959.838,683.316,64.793,51.769,69.793,61.467,61.923,1.394,2.227,0.264,72.707,58.176,13.96,12.668,24.491,27.056,117.403,73.819,115.876,44.435,58.323,44.1,-10.852,110.0,110.0,71.188,72.438,65.313,65.563,0.0,36.125,72.0,70.0,1000.0,500.0,0.101,198.875,71.125,70.25,0.003,72.563,69.563,65.375,65.375,0.0,50.656,72.0,70.0,1000.0,500.0,0.29,592.0,81.188,74.063,0.022,71.313,69.688,65.313,65.063,0.0,41.406,72.0,70.0,1000.0,500.0,0.209,500.25,75.625,71.563,0.026,69.75,69.188,64.625,70.688,39.781,46.5,72.0,70.0,1000.0,500.0,0.203,491.25,108.625,89.563,0.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.0,526.5,531.0,301.5,129.875,131.75,325.0,0.81,-0.314,5.097,0.0,1.151,0.338,0.0,0.023,0.015,1.022
2132008,1614,1.0,1.0,1.0,1.0,81.782,0.0,50.0,50.0,50.0,1.0,1.0,1151.05,340.749,23.141,13.035,0.0,80.0,65.0,1.4,1793.625,1831.007,1957.984,683.316,64.793,51.876,69.793,61.577,62.032,1.379,2.273,0.268,72.697,58.158,13.932,12.668,24.491,27.056,117.182,74.458,115.728,44.435,58.323,44.173,-10.852,110.0,110.0,71.188,72.375,65.313,65.563,0.0,36.25,72.0,70.0,1000.0,500.0,0.101,198.5,71.25,70.125,0.003,72.625,69.563,65.25,65.25,0.0,50.875,72.0,70.0,1000.0,500.0,0.294,596.5,80.938,73.938,0.022,71.375,69.688,65.313,65.0,0.0,41.906,72.0,70.0,1000.0,500.0,0.207,496.75,75.625,71.688,0.026,69.75,69.188,64.625,70.625,39.875,46.5,72.0,70.0,1000.0,500.0,0.203,492.75,108.625,89.5,0.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.0,526.5,531.0,301.0,129.75,131.625,333.0,0.788,-0.246,4.861,0.0,1.151,0.341,0.0,0.022,0.015,1.033
2132008,1615,1.0,1.0,1.0,1.0,81.749,0.0,50.0,50.0,50.0,1.0,1.0,1159.247,343.091,23.13,13.02,0.0,80.0,65.0,1.4,1801.75,1852.565,1974.67,705.1,64.793,51.769,69.793,61.577,62.249,1.379,2.223,0.264,72.806,58.253,13.932,12.668,24.426,27.056,115.633,74.245,114.178,44.435,58.218,44.173,-10.852,110.0,110.0,71.063,72.375,65.438,65.625,0.0,35.313,72.0,70.0,1000.0,500.0,0.107,205.125,71.25,70.125,0.003,72.625,69.5,65.25,65.375,0.0,51.188,72.0,70.0,1000.0,500.0,0.296,598.5,80.813,73.938,0.022,71.313,69.688,65.313,65.0,0.0,41.438,72.0,70.0,1000.0,500.0,0.21,499.25,75.625,71.563,0.026,69.625,69.188,64.625,70.688,44.656,45.406,72.0,70.0,1000.0,500.0,0.21,499.5,108.688,89.563,0.356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.5,301.25,129.875,131.625,346.5,0.813,-0.247,4.864,0.0,1.159,0.343,0.0,0.022,0.015,0.986
2132008,1616,1.0,1.0,1.0,1.0,81.701,0.0,50.0,50.0,50.0,1.0,1.0,1146.366,344.262,23.078,13.006,0.0,80.0,65.0,1.4,1801.875,1823.828,1967.254,683.316,64.793,51.769,69.793,61.467,61.923,1.383,2.22,0.257,72.831,58.275,13.877,12.668,24.336,27.056,114.896,74.032,113.513,44.435,58.323,44.173,-10.852,110.0,110.0,71.063,72.313,65.438,65.563,0.0,35.688,72.0,70.0,1000.0,500.0,0.103,200.375,71.25,70.125,0.003,72.625,69.438,65.25,65.25,0.0,51.219,72.0,70.0,1000.0,500.0,0.302,602.0,80.688,73.938,0.022,71.313,69.688,65.313,65.0,0.0,41.875,72.0,70.0,1000.0,500.0,0.207,498.0,75.563,71.563,0.026,69.625,69.125,64.625,70.875,44.781,45.906,72.0,70.0,1000.0,500.0,0.207,496.0,108.688,91.063,0.401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.5,301.25,129.75,131.75,357.0,0.781,-0.245,4.614,0.0,1.146,0.344,0.0,0.022,0.015,1.024
2132008,1617,1.0,1.0,1.0,1.0,81.662,0.0,50.0,50.0,50.0,1.0,1.0,1148.708,340.749,23.099,13.006,0.0,80.0,65.0,1.4,1801.875,1832.443,1998.783,690.574,64.793,51.769,69.793,61.357,61.923,1.41,2.266,0.26,72.801,58.247,13.932,12.639,24.413,26.949,118.436,73.5,116.467,44.362,58.323,44.1,-10.852,110.0,110.0,71.063,72.25,65.438,65.563,0.0,35.844,72.0,70.0,1000.0,500.0,0.102,199.75,71.25,70.125,0.003,72.563,69.375,65.25,65.25,0.0,49.813,72.0,70.0,1000.0,500.0,0.305,604.5,80.625,73.938,0.022,71.375,69.688,65.313,65.063,0.0,41.594,72.0,70.0,1000.0,500.0,0.208,500.75,75.563,71.563,0.026,69.75,69.188,64.625,71.125,40.188,45.75,72.0,70.0,1000.0,500.0,0.208,497.0,108.75,91.438,0.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.0,301.25,129.875,131.75,361.75,1.012,-0.244,6.568,0.0,1.149,0.341,0.0,0.021,0.015,1.078
