DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1618,1.0,1.0,1.0,1.0,81.559,0.0,50.0,50.0,50.0,1.0,1.0,1154.563,340.749,23.141,12.991,0.0,80.0,65.0,1.4,1806.0,1828.135,1954.277,686.219,64.686,51.448,69.576,61.028,61.814,1.421,2.23,0.275,72.839,58.278,13.96,12.668,24.491,26.949,118.878,73.074,117.131,44.435,58.323,44.173,-10.852,110.0,110.0,71.188,72.188,65.313,65.438,0.0,35.906,72.0,70.0,1000.0,500.0,0.102,199.5,71.25,70.25,0.003,72.563,69.313,65.063,65.25,0.0,51.125,72.0,70.0,1000.0,500.0,0.303,601.5,80.313,73.75,0.022,71.188,69.688,65.188,65.0,0.0,41.844,72.0,70.0,1000.0,500.0,0.207,498.75,75.563,71.563,0.026,69.625,69.188,64.438,71.125,40.313,45.813,72.0,70.0,1000.0,500.0,0.208,496.0,109.0,91.438,0.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,530.5,526.5,531.5,301.25,129.75,131.75,366.0,0.883,-0.245,5.837,0.0,1.155,0.341,0.0,0.021,0.015,1.063
2132008,1619,1.0,1.0,1.0,1.0,81.442,0.0,50.0,50.0,50.0,1.0,1.0,1156.905,338.408,23.078,13.137,0.0,80.0,65.0,1.4,1804.0,1829.571,1963.546,687.67,64.58,51.662,69.793,61.467,61.814,1.413,2.234,0.264,72.839,58.275,13.96,12.668,24.439,26.842,118.288,73.181,116.91,44.435,58.323,44.1,-10.852,110.0,110.0,71.063,72.188,65.313,65.563,0.0,35.875,72.0,70.0,1000.0,500.0,0.102,199.875,71.25,70.125,0.003,72.563,69.25,65.063,65.25,0.0,50.219,72.0,70.0,1000.0,500.0,0.305,605.0,80.188,73.75,0.022,70.875,69.688,65.188,65.0,0.0,41.563,72.0,70.0,1000.0,500.0,0.21,501.5,75.375,71.563,0.026,69.75,69.25,64.438,71.188,40.406,46.188,72.0,70.0,1000.0,500.0,0.206,494.0,109.0,91.625,0.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,530.5,526.5,531.5,301.0,129.75,131.625,372.25,0.705,-0.317,4.593,0.0,1.157,0.338,0.0,0.021,0.015,0.996
2132008,1620,1.0,1.0,1.0,1.0,81.43,0.0,50.0,50.0,50.0,1.0,1.0,1147.537,338.408,23.141,13.078,0.0,80.0,65.0,1.4,1808.875,1832.443,1965.399,680.413,64.686,51.662,69.793,61.687,61.923,1.406,2.244,0.268,72.828,58.262,13.905,12.639,24.491,26.842,117.403,74.351,115.728,44.508,58.533,44.246,-10.852,110.0,110.0,71.188,72.125,65.313,65.438,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,199.75,71.25,70.125,0.003,72.313,69.25,65.25,65.25,0.0,49.969,72.0,70.0,1000.0,500.0,0.307,606.0,80.125,73.75,0.022,71.063,69.625,65.313,65.0,0.0,41.844,72.0,70.0,1000.0,500.0,0.208,499.25,75.375,71.563,0.026,69.75,69.25,64.438,71.188,40.469,46.25,72.0,70.0,1000.0,500.0,0.205,494.0,109.063,91.625,0.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,530.5,526.5,531.5,301.0,129.875,131.875,379.25,0.9,-0.244,5.599,0.0,1.148,0.338,0.0,0.02,0.015,1.03
2132008,1621,1.0,1.0,1.0,1.0,81.436,0.0,50.0,50.0,50.0,1.0,1.0,1165.102,340.749,23.13,13.049,0.0,80.0,65.0,1.4,1805.5,1833.88,1970.962,689.122,64.793,51.662,69.793,61.906,62.032,1.394,2.205,0.264,72.844,58.275,13.877,12.639,24.465,26.842,116.002,74.884,114.547,44.435,58.323,44.173,-10.852,110.0,110.0,71.188,72.125,65.313,65.438,0.0,36.094,72.0,70.0,1000.0,500.0,0.102,199.0,71.25,70.125,0.003,72.313,69.313,65.25,65.25,0.0,50.813,72.0,70.0,1000.0,500.0,0.304,602.5,80.0,73.625,0.022,71.063,69.625,65.313,65.0,0.0,40.125,72.0,70.0,1000.0,500.0,0.218,512.5,75.25,71.563,0.026,69.75,69.25,64.625,71.313,40.563,46.75,72.0,70.0,1000.0,500.0,0.202,491.5,109.063,91.75,0.427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,526.5,531.0,301.25,129.875,131.75,386.75,0.818,-0.246,4.864,0.0,1.165,0.341,0.0,0.02,0.014,1.071
2132008,1622,1.0,1.0,1.0,1.0,81.458,0.0,50.0,50.0,50.0,1.0,1.0,1153.392,339.578,23.12,13.064,0.0,80.0,65.0,1.4,1804.875,1828.135,1959.838,684.767,64.899,51.662,69.793,61.906,62.141,1.402,2.248,0.268,72.807,58.261,13.821,12.639,24.439,26.842,115.264,74.458,113.734,44.508,58.428,44.173,-10.852,110.0,110.0,71.188,72.125,65.438,65.625,0.0,36.25,72.0,70.0,1000.0,500.0,0.101,198.875,71.25,70.25,0.003,72.188,69.313,65.25,65.25,0.0,50.438,72.0,70.0,1000.0,500.0,0.305,603.0,79.813,73.625,0.022,71.063,69.688,65.313,65.063,0.0,41.5,72.0,70.0,1000.0,500.0,0.208,500.25,75.25,71.563,0.026,69.75,69.25,64.75,71.313,38.656,46.563,72.0,70.0,1000.0,500.0,0.203,492.25,109.25,91.813,0.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,526.5,531.0,301.0,129.875,131.75,390.75,0.867,-0.314,5.113,0.0,1.153,0.34,0.0,0.02,0.014,1.045
2132008,1623,1.0,1.0,1.0,1.0,81.487,0.0,50.0,50.0,50.0,1.0,1.0,1154.563,339.578,23.162,13.02,0.0,80.0,65.0,1.4,1803.875,1825.264,1961.692,690.574,65.006,51.662,69.685,61.906,62.141,1.417,2.23,0.268,72.859,58.289,13.849,12.611,24.452,26.842,116.887,74.245,114.621,44.435,58.428,44.173,-10.852,110.0,110.0,71.063,72.063,65.438,65.625,0.0,36.25,72.0,70.0,1000.0,500.0,0.102,199.5,70.938,70.125,0.003,72.313,69.375,65.25,65.375,0.0,51.219,72.0,70.0,1000.0,500.0,0.302,603.5,79.688,73.563,0.022,71.188,69.688,65.313,65.0,0.0,42.063,72.0,70.0,1000.0,500.0,0.207,497.0,75.375,71.563,0.026,69.75,69.25,64.625,71.438,40.688,46.25,72.0,70.0,1000.0,500.0,0.205,493.5,109.25,91.813,0.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,530.5,526.5,531.0,301.0,129.875,131.75,387.0,1.231,-0.244,7.583,0.0,1.155,0.34,0.0,0.02,0.015,1.119
2132008,1624,1.0,1.0,1.0,1.0,81.419,0.0,50.0,50.0,50.0,1.0,1.0,1180.324,341.92,23.12,13.107,0.0,80.0,65.0,1.4,1814.5,1841.063,1957.984,710.913,64.899,51.662,69.793,61.797,62.032,1.398,2.252,0.271,72.861,58.289,13.766,12.582,24.504,26.735,118.657,73.713,116.984,44.435,58.428,44.173,-10.852,110.0,110.0,71.188,72.0,65.438,65.563,0.0,35.344,72.0,70.0,1000.0,500.0,0.107,205.625,71.25,70.25,0.003,72.563,69.438,65.25,65.25,0.0,51.344,72.0,70.0,1000.0,500.0,0.313,615.5,79.625,73.563,0.022,71.063,69.688,65.313,65.063,0.0,40.938,72.0,70.0,1000.0,500.0,0.214,503.75,75.25,71.563,0.026,69.625,69.313,64.75,71.438,40.781,46.375,72.0,70.0,1000.0,500.0,0.204,492.75,109.313,91.813,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.5,526.5,531.5,301.25,130.0,131.75,395.0,0.861,-0.245,5.585,0.0,1.18,0.342,0.0,0.019,0.014,1.057
2132008,1625,1.0,1.0,1.0,1.0,81.292,0.0,50.0,50.0,50.0,1.0,1.0,1169.786,338.408,23.109,13.035,0.0,80.0,65.0,1.4,1822.375,1835.316,1950.57,684.767,64.899,51.555,69.685,61.687,62.032,1.398,2.241,0.26,72.883,58.331,13.766,12.553,24.53,26.949,119.542,73.5,117.944,44.508,58.428,44.173,-10.852,110.0,110.0,71.063,72.0,65.313,65.563,0.0,35.656,72.0,70.0,1000.0,500.0,0.104,200.875,71.125,70.125,0.003,72.313,69.438,65.25,65.25,0.0,52.063,72.0,70.0,1000.0,500.0,0.314,613.0,79.5,73.563,0.022,71.063,69.688,65.188,65.063,0.0,41.469,72.0,70.0,1000.0,500.0,0.208,500.5,75.188,71.563,0.026,69.75,69.313,64.625,71.313,40.875,46.219,72.0,70.0,1000.0,500.0,0.205,494.75,109.375,92.188,0.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,526.5,532.0,301.25,130.0,131.875,399.5,0.802,-0.314,5.331,0.0,1.17,0.338,0.0,0.019,0.014,1.108
2132008,1626,1.0,1.0,1.0,1.0,81.341,0.0,50.0,50.0,50.0,1.0,1.0,1166.273,339.578,23.047,13.02,0.0,80.0,65.0,1.4,1822.5,1872.713,1969.108,703.647,64.899,51.341,69.468,61.687,62.141,1.413,2.244,0.264,72.921,58.348,13.766,12.611,24.517,26.842,117.108,74.139,115.359,44.435,58.323,44.173,-10.852,110.0,110.0,71.063,72.063,65.438,65.563,0.0,36.094,72.0,70.0,1000.0,500.0,0.101,198.125,71.25,70.125,0.003,72.313,69.438,65.25,65.25,0.0,50.469,72.0,70.0,1000.0,500.0,0.324,621.0,79.438,73.563,0.022,70.875,69.688,65.438,65.0,0.0,40.563,72.0,70.0,1000.0,500.0,0.215,506.25,75.188,71.563,0.026,69.625,69.25,64.625,71.438,45.688,45.813,72.0,70.0,1000.0,500.0,0.208,497.0,109.375,92.313,0.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,527.0,532.5,301.25,130.0,131.875,404.25,0.938,-0.246,5.823,0.0,1.166,0.34,0.0,0.019,0.014,1.06
2132008,1627,1.0,1.0,1.0,1.0,81.365,0.0,50.0,50.0,50.0,1.0,1.0,1160.418,344.262,23.068,13.035,0.0,80.0,65.0,1.4,1818.0,1829.571,1967.254,684.767,65.006,51.555,69.685,62.126,62.249,1.375,2.262,0.271,72.925,58.333,13.766,12.582,24.465,26.842,116.592,74.884,114.99,44.508,58.218,44.173,-10.852,110.0,110.0,71.188,72.063,65.5,65.563,0.0,36.094,72.0,70.0,1000.0,500.0,0.101,199.0,71.25,70.125,0.003,72.188,69.438,65.375,65.375,0.0,52.188,72.0,70.0,1000.0,500.0,0.307,611.0,79.188,73.5,0.022,71.063,69.625,65.438,65.063,0.0,41.531,72.0,70.0,1000.0,500.0,0.208,498.0,75.188,71.563,0.026,69.5,69.25,64.75,71.688,49.469,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,109.688,92.625,0.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.5,527.0,532.5,301.25,130.0,131.75,406.25,0.886,-0.319,5.34,0.0,1.16,0.344,0.0,0.018,0.014,1.112
2132008,1628,1.0,1.0,1.0,1.0,81.419,0.0,50.0,50.0,50.0,1.0,1.0,1163.931,343.091,23.057,13.064,0.0,80.0,65.0,1.4,1822.125,1848.251,1974.67,693.478,65.113,51.555,69.576,62.346,62.249,1.425,2.276,0.26,72.956,58.379,13.627,12.553,24.465,26.628,115.264,75.096,113.587,44.508,58.218,44.173,-10.852,110.0,110.0,71.063,72.063,65.5,65.625,0.0,35.969,72.0,70.0,1000.0,500.0,0.102,200.125,71.25,70.25,0.003,72.125,69.5,65.375,65.375,0.0,51.063,72.0,70.0,1000.0,500.0,0.316,614.5,79.125,73.5,0.022,71.063,69.688,65.438,65.063,0.0,41.156,72.0,70.0,1000.0,500.0,0.209,502.0,75.063,71.563,0.026,69.313,69.25,64.875,71.688,49.656,45.656,72.0,70.0,1000.0,500.0,0.209,498.5,109.688,92.938,0.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,527.0,533.0,301.25,130.125,131.875,415.5,0.963,-0.319,5.589,0.0,1.164,0.343,0.0,0.018,0.013,1.203
2132008,1629,1.0,1.0,1.0,1.0,81.488,0.0,50.0,50.0,50.0,1.0,1.0,1167.444,344.262,23.026,13.006,0.0,80.0,65.0,1.4,1805.875,1845.375,1970.962,692.026,65.219,51.555,69.685,62.346,62.576,1.425,2.262,0.26,72.973,58.384,13.682,12.553,24.465,26.735,115.412,74.671,113.218,44.508,58.323,44.173,-10.852,110.0,110.0,71.188,72.063,65.625,65.625,0.0,36.063,72.0,70.0,1000.0,500.0,0.102,199.5,71.25,70.125,0.003,72.188,69.5,65.375,65.375,0.0,52.344,72.0,70.0,1000.0,500.0,0.308,607.0,79.0,73.5,0.022,71.313,69.688,65.563,65.313,0.0,41.406,72.0,70.0,1000.0,500.0,0.208,500.5,75.063,71.438,0.026,69.313,69.25,64.938,72.375,49.844,45.531,72.0,70.0,1000.0,500.0,0.21,499.5,110.0,95.563,0.647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,526.5,533.5,301.25,130.25,131.875,419.5,1.24,-0.315,7.302,0.0,1.167,0.344,0.0,0.018,0.014,1.352
2132008,1630,1.0,1.0,1.0,1.0,81.523,0.0,50.0,50.0,50.0,1.0,1.0,1179.153,345.433,23.078,13.064,0.0,80.0,65.0,1.4,1815.25,1872.713,1982.089,699.288,65.219,51.662,69.685,62.346,62.576,1.406,2.252,0.257,73.007,58.418,13.682,12.524,24.465,26.842,118.878,74.245,116.984,44.508,58.218,44.173,-10.852,110.0,110.0,71.188,72.0,65.625,65.75,0.0,36.219,72.0,70.0,1000.0,500.0,0.101,198.875,71.375,70.125,0.003,72.313,69.563,65.5,65.563,0.0,51.094,72.0,70.0,1000.0,500.0,0.324,622.0,78.875,73.375,0.022,71.313,69.625,65.563,65.313,0.0,41.875,72.0,70.0,1000.0,500.0,0.207,497.5,74.938,71.563,0.026,69.313,69.188,64.938,72.875,55.781,45.156,72.0,70.0,1000.0,500.0,0.212,502.25,110.188,96.5,0.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.0,527.0,533.5,301.25,130.25,131.75,419.75,0.979,-0.319,6.311,0.0,1.179,0.345,0.001,0.018,0.013,1.455
2132008,1631,1.0,1.0,1.0,1.0,81.561,0.0,50.0,50.0,50.0,1.0,1.0,1183.837,347.775,23.057,13.049,0.0,80.0,65.0,1.4,1807.625,1872.713,2000.638,699.288,65.219,51.448,69.468,62.126,62.576,1.391,2.244,0.26,72.975,58.381,13.627,12.524,24.517,26.949,119.542,74.139,117.574,44.508,58.428,44.173,-10.852,110.0,110.0,71.063,71.938,65.625,65.75,0.0,36.5,72.0,70.0,1000.0,500.0,0.1,197.375,71.125,70.25,0.003,72.313,69.563,65.5,65.563,0.0,52.375,72.0,70.0,1000.0,500.0,0.321,622.5,78.813,73.375,0.022,71.313,69.625,65.563,65.313,0.0,41.969,72.0,70.0,1000.0,500.0,0.207,497.25,74.938,71.438,0.026,69.313,69.188,64.938,73.125,56.0,44.656,72.0,70.0,1000.0,500.0,0.214,506.25,110.375,96.688,0.704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,531.0,527.0,533.5,301.25,130.25,131.75,419.75,0.999,-0.314,6.551,0.0,1.184,0.348,0.0,0.017,0.013,1.395
2132008,1632,1.0,1.0,1.0,1.0,81.643,0.0,50.0,50.0,50.0,1.0,1.0,1172.128,346.604,23.078,13.064,0.0,80.0,65.0,1.4,1839.25,1855.441,1995.073,699.288,65.326,51.662,69.685,62.455,62.685,1.379,2.223,0.26,73.023,58.418,13.571,12.467,24.556,26.842,116.813,74.99,115.137,44.508,58.323,44.319,-10.852,110.0,110.0,71.063,71.875,65.625,65.938,0.0,35.469,72.0,70.0,1000.0,500.0,0.106,202.75,71.125,70.25,0.003,72.188,69.563,65.5,65.563,0.0,51.594,72.0,70.0,1000.0,500.0,0.32,620.5,78.625,73.375,0.022,71.375,69.563,65.625,65.438,0.0,41.844,72.0,70.0,1000.0,500.0,0.207,497.0,75.063,71.438,0.026,69.313,69.125,64.938,73.563,56.219,45.125,72.0,70.0,1000.0,500.0,0.214,502.75,110.5,97.0,0.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,527.0,534.0,301.25,130.25,131.875,419.75,0.925,-0.179,5.588,0.0,1.172,0.347,0.0,0.017,0.014,1.388
2132008,1633,1.0,1.0,1.0,1.0,81.653,0.0,50.0,50.0,50.0,1.0,1.0,1176.811,347.775,23.078,13.02,0.0,80.0,65.0,1.4,1820.375,1864.075,1989.508,680.413,65.219,51.555,69.685,62.565,62.685,1.413,2.237,0.257,73.018,58.417,13.543,12.438,24.588,26.842,116.223,75.309,114.621,44.508,58.218,44.246,-10.852,110.0,110.0,71.063,71.813,65.625,65.938,0.0,35.875,72.0,70.0,1000.0,500.0,0.102,199.875,71.25,70.125,0.003,72.313,69.563,65.563,65.563,0.0,51.875,72.0,70.0,1000.0,500.0,0.318,617.0,78.5,73.375,0.022,71.375,69.563,65.625,65.438,0.0,41.188,72.0,70.0,1000.0,500.0,0.21,504.75,74.938,71.438,0.026,69.313,69.063,65.0,73.625,56.438,45.781,72.0,70.0,1000.0,500.0,0.208,497.25,110.813,97.25,0.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,527.0,534.0,301.5,130.25,131.75,422.75,0.904,-0.249,5.343,0.0,1.177,0.348,0.0,0.016,0.013,1.39
2132008,1634,1.0,1.0,1.0,1.0,81.814,0.0,50.0,50.0,50.0,1.0,1.0,1163.931,341.92,23.099,13.064,0.0,80.0,65.0,1.4,1824.0,1854.003,1969.108,686.219,65.433,51.555,69.685,62.565,62.794,1.413,2.273,0.275,73.018,58.414,13.515,12.409,24.601,26.842,114.896,75.203,113.218,44.508,58.323,44.319,-10.852,110.0,110.0,71.0,71.75,65.813,65.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.103,200.25,71.25,70.125,0.003,72.188,69.625,65.563,65.688,0.0,51.438,72.0,70.0,1000.0,500.0,0.32,618.5,78.5,73.375,0.022,71.375,69.625,65.688,65.438,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,498.5,74.938,71.438,0.026,69.313,69.125,65.0,73.75,56.656,45.719,72.0,70.0,1000.0,500.0,0.208,498.0,110.875,97.625,0.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,531.5,527.5,534.0,301.25,130.25,131.875,428.25,0.976,-0.179,5.603,0.0,1.164,0.342,0.0,0.016,0.013,1.419
2132008,1635,1.0,1.0,1.0,1.0,81.88,0.0,50.0,50.0,50.0,1.0,1.0,1162.76,341.92,23.078,13.078,0.0,80.0,65.0,1.4,1822.0,1846.813,1983.943,689.122,65.433,51.448,69.468,62.236,62.794,1.375,2.212,0.275,73.009,58.407,13.543,12.409,24.556,26.842,118.878,74.671,117.057,44.58,58.218,44.173,-10.852,110.0,110.0,71.063,71.688,65.875,65.938,0.0,35.75,72.0,70.0,1000.0,500.0,0.103,200.0,71.25,70.125,0.003,72.563,69.625,65.563,65.688,0.0,52.313,72.0,70.0,1000.0,500.0,0.321,620.0,78.438,73.188,0.022,71.188,69.625,65.938,65.563,0.0,41.906,72.0,70.0,1000.0,500.0,0.206,497.5,74.938,71.438,0.026,69.313,69.125,65.25,73.875,56.875,46.188,72.0,70.0,1000.0,500.0,0.205,494.5,111.063,97.813,0.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,527.0,534.5,301.25,130.25,131.875,435.25,0.951,-0.39,6.068,0.0,1.163,0.342,0.0,0.017,0.013,1.431
2132008,1636,1.0,1.0,1.0,1.0,81.957,0.0,50.0,50.0,50.0,1.0,1.0,1162.76,346.604,23.026,13.049,0.0,80.0,65.0,1.4,1816.375,1865.514,1982.089,690.574,65.433,51.662,69.685,62.455,62.794,1.372,2.216,0.264,73.063,58.45,13.543,12.38,24.562,26.949,119.616,74.139,117.5,44.58,58.218,44.319,-10.852,110.0,110.0,71.063,71.75,65.813,65.938,0.0,35.844,72.0,70.0,1000.0,500.0,0.102,199.5,71.125,70.125,0.003,72.313,69.625,65.625,65.688,0.0,52.875,72.0,70.0,1000.0,500.0,0.317,616.5,78.313,73.188,0.022,71.375,69.563,65.625,65.438,0.0,41.094,72.0,70.0,1000.0,500.0,0.211,505.25,74.75,71.438,0.026,69.313,69.125,65.0,74.063,57.094,46.188,72.0,70.0,1000.0,500.0,0.203,496.25,111.188,97.875,0.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,527.5,534.0,301.5,130.375,131.875,443.75,1.071,-0.25,7.034,0.0,1.163,0.347,0.0,0.016,0.013,1.412
2132008,1637,1.0,1.0,1.0,1.0,82.024,0.0,50.0,50.0,50.0,1.0,1.0,1183.837,348.946,23.078,13.049,0.0,80.0,65.0,1.4,1819.125,1877.034,1991.362,689.122,65.433,51.662,69.685,62.565,62.794,1.391,2.28,0.264,73.066,58.453,13.543,12.409,24.4,26.842,117.477,74.777,115.95,44.508,58.218,44.319,-10.852,110.0,110.0,71.063,71.75,65.875,66.0,0.0,35.813,72.0,70.0,1000.0,500.0,0.102,199.75,71.25,70.125,0.003,72.313,69.563,65.563,65.688,0.0,53.281,72.0,70.0,1000.0,500.0,0.321,620.5,78.188,73.188,0.022,71.063,69.625,65.688,65.563,0.0,41.594,72.0,70.0,1000.0,500.0,0.208,498.25,74.75,71.563,0.026,69.5,69.125,65.0,74.125,51.563,45.656,72.0,70.0,1000.0,500.0,0.208,500.5,111.5,98.188,0.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,527.5,534.0,301.5,130.375,131.875,448.5,0.825,-0.18,5.09,0.0,1.184,0.349,0.0,0.016,0.012,1.397
2132008,1638,1.0,1.0,1.0,1.0,82.091,0.0,50.0,50.0,50.0,1.0,1.0,1173.299,345.433,23.047,13.006,0.0,80.0,65.0,1.4,1826.875,1875.594,1980.234,699.288,65.326,51.662,69.793,62.675,62.685,1.364,2.23,0.249,73.121,58.482,13.488,12.38,24.362,26.628,117.108,75.522,115.433,44.58,58.323,44.319,-10.852,110.0,110.0,71.0,71.813,65.875,65.938,0.0,35.906,72.0,70.0,1000.0,500.0,0.102,199.25,71.125,70.125,0.003,72.563,69.625,65.625,65.688,0.0,54.0,72.0,70.0,1000.0,500.0,0.328,626.0,78.063,73.188,0.022,71.188,69.625,65.688,65.563,0.0,42.0,72.0,70.0,1000.0,500.0,0.205,497.75,74.75,71.438,0.026,69.313,69.125,65.25,74.125,57.5,45.406,72.0,70.0,1000.0,500.0,0.209,501.75,111.563,98.188,0.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,527.5,534.5,301.75,130.375,132.0,457.5,0.928,-0.247,5.577,0.0,1.173,0.345,0.0,0.016,0.013,1.436
2132008,1639,1.0,1.0,1.0,1.0,82.178,0.0,50.0,50.0,50.0,1.0,1.0,1179.153,348.946,23.089,13.035,0.0,80.0,65.0,1.4,1833.375,1881.356,1993.218,708.006,65.539,51.662,69.793,62.565,62.902,1.372,2.284,0.253,73.13,58.501,13.46,12.38,24.251,26.735,115.264,75.416,113.734,44.508,58.428,44.319,-10.852,110.0,110.0,71.0,71.813,65.875,66.0,0.0,36.0,72.0,70.0,1000.0,500.0,0.101,199.5,71.125,70.125,0.003,72.625,69.625,65.625,65.75,0.0,53.719,72.0,70.0,1000.0,500.0,0.338,636.5,78.063,73.063,0.022,71.188,69.625,65.938,65.625,0.0,41.531,72.0,70.0,1000.0,500.0,0.208,498.0,74.75,71.438,0.026,69.313,69.125,65.25,74.25,51.969,45.5,72.0,70.0,1000.0,500.0,0.208,501.5,111.625,98.375,0.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,527.5,534.5,301.75,130.375,131.875,473.25,0.887,-0.177,5.106,0.0,1.179,0.349,0.0,0.016,0.013,1.386
2132008,1640,1.0,1.0,1.0,1.0,82.305,0.0,50.0,50.0,50.0,1.0,1.0,1202.573,351.288,23.068,13.064,0.0,80.0,65.0,1.4,1830.0,1908.76,2004.349,709.459,65.433,51.341,69.576,62.455,62.794,1.391,2.287,0.26,73.201,58.517,13.46,12.38,24.115,26.735,116.813,74.777,114.399,44.58,58.533,44.392,-10.852,110.0,110.0,71.0,71.813,65.875,66.0,0.0,36.219,72.0,70.0,1000.0,500.0,0.101,198.5,71.125,70.125,0.003,72.563,69.625,65.625,65.688,0.0,54.25,72.0,70.0,1000.0,500.0,0.338,635.5,77.938,73.063,0.022,71.063,69.625,65.688,65.625,0.0,40.375,72.0,70.0,1000.0,500.0,0.217,507.75,74.625,71.375,0.026,69.5,69.125,65.25,74.25,52.156,45.469,72.0,70.0,1000.0,500.0,0.209,501.5,111.75,98.375,0.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,528.0,534.5,301.75,130.375,132.0,488.25,1.325,-0.176,8.046,0.0,1.203,0.351,0.0,0.016,0.012,1.442
2132008,1641,1.0,1.0,1.0,1.0,82.336,0.0,50.0,50.0,50.0,1.0,1.0,1202.573,346.604,23.078,13.078,0.0,80.0,65.0,1.4,1825.875,1907.316,2009.916,710.913,65.433,51.555,69.793,62.346,62.685,1.391,2.241,0.264,73.19,58.555,13.515,12.352,23.999,26.735,119.321,74.351,117.427,44.508,58.428,44.319,-10.852,110.0,110.0,71.063,71.813,65.875,66.125,0.0,36.219,72.0,70.0,1000.0,500.0,0.101,198.875,71.125,70.125,0.003,72.313,69.563,65.625,65.75,0.0,53.781,72.0,70.0,1000.0,500.0,0.346,646.0,77.813,73.063,0.022,71.313,69.688,65.688,65.563,0.0,42.0,72.0,70.0,1000.0,500.0,0.206,495.75,74.625,71.438,0.026,69.313,69.188,65.0,74.375,58.063,45.469,72.0,70.0,1000.0,500.0,0.209,501.5,112.063,98.5,0.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,528.0,534.5,301.75,130.5,132.0,507.75,0.972,-0.178,6.31,0.0,1.203,0.347,0.0,0.015,0.012,1.444
2132008,1642,1.0,1.0,1.0,1.0,82.355,0.0,50.0,50.0,50.0,1.0,1.0,1192.034,352.459,23.078,13.049,0.0,80.0,65.0,1.4,1839.25,1885.68,2008.06,703.647,65.326,51.555,69.793,62.236,62.685,1.398,2.294,0.275,73.233,58.561,13.543,12.323,23.862,26.735,119.69,73.926,118.017,44.58,58.428,44.319,-10.852,110.0,110.0,71.0,71.875,65.813,66.125,0.0,36.188,72.0,70.0,1000.0,500.0,0.102,199.375,71.125,70.25,0.003,72.188,69.625,65.563,65.75,0.0,52.656,72.0,70.0,1000.0,500.0,0.343,639.5,77.75,72.938,0.022,71.188,69.688,65.688,65.625,0.0,41.219,72.0,70.0,1000.0,500.0,0.209,500.25,74.563,71.375,0.026,69.5,69.188,65.0,74.25,52.531,45.219,72.0,70.0,1000.0,500.0,0.21,503.5,112.188,98.688,0.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,528.0,534.5,302.0,130.375,132.0,521.5,0.844,-0.246,5.573,0.0,1.192,0.352,0.0,0.015,0.012,1.422
2132008,1643,1.0,1.0,1.0,1.0,82.413,0.0,50.0,50.0,50.0,1.0,1.0,1189.692,350.117,23.078,13.035,0.0,80.0,65.0,1.4,1829.0,1866.954,2000.638,700.741,65.326,51.555,69.793,62.455,62.685,1.391,2.209,0.268,73.224,58.579,13.46,12.323,23.759,26.735,117.477,74.99,115.728,44.58,58.218,44.319,-10.852,110.0,110.0,71.0,71.938,65.875,66.0,0.0,36.094,72.0,70.0,1000.0,500.0,0.103,200.25,71.25,70.125,0.003,72.188,69.563,65.625,65.688,0.0,53.813,72.0,70.0,1000.0,500.0,0.333,632.0,77.625,72.938,0.022,71.063,69.688,65.688,65.563,0.0,41.719,72.0,70.0,1000.0,500.0,0.207,497.0,74.625,71.438,0.026,69.5,69.25,65.0,74.25,52.688,45.0,72.0,70.0,1000.0,500.0,0.212,505.25,112.25,98.813,0.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,528.0,534.5,302.0,130.5,132.0,541.0,0.95,-0.249,5.831,0.0,1.19,0.35,0.0,0.015,0.012,1.427
2132008,1644,1.0,1.0,1.0,1.0,82.433,0.0,50.0,50.0,50.0,1.0,1.0,1194.376,350.117,23.068,13.02,0.0,80.0,65.0,1.4,1840.375,1875.594,2008.06,710.913,65.433,51.555,69.793,62.565,62.794,1.379,2.227,0.264,73.227,58.578,13.404,12.323,23.675,26.628,116.518,75.629,114.99,44.58,58.323,44.392,-10.852,110.0,110.0,71.063,72.063,65.875,66.0,0.0,36.188,72.0,70.0,1000.0,500.0,0.102,199.625,71.125,70.125,0.003,72.125,69.625,65.625,65.75,0.0,52.844,72.0,70.0,1000.0,500.0,0.342,640.5,77.625,72.938,0.022,71.188,69.688,65.938,65.563,0.0,42.031,72.0,70.0,1000.0,500.0,0.206,496.25,74.625,71.438,0.026,69.313,69.188,65.25,74.438,58.594,44.938,72.0,70.0,1000.0,500.0,0.212,505.5,112.313,98.813,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,528.0,534.5,301.75,130.5,131.875,540.0,0.862,-0.178,5.093,0.0,1.194,0.35,0.0,0.015,0.012,1.418
2132008,1645,1.0,1.0,1.0,1.0,82.601,0.0,50.0,50.0,50.0,1.0,1.0,1213.111,348.946,23.099,12.977,0.0,80.0,65.0,1.4,1849.625,1914.535,2004.349,728.364,65.433,51.555,69.793,62.455,62.794,1.41,2.308,0.279,73.29,58.66,13.404,12.294,23.636,26.628,115.191,75.096,113.661,44.508,58.323,44.319,-10.852,110.0,110.0,71.0,72.188,65.875,66.0,0.0,36.281,72.0,70.0,1000.0,500.0,0.101,199.5,71.125,70.25,0.003,72.0,69.563,65.625,65.75,0.0,52.281,72.0,70.0,1000.0,500.0,0.344,641.0,77.438,72.938,0.022,71.188,69.688,65.688,65.563,0.0,40.406,72.0,70.0,1000.0,500.0,0.218,508.5,74.563,71.375,0.026,69.5,69.125,65.25,74.375,53.063,44.531,72.0,70.0,1000.0,500.0,0.215,507.5,112.313,98.875,0.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,528.0,534.5,302.0,130.5,132.0,538.5,0.881,-0.178,5.109,0.0,1.213,0.349,0.0,0.014,0.012,1.421
2132008,1646,1.0,1.0,1.0,1.0,82.672,0.0,50.0,50.0,50.0,1.0,1.0,1202.573,347.775,23.099,13.049,0.0,80.0,65.0,1.4,1833.375,1874.153,2013.628,705.1,65.433,51.448,69.685,62.236,62.685,1.41,2.248,0.26,73.275,58.62,13.404,12.265,23.636,26.521,115.412,74.564,113.144,44.58,58.428,44.392,-10.852,110.0,110.0,71.063,72.25,65.875,66.125,0.0,36.25,72.0,70.0,1000.0,500.0,0.102,199.75,71.25,70.125,0.003,72.0,69.5,65.625,65.75,0.0,53.375,72.0,70.0,1000.0,500.0,0.331,627.5,77.313,72.938,0.022,71.188,69.688,65.938,65.625,0.0,41.781,72.0,70.0,1000.0,500.0,0.207,497.5,74.625,71.375,0.026,69.5,69.188,65.0,74.438,58.938,44.594,72.0,70.0,1000.0,500.0,0.215,507.75,112.625,98.875,0.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,528.5,534.5,302.0,130.5,132.125,537.5,1.283,-0.177,7.572,0.0,1.203,0.348,0.0,0.014,0.012,1.436
2132008,1647,1.0,1.0,1.0,1.0,82.679,0.0,50.0,50.0,50.0,1.0,1.0,1192.034,348.946,23.12,13.078,0.0,80.0,65.0,1.4,1827.5,1884.239,1993.218,705.1,65.326,51.555,69.685,62.236,62.576,1.398,2.294,0.26,73.274,58.618,13.46,12.294,23.72,26.521,119.026,74.032,117.057,44.58,58.323,44.392,-10.852,110.0,110.0,70.75,72.438,65.875,65.938,0.0,36.188,72.0,70.0,1000.0,500.0,0.103,200.0,71.25,70.125,0.003,72.0,69.438,65.563,65.75,0.0,52.938,72.0,70.0,1000.0,500.0,0.332,632.5,77.313,72.875,0.022,71.063,69.688,65.688,65.625,0.0,41.688,72.0,70.0,1000.0,500.0,0.207,498.75,74.5,71.375,0.026,69.313,69.188,65.25,74.438,59.156,44.688,72.0,70.0,1000.0,500.0,0.215,506.25,112.625,98.875,0.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.0,528.5,535.0,302.0,130.5,132.0,536.0,1.012,-0.179,6.573,0.0,1.192,0.349,0.0,0.014,0.012,1.476
2132008,1648,1.0,1.0,1.0,1.0,82.687,0.0,50.0,50.0,50.0,1.0,1.0,1192.034,347.775,23.099,13.035,0.0,80.0,65.0,1.4,1831.5,1875.594,2000.638,705.1,65.219,51.555,69.793,62.126,62.576,1.413,2.291,0.271,73.33,58.672,13.432,12.265,23.798,26.521,120.501,73.926,118.313,44.58,58.323,44.392,-10.852,110.0,110.0,70.75,72.563,65.875,66.0,0.0,36.125,72.0,70.0,1000.0,500.0,0.102,200.125,71.25,70.125,0.003,71.938,69.375,65.563,65.75,0.0,52.938,72.0,70.0,1000.0,500.0,0.33,628.5,77.188,72.875,0.022,71.188,69.688,65.688,65.438,0.0,42.063,72.0,70.0,1000.0,500.0,0.207,497.0,74.563,71.375,0.026,69.5,69.125,65.0,74.375,53.594,44.594,72.0,70.0,1000.0,500.0,0.215,507.75,112.75,99.0,0.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,528.0,535.0,302.0,130.5,132.125,536.0,1.085,-0.178,7.294,0.0,1.192,0.348,0.0,0.014,0.012,1.476
2132008,1649,1.0,1.0,1.0,1.0,82.77,0.0,50.0,50.0,50.0,1.0,1.0,1188.521,348.946,23.078,13.049,0.0,80.0,65.0,1.4,1831.5,1879.916,1993.218,700.741,65.326,51.555,69.793,62.346,62.576,1.398,2.287,0.26,73.273,58.618,13.376,12.265,23.772,26.521,117.772,74.777,116.245,44.58,58.218,44.392,-10.852,110.0,110.0,70.75,72.688,65.813,65.938,0.0,36.0,72.0,70.0,1000.0,500.0,0.103,200.5,71.125,70.25,0.003,72.0,69.313,65.563,65.75,0.0,53.156,72.0,70.0,1000.0,500.0,0.33,631.0,77.188,72.875,0.022,70.875,69.688,65.688,65.563,0.0,41.875,72.0,70.0,1000.0,500.0,0.208,499.5,74.5,71.375,0.026,69.313,69.125,65.0,74.438,59.5,44.594,72.0,70.0,1000.0,500.0,0.215,508.0,112.875,99.063,0.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,529.0,535.0,302.0,130.5,132.0,535.0,0.82,-0.18,5.09,0.0,1.189,0.349,0.0,0.014,0.012,1.5
2132008,1650,1.0,1.0,1.0,1.0,82.883,0.0,50.0,50.0,50.0,1.0,1.0,1188.521,348.946,23.109,13.02,0.0,80.0,65.0,1.4,1832.375,1875.594,2000.638,686.219,65.433,51.555,69.685,62.455,62.685,1.41,2.269,0.282,73.31,58.649,13.404,12.294,23.772,26.521,117.624,75.522,116.024,44.653,58.323,44.465,-10.852,110.0,110.0,71.0,72.688,65.813,66.0,0.0,36.031,72.0,70.0,1000.0,500.0,0.103,200.5,71.125,70.125,0.003,72.0,69.25,65.625,65.688,0.0,53.063,72.0,70.0,1000.0,500.0,0.333,630.0,77.125,72.875,0.022,70.875,69.625,65.688,65.563,0.0,41.344,72.0,70.0,1000.0,500.0,0.209,505.0,74.5,71.375,0.026,69.313,69.188,65.25,74.625,59.688,45.063,72.0,70.0,1000.0,500.0,0.214,503.0,112.938,99.313,0.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,529.0,535.0,302.0,130.5,132.125,534.5,0.878,-0.179,5.341,0.0,1.189,0.349,0.0,0.014,0.012,1.478
2132008,1651,1.0,1.0,1.0,1.0,82.952,0.0,50.0,50.0,50.0,1.0,1.0,1202.573,350.117,23.047,13.064,0.0,80.0,65.0,1.4,1837.375,1891.447,2002.494,708.006,65.433,51.448,69.685,62.455,62.685,1.406,2.284,0.26,73.344,58.678,13.376,12.294,23.785,26.521,115.781,75.416,114.251,44.653,58.428,44.392,-10.852,110.0,110.0,71.0,72.75,65.875,66.0,0.0,35.906,72.0,70.0,1000.0,500.0,0.103,200.625,71.25,70.125,0.003,72.0,69.25,65.625,65.75,0.0,52.719,72.0,70.0,1000.0,500.0,0.335,635.0,77.063,72.75,0.022,71.063,69.625,65.688,65.563,0.0,41.656,72.0,70.0,1000.0,500.0,0.208,499.75,74.5,71.375,0.026,69.313,69.188,65.25,74.625,59.875,45.313,72.0,70.0,1000.0,500.0,0.211,501.0,113.125,99.375,0.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,528.5,535.0,302.25,130.5,132.125,534.0,0.874,-0.248,5.096,0.0,1.203,0.35,0.0,0.014,0.012,1.486
2132008,1652,1.0,1.0,1.0,1.0,83.02,0.0,50.0,50.0,50.0,1.0,1.0,1190.863,353.63,23.109,13.078,0.0,80.0,65.0,1.4,1833.25,1877.034,1998.783,696.383,65.433,51.448,69.685,62.346,62.794,1.425,2.202,0.268,73.314,58.664,13.349,12.294,23.798,26.413,115.043,74.884,113.513,44.653,58.428,44.392,-10.852,110.0,110.0,71.063,72.813,65.875,66.0,0.0,35.875,72.0,70.0,1000.0,500.0,0.103,201.0,71.25,70.125,0.003,71.938,69.25,65.625,65.75,0.0,53.531,72.0,70.0,1000.0,500.0,0.33,626.5,77.063,72.75,0.022,70.875,69.625,65.938,65.563,0.0,41.938,72.0,70.0,1000.0,500.0,0.207,497.5,74.5,71.375,0.026,69.5,69.125,65.25,74.625,54.344,45.688,72.0,70.0,1000.0,500.0,0.208,498.0,113.125,99.375,0.761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,528.5,535.0,302.0,130.5,132.125,533.5,0.88,-0.248,5.111,0.0,1.191,0.354,0.0,0.014,0.012,1.514
2132008,1653,1.0,1.0,1.0,1.0,83.048,0.0,50.0,50.0,50.0,1.0,1.0,1194.376,348.946,23.109,13.035,0.0,80.0,65.0,1.4,1823.125,1885.68,1991.362,700.741,65.326,51.448,69.793,62.236,62.685,1.433,2.266,0.26,73.277,58.644,13.376,12.294,23.746,26.521,117.329,74.564,114.99,44.653,58.428,44.392,-10.852,110.0,110.0,71.0,72.75,65.875,66.0,0.0,35.938,72.0,70.0,1000.0,500.0,0.103,200.25,71.375,70.125,0.003,71.938,69.25,65.625,65.75,0.0,52.031,72.0,70.0,1000.0,500.0,0.337,635.5,76.813,72.75,0.022,71.063,69.625,65.688,65.563,0.0,41.969,72.0,70.0,1000.0,500.0,0.207,498.25,74.5,71.375,0.026,69.5,69.188,65.0,74.625,54.5,45.938,72.0,70.0,1000.0,500.0,0.207,496.5,113.25,99.5,0.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,529.0,535.0,302.25,130.5,132.125,533.5,1.264,-0.247,7.808,0.0,1.194,0.349,0.001,0.013,0.012,1.478
2132008,1654,1.0,1.0,1.0,1.0,83.104,0.0,50.0,50.0,50.0,1.0,1.0,1179.153,347.775,23.047,12.991,0.0,80.0,65.0,1.4,1827.875,1866.954,1982.089,705.1,65.326,51.448,69.685,61.687,62.467,1.41,2.269,0.264,73.281,58.624,13.46,12.265,23.733,26.521,119.247,73.819,117.353,44.58,58.428,44.465,-10.852,110.0,110.0,70.75,72.688,65.813,66.0,0.0,35.719,72.0,70.0,1000.0,500.0,0.104,201.125,71.125,70.125,0.003,71.938,69.313,65.625,65.75,0.0,53.25,72.0,70.0,1000.0,500.0,0.327,626.0,76.813,72.75,0.022,70.688,69.625,65.625,65.563,0.0,40.688,72.0,70.0,1000.0,500.0,0.215,506.5,74.375,71.438,0.026,69.5,69.25,65.0,74.75,54.656,46.188,72.0,70.0,1000.0,500.0,0.205,494.5,113.375,99.5,0.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,528.5,535.0,302.25,130.5,132.125,533.0,0.961,-0.108,6.302,0.0,1.179,0.348,0.0,0.013,0.011,1.487
2132008,1655,1.0,1.0,1.0,1.0,83.039,0.0,50.0,50.0,50.0,1.0,1.0,1182.666,347.775,23.141,13.064,0.0,80.0,65.0,1.4,1828.0,1878.475,1985.798,700.741,65.113,51.448,69.685,61.797,62.358,1.421,2.276,0.264,73.274,58.616,13.432,12.294,23.72,26.413,117.772,73.713,116.171,44.653,58.323,44.465,-10.852,110.0,110.0,70.75,72.625,65.813,66.0,0.0,35.781,72.0,70.0,1000.0,500.0,0.103,200.75,71.125,70.125,0.003,71.938,69.375,65.563,65.688,0.0,53.344,72.0,70.0,1000.0,500.0,0.326,625.0,76.75,72.563,0.022,70.813,69.625,65.563,65.563,0.0,41.281,72.0,70.0,1000.0,500.0,0.209,501.5,74.375,71.375,0.026,69.5,69.188,64.938,74.438,54.813,46.125,72.0,70.0,1000.0,500.0,0.205,495.0,113.375,99.5,0.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,529.0,535.0,302.25,130.625,132.125,533.0,0.841,-0.18,5.351,0.0,1.183,0.348,0.0,0.013,0.011,1.489
2132008,1656,1.0,1.0,1.0,1.0,83.056,0.0,50.0,50.0,50.0,1.0,1.0,1181.495,345.433,23.057,13.064,0.0,80.0,65.0,1.4,1819.625,1878.475,1980.234,689.122,65.113,51.341,69.685,62.016,62.249,1.406,2.216,0.268,73.226,58.572,13.46,12.265,23.733,26.306,117.034,74.564,115.285,44.726,58.533,44.465,-10.852,110.0,110.0,70.75,72.438,65.813,65.938,0.0,35.625,72.0,70.0,1000.0,500.0,0.103,201.25,71.25,70.125,0.003,71.938,69.375,65.563,65.688,0.0,53.625,72.0,70.0,1000.0,500.0,0.324,624.0,76.688,72.563,0.022,70.688,69.625,65.563,65.438,0.0,41.531,72.0,70.0,1000.0,500.0,0.208,499.0,74.375,71.313,0.026,69.5,69.25,64.938,74.625,54.969,45.969,72.0,70.0,1000.0,500.0,0.206,496.0,113.438,99.5,0.749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,529.0,535.0,302.25,130.75,132.125,532.5,0.95,-0.247,5.826,0.0,1.181,0.345,0.0,0.013,0.012,1.51
2132008,1657,1.0,1.0,1.0,1.0,83.073,0.0,50.0,50.0,50.0,1.0,1.0,1179.153,344.262,23.078,13.078,0.0,80.0,65.0,1.4,1820.125,1882.797,1974.67,702.194,65.113,51.341,69.685,61.906,62.249,1.421,2.273,0.268,73.219,58.598,13.46,12.265,23.707,26.306,115.486,74.777,113.956,44.653,58.323,44.392,-10.852,110.0,110.0,71.0,72.438,65.625,66.0,0.0,35.625,72.0,70.0,1000.0,500.0,0.103,200.75,71.25,70.125,0.003,71.75,69.375,65.563,65.688,0.0,51.563,72.0,70.0,1000.0,500.0,0.331,630.5,76.688,72.563,0.022,70.688,69.625,65.625,65.563,0.0,41.563,72.0,70.0,1000.0,500.0,0.208,499.75,74.375,71.375,0.026,69.5,69.25,64.875,74.625,55.156,45.875,72.0,70.0,1000.0,500.0,0.207,497.0,113.438,99.813,0.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,529.5,535.0,302.25,130.625,132.125,532.0,0.867,-0.25,5.104,0.0,1.179,0.344,0.0,0.013,0.011,1.539
2132008,1658,1.0,1.0,1.0,1.0,83.09,0.0,50.0,50.0,50.0,1.0,1.0,1175.641,345.433,23.099,13.049,0.0,80.0,65.0,1.4,1824.125,1869.833,1980.234,693.478,65.113,51.341,69.685,61.906,62.249,1.417,2.223,0.242,73.169,58.527,13.488,12.265,23.687,26.306,115.117,74.245,113.218,44.653,58.323,44.465,-10.852,110.0,110.0,70.75,72.438,65.625,65.938,0.0,35.625,72.0,70.0,1000.0,500.0,0.102,200.625,71.125,70.25,0.003,71.688,69.375,65.5,65.688,0.0,51.406,72.0,70.0,1000.0,500.0,0.326,625.0,76.563,72.563,0.022,70.625,69.563,65.563,65.438,0.0,41.688,72.0,70.0,1000.0,500.0,0.208,499.25,74.375,71.375,0.026,69.5,69.313,64.875,74.75,55.313,45.781,72.0,70.0,1000.0,500.0,0.208,497.5,113.75,100.063,0.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,529.5,535.0,302.25,130.5,132.125,532.0,1.073,-0.179,6.341,0.0,1.176,0.345,0.0,0.013,0.011,1.538
2132008,1659,1.0,1.0,1.0,1.0,83.045,0.0,50.0,50.0,50.0,1.0,1.0,1161.589,345.433,23.099,13.006,0.0,80.0,65.0,1.4,1820.125,1890.005,1972.816,686.219,65.006,51.341,69.685,61.687,62.141,1.413,2.269,0.264,73.138,58.506,13.488,12.237,23.687,26.306,119.1,73.819,117.205,44.653,58.533,44.392,-10.852,110.0,110.0,71.0,72.5,65.5,65.75,0.0,35.5,72.0,70.0,1000.0,500.0,0.104,201.125,71.125,70.125,0.003,71.75,69.375,65.5,65.563,0.0,52.25,72.0,70.0,1000.0,500.0,0.315,614.0,76.438,72.563,0.022,70.625,69.563,65.563,65.438,0.0,41.594,72.0,70.0,1000.0,500.0,0.209,500.25,74.375,71.375,0.026,69.313,69.25,64.875,74.75,55.469,45.656,72.0,70.0,1000.0,500.0,0.208,498.25,113.75,100.0,0.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,529.0,535.0,302.25,130.5,132.125,532.0,0.967,-0.245,6.32,0.0,1.162,0.345,0.0,0.012,0.011,1.533
2132008,1700,1.0,1.0,1.0,1.0,83.046,0.0,50.0,50.0,50.0,1.0,1.0,1189.692,345.433,23.13,13.006,0.0,80.0,65.0,1.4,1812.0,1901.543,1985.798,708.006,65.006,51.341,69.685,61.797,62.141,1.398,2.252,0.257,73.167,58.506,13.515,12.265,23.694,26.413,120.648,73.606,118.608,44.726,58.428,44.465,-10.852,110.0,110.0,71.0,72.5,65.5,65.75,0.0,35.594,72.0,70.0,1000.0,500.0,0.103,199.625,71.125,70.125,0.003,71.563,69.438,65.5,65.563,0.0,50.844,72.0,70.0,1000.0,500.0,0.324,623.0,76.438,72.438,0.022,70.5,69.625,65.563,65.313,0.0,41.906,72.0,70.0,1000.0,500.0,0.207,498.0,74.188,71.375,0.026,69.5,69.313,64.875,74.75,55.688,44.625,72.0,70.0,1000.0,500.0,0.214,508.0,113.875,100.25,0.784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,529.5,535.0,302.0,130.5,132.25,531.5,1.003,-0.248,6.809,0.0,1.19,0.345,0.0,0.013,0.011,1.545
2132008,1701,1.0,1.0,1.0,1.0,83.038,0.0,50.0,50.0,50.0,1.0,1.0,1170.957,347.775,23.141,13.006,0.0,80.0,65.0,1.4,1816.625,1921.757,1989.508,703.647,65.006,51.448,69.685,61.906,62.141,1.402,2.273,0.257,73.119,58.484,13.488,12.265,23.675,26.413,117.772,74.351,116.097,44.653,58.428,44.465,-10.852,110.0,110.0,71.0,72.688,65.625,65.75,0.0,35.375,72.0,70.0,1000.0,500.0,0.104,201.125,71.25,70.125,0.003,71.563,69.438,65.5,65.563,0.0,51.406,72.0,70.0,1000.0,500.0,0.312,612.0,76.438,72.438,0.022,70.313,69.625,65.563,65.313,0.0,41.875,72.0,70.0,1000.0,500.0,0.208,499.25,74.063,71.313,0.026,69.5,69.313,64.75,74.75,55.844,44.656,72.0,70.0,1000.0,500.0,0.216,506.5,113.875,100.438,0.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,529.5,535.0,302.25,130.5,132.125,531.5,0.893,-0.178,5.599,0.0,1.171,0.348,0.0,0.013,0.01,1.525
2132008,1702,1.0,1.0,1.0,1.0,83.083,0.0,50.0,50.0,50.0,1.0,1.0,1174.469,347.775,23.099,13.006,0.0,80.0,65.0,1.4,1813.125,1895.773,1982.089,700.741,65.113,51.448,69.685,62.126,62.249,1.379,2.276,0.253,73.092,58.458,13.488,12.237,23.623,26.306,117.551,75.309,115.95,44.726,58.428,44.465,-10.852,110.0,110.0,71.0,72.813,65.625,65.75,0.0,35.188,72.0,70.0,1000.0,500.0,0.104,201.625,71.25,70.063,0.003,71.563,69.5,65.5,65.563,0.0,51.438,72.0,70.0,1000.0,500.0,0.309,608.5,76.25,72.438,0.022,70.313,69.625,65.438,65.313,0.0,41.75,72.0,70.0,1000.0,500.0,0.208,499.25,74.188,71.375,0.026,69.313,69.313,64.875,74.938,56.031,44.656,72.0,70.0,1000.0,500.0,0.214,507.25,113.875,100.438,0.798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,529.5,535.0,302.25,130.375,132.25,531.5,0.875,-0.248,5.342,0.0,1.174,0.348,0.001,0.012,0.011,1.551
2132008,1703,1.0,1.0,1.0,1.0,83.1,0.0,50.0,50.0,50.0,1.0,1.0,1182.666,344.262,23.13,13.107,0.0,80.0,65.0,1.4,1810.125,1915.979,1982.089,699.288,65.113,51.448,69.685,62.126,62.358,1.406,2.273,0.264,73.092,58.469,13.404,12.265,23.61,26.306,115.781,75.203,114.178,44.726,58.428,44.537,-10.852,110.0,110.0,71.0,72.875,65.5,65.75,0.0,35.188,72.0,70.0,1000.0,500.0,0.103,201.25,71.125,70.063,0.003,71.438,69.5,65.5,65.563,0.0,50.156,72.0,70.0,1000.0,500.0,0.312,610.0,76.25,72.438,0.022,70.313,69.625,65.625,65.313,0.0,41.844,72.0,70.0,1000.0,500.0,0.208,498.75,74.188,71.313,0.026,69.5,69.313,64.938,74.938,56.188,44.656,72.0,70.0,1000.0,500.0,0.214,508.0,113.938,100.438,0.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,529.5,535.0,302.5,130.375,132.25,531.5,0.914,-0.181,5.359,0.0,1.183,0.344,0.0,0.012,0.011,1.56
2132008,1704,1.0,1.0,1.0,1.0,83.17,0.0,50.0,50.0,50.0,1.0,1.0,1175.641,343.091,23.099,13.035,0.0,80.0,65.0,1.4,1806.375,1921.757,1980.234,693.478,65.219,51.448,69.576,62.126,62.467,1.375,2.23,0.271,73.057,58.439,13.432,12.237,23.623,26.413,114.896,74.564,113.365,44.726,58.533,44.465,-10.852,110.0,110.0,70.75,73.0,65.625,65.938,0.0,35.281,72.0,70.0,1000.0,500.0,0.103,200.375,71.25,70.125,0.003,71.438,69.5,65.5,65.688,0.0,50.406,72.0,70.0,1000.0,500.0,0.302,604.5,76.125,72.438,0.022,70.188,69.625,65.625,65.313,0.0,42.031,72.0,70.0,1000.0,500.0,0.207,497.75,74.063,71.313,0.026,69.5,69.313,64.938,74.938,56.344,44.719,72.0,70.0,1000.0,500.0,0.214,507.75,114.0,100.563,0.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.0,535.0,302.25,130.5,132.25,531.0,0.877,-0.246,5.112,0.0,1.176,0.343,0.0,0.012,0.01,1.556
2132008,1705,1.0,1.0,1.0,1.0,83.148,0.0,50.0,50.0,50.0,1.0,1.0,1167.444,344.262,23.109,13.049,0.0,80.0,65.0,1.4,1808.625,1871.273,1974.67,689.122,65.113,51.448,69.576,62.016,62.358,1.398,2.266,0.264,73.046,58.443,13.404,12.237,23.662,26.413,117.92,74.351,115.95,44.799,58.533,44.537,-10.852,110.0,110.0,70.688,73.063,65.625,65.938,0.0,35.156,72.0,70.0,1000.0,500.0,0.103,200.75,71.125,70.125,0.003,71.438,69.5,65.5,65.563,0.0,50.281,72.0,70.0,1000.0,500.0,0.299,597.5,76.125,72.313,0.022,70.313,69.625,65.625,65.438,0.0,41.75,72.0,70.0,1000.0,500.0,0.208,500.0,74.0,71.313,0.026,69.5,69.375,64.938,75.063,56.5,44.688,72.0,70.0,1000.0,500.0,0.214,507.75,114.0,100.563,0.806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,529.5,535.0,302.25,130.625,132.375,530.5,1.045,-0.249,6.575,0.0,1.167,0.344,0.0,0.012,0.01,1.566
2132008,1706,1.0,1.0,1.0,1.0,83.173,0.0,50.0,50.0,50.0,1.0,1.0,1173.299,341.92,23.099,13.049,0.0,80.0,65.0,1.4,1799.375,1865.514,1978.379,694.931,65.113,51.448,69.576,61.906,62.249,1.421,2.262,0.264,72.989,58.377,13.432,12.265,23.649,26.306,119.247,73.606,117.279,44.726,58.113,44.537,-10.852,110.0,110.0,70.75,73.125,65.625,65.938,0.0,35.0,72.0,70.0,1000.0,500.0,0.104,201.0,71.125,70.125,0.003,71.375,69.5,65.5,65.563,0.0,50.313,72.0,70.0,1000.0,500.0,0.294,592.5,76.063,72.313,0.022,70.5,69.625,65.625,65.313,0.0,41.906,72.0,70.0,1000.0,500.0,0.208,498.75,74.063,71.313,0.026,69.5,69.313,64.875,74.938,56.688,44.938,72.0,70.0,1000.0,500.0,0.211,505.75,114.0,100.625,0.798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.0,535.0,302.25,130.375,132.375,530.5,0.996,-0.184,6.563,0.0,1.173,0.342,0.0,0.012,0.01,1.543
2132008,1707,1.0,1.0,1.0,1.0,83.137,0.0,50.0,50.0,50.0,1.0,1.0,1167.444,343.091,23.109,13.151,0.0,80.0,65.0,1.4,1801.125,1855.441,1974.67,684.767,65.006,51.448,69.576,61.906,62.249,1.421,2.234,0.249,72.92,58.352,13.488,12.265,23.649,26.306,117.92,73.713,116.393,44.726,58.533,44.537,-10.852,110.0,110.0,70.75,73.125,65.5,65.938,0.0,35.031,72.0,70.0,1000.0,500.0,0.103,200.5,70.938,70.125,0.003,71.375,69.5,65.5,65.563,0.0,49.0,72.0,70.0,1000.0,500.0,0.297,596.5,76.063,72.313,0.022,70.188,69.625,65.438,65.438,0.0,41.625,72.0,70.0,1000.0,500.0,0.21,500.5,74.063,71.313,0.026,69.5,69.313,64.875,75.063,56.844,45.375,72.0,70.0,1000.0,500.0,0.208,502.25,114.0,100.875,0.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,530.0,535.0,302.25,130.5,132.25,531.0,0.798,-0.18,5.097,0.0,1.167,0.343,0.0,0.012,0.01,1.606
2132008,1708,1.0,1.0,1.0,1.0,83.197,0.0,50.0,50.0,50.0,1.0,1.0,1147.537,343.091,23.13,13.078,0.0,80.0,65.0,1.4,1802.125,1854.003,1970.962,678.962,65.113,51.448,69.576,62.126,62.358,1.372,2.173,0.264,72.827,58.261,13.404,12.265,23.694,26.306,117.108,74.99,115.433,44.726,58.428,44.537,-10.852,110.0,110.0,70.75,73.188,65.5,65.75,0.0,34.969,72.0,70.0,1000.0,500.0,0.104,200.375,71.125,70.063,0.003,71.375,69.5,65.5,65.563,0.0,50.125,72.0,70.0,1000.0,500.0,0.284,580.5,75.813,72.313,0.022,70.063,69.625,65.563,65.438,0.0,41.844,72.0,70.0,1000.0,500.0,0.208,498.75,74.063,71.313,0.026,69.5,69.313,64.875,75.063,57.063,45.25,72.0,70.0,1000.0,500.0,0.211,503.0,114.0,101.063,0.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,530.0,535.0,302.25,130.625,132.375,530.5,0.92,-0.18,5.597,0.0,1.148,0.343,0.0,0.011,0.01,1.556
