DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1709,1.0,1.0,1.0,1.0,83.264,0.0,50.0,50.0,50.0,1.0,1.0,1152.221,341.92,23.057,13.049,0.0,80.0,65.0,1.4,1783.0,1842.501,1969.108,677.51,65.219,51.448,69.576,62.126,62.467,1.417,2.255,0.271,72.822,58.319,13.404,12.265,23.733,26.306,115.559,75.096,114.03,44.726,58.428,44.537,-10.867,110.0,110.0,70.75,73.188,65.625,65.75,0.0,34.844,72.0,70.0,1000.0,500.0,0.103,201.0,71.125,70.125,0.003,71.375,69.5,65.5,65.563,0.0,48.781,72.0,70.0,1000.0,500.0,0.289,585.0,75.938,72.313,0.022,70.0,69.625,65.563,65.313,0.0,41.563,72.0,70.0,1000.0,500.0,0.21,500.5,74.0,71.313,0.026,69.5,69.25,64.938,75.188,57.219,46.281,72.0,70.0,1000.0,500.0,0.205,495.0,114.0,101.188,0.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.0,535.0,302.25,130.5,132.375,530.5,0.871,-0.18,5.095,0.0,1.152,0.342,0.0,0.012,0.01,1.599
2132008,1710,1.0,1.0,1.0,1.0,83.303,0.0,50.0,50.0,50.0,1.0,1.0,1152.221,341.92,23.089,13.049,0.0,80.0,65.0,1.4,1784.5,1848.251,1967.254,663.006,65.219,51.448,69.576,62.126,62.467,1.429,2.248,0.271,72.84,58.319,13.432,12.265,23.785,26.413,114.748,74.671,113.218,44.726,58.428,44.537,-10.852,110.0,110.0,70.688,73.25,65.625,65.938,0.0,34.781,72.0,70.0,1000.0,500.0,0.103,200.75,71.125,70.125,0.003,71.438,69.5,65.5,65.688,0.0,49.156,72.0,70.0,1000.0,500.0,0.28,580.5,75.938,72.25,0.022,69.938,69.563,65.563,65.438,2.615,41.375,72.0,70.0,1000.0,500.0,0.211,502.75,74.0,71.313,0.026,69.5,69.25,64.938,75.188,57.406,45.906,72.0,70.0,1000.0,500.0,0.207,497.0,114.125,101.188,0.853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.0,535.0,302.25,130.75,132.375,530.5,0.881,-0.18,5.107,0.0,1.152,0.342,0.0,0.012,0.01,1.596
2132008,1711,1.0,1.0,1.0,1.0,83.339,0.0,50.0,50.0,50.0,1.0,1.0,1152.221,339.578,23.078,13.035,0.0,80.0,65.0,1.4,1772.875,1832.443,1961.692,665.906,65.219,51.555,69.576,62.016,62.467,1.421,2.23,0.26,72.75,58.239,13.404,12.237,23.875,26.413,118.878,74.351,117.057,44.726,58.428,44.537,-10.852,110.0,110.0,70.75,73.25,65.813,65.938,0.0,34.688,72.0,70.0,1000.0,500.0,0.104,201.375,71.25,70.063,0.003,71.563,69.5,65.375,65.688,0.0,49.781,72.0,70.0,1000.0,500.0,0.279,577.5,75.813,72.313,0.022,70.0,69.563,65.625,65.563,0.0,41.469,72.0,70.0,1000.0,500.0,0.209,501.0,74.0,71.063,0.026,69.5,69.25,64.938,75.375,57.563,45.938,72.0,70.0,1000.0,500.0,0.207,497.0,114.313,101.25,0.852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.0,535.0,302.5,130.75,132.5,530.5,0.944,-0.18,6.068,0.0,1.152,0.34,0.001,0.011,0.011,1.609
2132008,1712,1.0,1.0,1.0,1.0,83.323,0.0,50.0,50.0,50.0,1.0,1.0,1144.025,343.091,23.068,13.078,0.0,80.0,65.0,1.4,1777.875,1833.88,1961.692,676.06,65.113,51.448,69.576,61.797,62.358,1.421,2.237,0.264,72.733,58.221,13.376,12.237,23.901,26.413,120.132,73.713,118.239,44.726,58.428,44.537,-10.852,110.0,110.0,71.0,73.188,65.813,65.75,0.0,34.531,72.0,70.0,1000.0,500.0,0.104,201.875,71.25,70.063,0.003,71.438,69.5,65.625,65.688,0.0,48.75,72.0,70.0,1000.0,500.0,0.28,580.0,75.813,72.25,0.022,70.0,69.625,65.563,65.438,0.0,41.25,72.0,70.0,1000.0,500.0,0.21,502.0,74.0,71.313,0.026,69.5,69.25,64.875,75.375,57.719,45.906,72.0,70.0,1000.0,500.0,0.207,496.75,114.125,101.25,0.842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,530.0,535.0,302.25,130.625,132.375,530.0,0.941,-0.18,6.303,0.0,1.144,0.343,0.001,0.011,0.01,1.568
2132008,1713,1.0,1.0,1.0,1.0,83.288,0.0,50.0,50.0,50.0,1.0,1.0,1151.05,341.92,23.078,13.093,0.0,80.0,65.0,1.4,1777.75,1839.626,1956.13,676.06,65.006,51.555,69.576,61.687,62.141,1.394,2.252,0.264,72.763,58.209,13.488,12.265,23.927,26.413,117.993,73.819,116.54,44.799,58.533,44.465,-10.852,110.0,110.0,71.0,73.25,65.5,65.75,0.0,34.594,72.0,70.0,1000.0,500.0,0.103,200.875,71.125,70.063,0.003,71.438,69.5,65.5,65.688,0.0,48.25,72.0,70.0,1000.0,500.0,0.278,578.5,75.625,72.25,0.022,70.0,69.563,65.563,65.313,0.0,41.438,72.0,70.0,1000.0,500.0,0.208,500.5,74.0,71.313,0.026,69.5,69.25,64.875,75.188,57.875,44.813,72.0,70.0,1000.0,500.0,0.215,505.25,114.125,101.063,0.837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.0,535.0,302.5,130.625,132.5,530.0,0.759,-0.318,4.843,0.0,1.151,0.342,0.0,0.011,0.01,1.581
2132008,1714,1.0,1.0,1.0,1.0,83.289,0.0,50.0,50.0,50.0,1.0,1.0,1152.221,339.578,23.078,13.078,0.0,80.0,65.0,1.4,1777.0,1846.813,1961.692,683.316,65.006,51.555,69.468,61.797,62.141,1.41,2.252,0.26,72.703,58.151,13.46,12.265,23.901,26.413,117.698,74.458,116.171,44.871,58.638,44.537,-10.852,110.0,110.0,71.0,73.125,65.625,65.75,0.0,34.469,72.0,70.0,1000.0,500.0,0.103,200.875,71.25,70.063,0.003,71.438,69.5,65.5,65.563,0.0,47.813,72.0,70.0,1000.0,500.0,0.277,576.0,75.5,72.188,0.022,70.0,69.625,65.563,65.313,0.0,41.531,72.0,70.0,1000.0,500.0,0.208,499.25,74.0,71.313,0.026,69.5,69.375,64.875,75.188,58.031,44.969,72.0,70.0,1000.0,500.0,0.212,506.0,114.0,101.063,0.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,530.5,535.0,302.25,130.5,132.375,530.0,0.815,-0.317,5.09,0.0,1.152,0.34,0.001,0.011,0.01,1.583
2132008,1715,1.0,1.0,1.0,1.0,83.287,0.0,50.0,50.0,50.0,1.0,1.0,1138.17,339.578,23.109,13.006,0.0,80.0,65.0,1.4,1768.0,1843.938,1961.692,680.413,65.006,51.555,69.576,61.797,62.141,1.398,2.241,0.268,72.582,58.077,13.46,12.294,23.888,26.413,115.928,74.884,114.473,44.799,58.533,44.61,-10.852,110.0,110.0,71.0,73.125,65.5,65.625,0.0,34.438,72.0,70.0,1000.0,500.0,0.103,200.5,71.125,70.063,0.003,71.438,69.5,65.375,65.563,0.0,48.719,72.0,70.0,1000.0,500.0,0.265,563.5,75.5,72.25,0.022,69.938,69.563,65.563,65.313,11.125,41.375,72.0,70.0,1000.0,500.0,0.208,499.75,74.0,71.313,0.026,69.5,69.313,64.875,75.188,58.188,45.563,72.0,70.0,1000.0,500.0,0.208,501.5,114.0,101.063,0.847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,530.5,535.0,302.5,130.5,132.5,530.0,0.819,-0.179,4.859,0.0,1.138,0.34,0.0,0.01,0.01,1.585
2132008,1716,1.0,1.0,1.0,1.0,83.286,0.0,50.0,50.0,50.0,1.0,1.0,1147.537,338.408,23.109,13.093,0.0,80.0,65.0,1.4,1767.375,1846.813,1952.423,667.356,65.006,51.555,69.468,61.687,62.141,1.429,2.216,0.264,72.535,58.045,13.432,12.265,23.837,26.521,115.191,74.351,113.734,44.799,58.533,44.537,-10.852,110.0,110.0,71.0,73.125,65.5,65.75,0.0,34.344,72.0,70.0,1000.0,500.0,0.104,200.75,71.125,70.125,0.003,71.375,69.438,65.5,65.563,0.0,48.063,72.0,70.0,1000.0,500.0,0.267,564.5,75.5,72.188,0.022,69.688,69.563,65.438,65.313,11.227,41.375,72.0,70.0,1000.0,500.0,0.208,500.0,73.875,71.313,0.026,69.5,69.313,64.875,75.375,58.375,46.25,72.0,70.0,1000.0,500.0,0.203,496.0,114.0,101.063,0.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,530.5,535.0,302.5,130.5,132.5,530.0,0.824,-0.25,4.867,0.0,1.148,0.338,0.0,0.011,0.01,1.571
2132008,1717,1.0,1.0,1.0,1.0,83.232,0.0,50.0,50.0,50.0,1.0,1.0,1135.828,339.578,23.089,13.064,0.0,80.0,65.0,1.4,1764.25,1839.626,1963.546,657.207,64.899,51.555,69.468,61.577,62.032,1.448,2.216,0.249,72.564,58.061,13.515,12.265,23.798,26.413,117.477,73.819,115.211,44.871,58.533,44.61,-10.852,110.0,110.0,70.75,73.125,65.5,65.625,0.0,34.375,72.0,70.0,1000.0,500.0,0.103,200.5,71.125,70.063,0.003,71.188,69.375,65.5,65.563,0.0,47.875,72.0,70.0,1000.0,500.0,0.258,552.0,75.438,72.188,0.022,69.688,69.563,65.438,65.313,2.838,41.375,72.0,70.0,1000.0,500.0,0.209,501.25,73.875,71.313,0.026,69.5,69.313,64.75,75.188,58.531,46.125,72.0,70.0,1000.0,500.0,0.206,495.75,114.125,101.188,0.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,530.5,535.0,302.25,130.875,132.5,530.0,1.198,-0.25,7.558,0.0,1.136,0.34,0.0,0.01,0.01,1.583
2132008,1718,1.0,1.0,1.0,1.0,83.216,0.0,50.0,50.0,50.0,1.0,1.0,1138.17,338.408,23.109,13.006,0.0,80.0,65.0,1.4,1752.5,1843.938,1952.423,661.556,64.899,51.448,69.468,61.467,62.032,1.429,2.202,0.26,72.463,58.017,13.543,12.265,23.687,26.413,118.878,73.394,117.205,44.871,58.428,44.61,-10.852,110.0,110.0,71.0,73.188,65.5,65.625,0.0,34.188,72.0,70.0,1000.0,500.0,0.104,201.25,71.25,70.063,0.003,71.063,69.313,65.375,65.563,0.0,47.781,72.0,70.0,1000.0,500.0,0.252,550.0,75.438,72.188,0.022,69.688,69.563,65.438,65.063,11.359,41.063,72.0,70.0,1000.0,500.0,0.21,502.5,73.875,71.313,0.026,69.625,69.375,64.625,75.063,55.031,45.75,72.0,70.0,1000.0,500.0,0.208,497.75,114.0,100.875,0.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,530.5,535.0,302.5,130.75,132.375,530.0,0.85,-0.25,5.582,0.0,1.138,0.338,0.001,0.01,0.01,1.613
2132008,1719,1.0,1.0,1.0,1.0,83.138,0.0,50.0,50.0,50.0,1.0,1.0,1141.683,337.237,23.109,13.064,0.0,80.0,65.0,1.4,1751.75,1868.393,1956.13,663.006,64.793,51.555,69.468,61.577,61.923,1.417,2.223,0.246,72.52,58.034,13.543,12.265,23.584,26.413,120.943,73.287,119.125,44.871,58.428,44.61,-10.852,110.0,110.0,70.75,73.25,65.438,65.625,0.0,34.313,72.0,70.0,1000.0,500.0,0.102,200.25,71.125,70.125,0.003,71.063,69.188,65.375,65.375,0.0,46.906,72.0,70.0,1000.0,500.0,0.25,545.5,75.313,72.188,0.022,69.5,69.563,65.313,65.063,13.305,41.094,72.0,70.0,1000.0,500.0,0.209,501.25,73.875,71.063,0.026,69.5,69.313,64.75,75.063,58.844,45.313,72.0,70.0,1000.0,500.0,0.211,501.75,114.0,100.875,0.847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,530.5,535.0,302.5,130.75,132.5,529.5,0.882,-0.252,6.062,0.0,1.142,0.337,0.0,0.01,0.011,1.608
2132008,1720,1.0,1.0,1.0,1.0,83.101,0.0,50.0,50.0,50.0,1.0,1.0,1111.238,338.408,23.109,13.049,0.0,80.0,65.0,1.4,1738.0,1809.48,1952.423,648.511,64.793,51.555,69.468,61.687,61.923,1.421,2.227,0.257,72.415,57.925,13.571,12.265,23.454,26.306,117.698,74.032,116.171,44.871,58.638,44.61,-10.852,110.0,110.0,71.0,73.25,65.313,65.625,0.0,34.094,72.0,70.0,1000.0,500.0,0.103,201.125,71.125,70.125,0.003,70.938,69.188,65.375,65.375,0.0,45.094,72.0,70.0,1000.0,500.0,0.228,517.5,75.438,72.188,0.022,69.625,69.563,65.313,65.0,13.438,40.719,72.0,70.0,1000.0,500.0,0.211,503.75,73.875,71.313,0.026,69.5,69.375,64.625,75.063,59.0,44.594,72.0,70.0,1000.0,500.0,0.215,509.25,114.125,101.25,0.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,530.5,534.5,302.25,130.5,132.625,530.0,0.808,-0.247,5.097,0.0,1.111,0.338,0.0,0.01,0.01,1.666
2132008,1721,1.0,1.0,1.0,1.0,83.115,0.0,50.0,50.0,50.0,1.0,1.0,1099.528,333.724,23.068,13.049,0.0,80.0,65.0,1.4,1713.5,1793.714,1943.157,631.131,64.899,51.662,69.468,62.016,62.141,1.425,2.216,0.242,72.18,57.741,13.599,12.237,23.318,26.413,117.551,74.884,116.097,44.871,58.533,44.61,-10.852,110.0,110.0,70.75,73.313,65.438,65.625,0.0,35.5,72.0,70.0,1000.0,500.0,0.095,192.25,71.125,70.063,0.003,70.875,69.188,65.5,65.563,0.0,45.063,72.0,70.0,1000.0,500.0,0.219,512.5,75.313,71.938,0.022,69.625,69.563,65.438,65.063,13.547,40.125,72.0,70.0,1000.0,500.0,0.213,505.75,73.75,71.063,0.026,69.5,69.375,64.75,75.375,59.188,46.375,72.0,70.0,1000.0,500.0,0.204,493.5,114.5,101.688,0.892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,530.5,535.0,302.25,130.625,132.5,529.5,0.786,-0.249,4.845,0.0,1.1,0.334,0.0,0.011,0.01,1.652
2132008,1722,1.0,1.0,1.0,1.0,83.16,0.0,50.0,50.0,50.0,1.0,1.0,1094.844,331.382,23.089,13.006,0.0,80.0,65.0,1.4,1720.25,1783.689,1933.893,647.062,65.006,51.662,69.468,62.016,62.358,1.425,2.149,0.26,72.05,57.691,13.515,12.265,23.214,26.413,115.854,75.096,114.399,44.944,58.428,44.61,-10.852,110.0,110.0,70.75,73.313,65.5,65.625,0.0,34.656,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,70.563,69.188,65.5,65.375,0.0,44.313,72.0,70.0,1000.0,500.0,0.219,512.5,75.25,72.188,0.022,69.625,69.563,65.563,65.063,13.672,40.125,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,71.063,0.026,69.5,69.375,64.875,75.438,59.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,101.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,530.5,535.0,302.25,130.5,132.5,529.5,0.824,-0.322,4.855,0.0,1.095,0.331,0.0,0.01,0.01,1.663
2132008,1723,1.0,1.0,1.0,1.0,83.224,0.0,50.0,50.0,50.0,1.0,1.0,1096.015,331.382,23.068,13.078,0.0,80.0,65.0,1.4,1712.25,1779.395,1941.304,625.341,65.113,51.662,69.468,62.016,62.358,1.452,2.209,0.253,71.958,57.625,13.46,12.294,23.163,26.413,114.969,74.671,113.513,44.726,58.533,44.537,-10.852,110.0,110.0,70.75,73.313,65.5,65.625,0.0,34.656,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,70.563,69.188,65.5,65.375,0.0,44.313,72.0,70.0,1000.0,500.0,0.219,512.5,75.25,72.188,0.022,69.625,69.563,65.563,65.063,13.672,40.125,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,71.063,0.026,69.5,69.375,64.875,75.438,59.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,101.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,531.5,535.0,302.5,130.625,132.5,529.5,0.833,-0.179,4.855,0.0,1.096,0.331,0.0,0.01,0.01,1.663
2132008,1724,1.0,1.0,1.0,1.0,83.244,0.0,50.0,50.0,50.0,1.0,1.0,1088.99,332.553,23.089,12.948,0.0,80.0,65.0,1.4,1716.5,1777.964,1945.01,638.371,65.113,51.662,69.468,61.906,62.358,1.41,2.156,0.257,71.957,57.561,13.46,12.323,23.052,26.413,117.624,74.245,115.359,43.854,58.428,43.735,-10.852,110.0,110.0,70.75,73.313,65.5,65.625,0.0,34.656,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,70.563,69.25,65.5,65.375,0.0,44.313,72.0,70.0,1000.0,500.0,0.219,512.5,75.25,72.188,0.022,69.625,69.563,65.563,65.063,13.672,40.125,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,71.063,0.026,69.5,69.375,64.875,75.438,59.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,101.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,531.5,534.5,302.5,130.5,132.5,529.5,1.206,-0.106,7.554,0.0,1.089,0.333,0.0,0.01,0.01,1.663
2132008,1725,1.0,1.0,1.0,1.0,83.263,0.0,50.0,50.0,50.0,1.0,1.0,1099.528,332.553,23.068,12.948,0.0,80.0,65.0,1.4,1701.375,1792.281,1952.423,641.267,65.113,51.662,69.468,61.797,62.358,1.444,2.22,0.246,72.012,57.617,13.488,12.323,22.988,26.413,119.026,73.606,117.353,43.345,58.428,43.006,-10.852,110.0,110.0,70.75,73.313,65.5,65.625,0.0,34.656,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,70.563,69.313,65.5,65.375,0.0,44.313,72.0,70.0,1000.0,500.0,0.219,512.5,75.25,72.188,0.022,69.625,69.5,65.563,65.063,13.672,40.125,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,71.063,0.026,69.5,69.375,64.875,75.438,59.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,101.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.5,531.5,534.5,302.25,130.625,132.5,530.0,0.85,-0.291,5.572,0.0,1.1,0.333,0.0,0.01,0.01,1.663
2132008,1726,1.0,1.0,1.0,1.0,83.224,0.0,50.0,50.0,50.0,1.0,1.0,1084.306,330.211,23.089,13.006,0.0,80.0,65.0,1.4,1688.125,1782.258,1935.745,639.819,65.006,51.769,69.36,61.906,62.249,1.375,2.163,0.238,71.785,57.397,13.488,12.294,22.975,26.413,117.846,73.5,116.467,43.127,58.533,42.933,-10.852,110.0,110.0,70.75,73.313,65.5,65.625,0.0,34.656,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,70.563,69.313,65.5,65.375,0.0,44.313,72.0,70.0,1000.0,500.0,0.219,512.5,75.25,72.188,0.022,69.625,69.5,65.563,65.063,13.672,40.125,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,71.063,0.026,69.5,69.375,64.875,75.438,59.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,101.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.5,532.0,534.5,302.5,130.625,132.5,529.5,0.718,-0.164,4.599,0.0,1.084,0.33,0.0,0.01,0.01,1.663
2132008,1727,1.0,1.0,1.0,1.0,83.285,0.0,50.0,50.0,50.0,1.0,1.0,1087.819,330.211,23.089,12.991,0.0,80.0,65.0,1.4,1688.125,1755.084,1920.926,626.788,65.113,51.769,69.468,62.016,62.358,1.444,2.195,0.257,71.808,57.45,13.46,12.294,22.923,26.413,116.887,74.564,115.359,42.981,58.533,42.787,-10.852,110.0,110.0,70.75,73.313,65.5,65.625,0.0,34.656,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,70.563,69.313,65.5,65.375,0.0,44.313,72.0,70.0,1000.0,500.0,0.219,512.5,75.25,72.188,0.022,69.625,69.5,65.563,65.063,13.672,40.125,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,71.063,0.026,69.5,69.375,64.875,75.438,59.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,101.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.5,531.5,534.5,302.25,130.75,132.5,529.5,0.834,-0.162,5.097,0.0,1.088,0.33,0.0,0.01,0.01,1.663
2132008,1728,1.0,1.0,1.0,1.0,83.358,0.0,50.0,50.0,50.0,1.0,1.0,1073.767,332.553,23.015,13.006,0.0,80.0,65.0,1.4,1688.125,1757.942,1920.926,618.105,65.219,51.769,69.468,62.126,62.467,1.391,2.17,0.257,71.757,57.45,13.404,12.294,22.884,26.413,115.412,74.99,114.03,42.909,58.953,42.642,-10.852,110.0,110.0,70.75,73.25,65.5,65.625,0.0,34.656,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,70.563,69.313,65.5,65.375,0.0,44.313,72.0,70.0,1000.0,500.0,0.219,512.5,75.25,72.188,0.022,69.625,69.5,65.563,65.063,13.672,40.125,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,71.063,0.026,69.5,69.375,64.875,75.438,59.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,101.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,536.0,532.0,535.0,302.25,130.875,132.5,529.5,0.787,-0.216,4.597,0.0,1.074,0.333,0.0,0.01,0.01,1.663
2132008,1729,1.0,1.0,1.0,1.0,83.389,0.0,50.0,50.0,50.0,1.0,1.0,1066.741,326.698,23.057,13.049,0.0,80.0,65.0,1.4,1688.125,1772.24,1930.188,634.026,65.219,51.769,69.36,62.016,62.467,1.391,2.17,0.26,71.696,57.407,13.432,12.323,22.832,26.413,116.518,74.564,114.325,42.763,58.533,42.496,-10.852,110.0,110.0,70.75,73.25,65.5,65.625,0.0,34.656,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,70.563,69.375,65.5,65.375,0.0,44.313,72.0,70.0,1000.0,500.0,0.219,512.5,75.25,72.188,0.022,69.625,69.5,65.563,65.063,13.672,40.125,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,71.063,0.026,69.5,69.375,64.875,75.438,59.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,101.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,532.0,534.5,302.25,130.875,132.5,529.5,1.205,-0.221,7.306,0.0,1.067,0.327,0.0,0.01,0.01,1.663
2132008,1730,1.0,1.0,1.0,1.0,83.428,0.0,50.0,50.0,50.0,1.0,1.0,1074.938,326.698,23.078,12.977,0.0,80.0,65.0,1.4,1688.125,1770.81,1928.335,636.922,65.219,51.662,69.36,62.016,62.467,1.364,2.141,0.249,71.726,57.362,13.404,12.352,22.813,26.413,118.805,74.032,117.131,42.473,58.428,42.277,-10.852,110.0,110.0,70.75,73.313,65.5,65.625,0.0,34.656,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,70.563,69.375,65.5,65.375,0.0,44.313,72.0,70.0,1000.0,500.0,0.219,512.5,75.25,72.188,0.022,69.625,69.438,65.563,65.063,13.672,40.125,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,71.063,0.026,69.5,69.375,64.875,75.438,59.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,101.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,531.5,535.0,302.25,130.875,132.5,529.5,0.863,-0.159,5.578,0.0,1.075,0.327,0.0,0.01,0.01,1.663
2132008,1731,1.0,1.0,1.0,1.0,83.407,0.0,50.0,50.0,50.0,1.0,1.0,1053.861,329.04,23.089,12.977,0.0,80.0,65.0,1.4,1688.125,1737.948,1924.631,615.211,65.113,51.662,69.36,61.906,62.358,1.398,2.17,0.257,71.642,57.365,13.488,12.323,22.787,26.413,119.911,73.713,118.387,42.327,58.428,42.058,-10.852,110.0,110.0,70.75,73.313,65.5,65.625,0.0,34.656,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,70.563,69.313,65.5,65.375,0.0,44.313,72.0,70.0,1000.0,500.0,0.219,512.5,75.25,72.188,0.022,69.625,69.438,65.563,65.063,13.672,40.125,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,71.063,0.026,69.5,69.375,64.875,75.438,59.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,101.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,531.5,535.0,302.5,130.875,132.625,529.5,0.762,-0.217,5.079,0.0,1.054,0.329,0.0,0.01,0.01,1.663
2132008,1732,1.0,1.0,1.0,1.0,83.427,0.0,50.0,50.0,50.0,1.0,1.0,1087.819,326.698,23.109,12.991,0.0,80.0,65.0,1.4,1688.125,1773.671,1920.926,644.165,65.113,51.662,69.36,62.016,62.467,1.41,2.131,0.257,71.67,57.329,13.404,12.294,22.8,26.306,117.108,74.351,115.581,42.182,58.428,41.912,-10.852,110.0,110.0,70.75,73.375,65.5,65.625,0.0,34.656,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,70.563,69.25,65.5,65.375,0.0,44.313,72.0,70.0,1000.0,500.0,0.219,512.5,75.25,72.188,0.022,69.625,69.438,65.563,65.063,13.672,40.125,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,71.063,0.026,69.5,69.375,64.875,75.438,59.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,101.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.5,532.0,535.0,302.25,130.875,132.625,529.5,0.825,-0.216,5.098,0.0,1.088,0.327,0.0,0.01,0.01,1.663
2132008,1733,1.0,1.0,1.0,1.0,83.45,0.0,50.0,50.0,50.0,1.0,1.0,1091.332,326.698,23.068,13.064,0.0,80.0,65.0,1.4,1688.125,1777.964,1926.483,639.819,65.113,51.662,69.468,62.126,62.576,1.421,2.184,0.264,71.646,57.316,13.432,12.265,22.774,26.306,116.592,74.884,115.211,42.037,58.428,41.767,-10.852,110.0,110.0,70.75,73.375,65.5,65.625,0.0,34.656,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,70.563,69.25,65.5,65.375,0.0,44.313,72.0,70.0,1000.0,500.0,0.219,512.5,75.25,72.188,0.022,69.625,69.375,65.563,65.063,13.672,40.125,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,71.063,0.026,69.5,69.375,64.875,75.438,59.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,101.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,536.0,532.0,534.5,302.25,130.75,132.5,529.5,0.764,-0.215,4.603,0.0,1.091,0.327,0.0,0.01,0.01,1.663
2132008,1734,1.0,1.0,1.0,1.0,83.535,0.0,50.0,50.0,50.0,1.0,1.0,1084.306,329.04,23.047,13.093,0.0,80.0,65.0,1.4,1688.125,1767.949,1928.335,638.371,65.219,51.662,69.468,62.126,62.467,1.417,2.156,0.253,71.63,57.244,13.404,12.265,22.67,26.092,115.117,74.777,113.661,41.891,58.428,41.694,-10.852,110.0,110.0,70.75,73.375,65.5,65.625,0.0,34.656,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,70.563,69.25,65.5,65.375,0.0,44.313,72.0,70.0,1000.0,500.0,0.219,512.5,75.25,72.188,0.022,69.625,69.375,65.563,65.063,13.672,40.125,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,71.063,0.026,69.5,69.375,64.875,75.438,59.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,101.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,536.0,532.0,535.0,302.25,130.875,132.625,529.5,0.832,-0.156,4.851,0.0,1.084,0.329,0.0,0.01,0.01,1.663
2132008,1735,1.0,1.0,1.0,1.0,83.574,0.0,50.0,50.0,50.0,1.0,1.0,1080.793,326.698,23.068,13.006,0.0,80.0,65.0,1.4,1688.125,1757.942,1930.188,631.131,65.219,51.555,69.468,62.016,62.467,1.429,2.173,0.249,71.633,57.316,13.404,12.294,22.657,26.092,116.961,74.245,114.768,41.819,58.428,41.548,-10.852,110.0,110.0,70.75,73.375,65.5,65.625,0.0,34.656,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,70.563,69.25,65.5,65.375,0.0,44.313,72.0,70.0,1000.0,500.0,0.219,512.5,75.25,72.188,0.022,69.625,69.375,65.563,65.063,13.672,40.125,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,71.063,0.026,69.5,69.438,64.875,75.438,59.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,101.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,536.0,532.0,535.0,302.75,130.875,132.625,529.0,1.184,-0.212,7.309,0.0,1.081,0.327,0.0,0.01,0.01,1.663
2132008,1736,1.0,1.0,1.0,1.0,83.553,0.0,50.0,50.0,50.0,1.0,1.0,1091.332,327.869,23.109,13.049,0.0,80.0,65.0,1.4,1688.125,1803.745,1932.04,657.207,65.113,51.662,69.468,61.906,62.358,1.402,2.188,0.26,71.612,57.297,13.404,12.265,22.657,26.092,119.1,73.819,117.353,42.182,58.428,41.767,-10.852,110.0,110.0,70.75,73.438,65.5,65.625,0.0,34.656,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,70.563,69.313,65.5,65.375,0.0,44.313,72.0,70.0,1000.0,500.0,0.219,512.5,75.25,72.188,0.022,69.625,69.375,65.563,65.063,13.672,40.125,72.0,70.0,1000.0,500.0,0.211,503.5,73.75,71.063,0.026,69.5,69.438,64.875,75.438,59.344,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.563,101.938,0.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,532.0,535.0,302.5,131.0,132.625,529.0,0.892,-0.333,5.829,0.0,1.091,0.328,0.0,0.01,0.01,1.663
2132008,1737,1.0,1.0,1.0,1.0,83.565,0.0,50.0,50.0,50.0,1.0,1.0,1090.161,329.04,23.099,13.064,0.0,80.0,65.0,1.4,1695.0,1787.984,1928.335,634.026,65.113,51.662,69.468,61.906,62.249,1.417,2.159,0.253,71.569,57.285,13.46,12.265,22.657,26.199,118.288,73.5,116.984,42.909,58.218,42.569,-10.852,110.0,110.0,70.75,73.438,65.625,65.75,0.0,35.5,72.0,70.0,1000.0,500.0,0.102,199.375,71.125,70.063,0.003,69.688,69.313,65.5,65.688,11.906,45.469,72.0,70.0,1000.0,500.0,0.205,494.5,74.625,71.75,0.022,69.438,69.313,65.563,67.375,23.281,40.969,72.0,70.0,1000.0,500.0,0.202,494.25,110.813,77.375,0.096,69.313,69.438,64.875,76.375,68.125,44.781,72.0,70.0,1000.0,500.0,0.215,505.25,115.188,103.75,1.065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,532.0,535.0,302.5,131.0,132.625,529.5,0.673,-0.29,4.35,0.0,1.09,0.329,0.0,0.009,0.465,1.761
2132008,1738,1.0,1.0,1.0,1.0,83.53,0.0,50.0,50.0,50.0,1.0,1.0,1096.015,326.698,23.13,13.02,0.0,80.0,65.0,1.4,1695.0,1777.964,1928.335,642.716,65.006,51.555,69.468,61.906,62.249,1.398,2.163,0.253,71.577,57.262,13.432,12.265,22.605,26.092,117.034,74.777,115.433,43.127,58.428,42.86,-10.852,110.0,110.0,71.0,73.5,65.5,65.75,0.0,5.477,72.0,70.0,1000.0,500.0,0.1,190.25,71.125,70.063,0.003,69.563,69.375,65.5,65.563,15.805,43.719,72.0,70.0,1000.0,500.0,0.213,507.75,74.625,71.625,0.022,69.313,69.313,65.563,67.375,26.375,39.313,72.0,70.0,1000.0,500.0,0.213,505.75,111.188,77.563,0.096,69.313,69.438,64.875,76.375,68.313,0.0,72.0,70.0,1000.0,500.0,0.21,489.0,115.125,103.813,1.079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,532.0,535.0,302.5,131.125,132.625,529.0,0.876,-0.227,5.35,0.0,1.096,0.327,0.0,0.01,0.467,1.764
2132008,1739,1.0,1.0,1.0,1.0,83.643,0.0,50.0,50.0,50.0,1.0,1.0,529.272,264.637,23.068,12.977,0.0,80.0,65.0,1.4,1638.25,418.935,1505.217,162.756,65.219,52.947,69.468,63.553,62.467,1.791,1.754,0.286,68.674,55.579,13.627,12.294,22.521,27.378,115.707,74.671,114.325,43.127,58.218,42.933,-10.852,110.0,110.0,70.75,73.563,65.5,65.938,0.0,33.219,72.0,70.0,1000.0,500.0,0.101,197.875,71.125,70.063,0.003,69.688,69.375,65.563,65.688,12.125,10.992,72.0,70.0,1000.0,500.0,0.052,216.875,74.625,71.625,0.022,69.313,69.313,65.625,67.563,26.578,9.992,72.0,70.0,1000.0,500.0,0.04,196.875,111.313,77.813,0.109,69.5,69.5,64.938,78.188,68.5,89.938,72.0,70.0,1000.0,500.0,0.023,170.625,114.938,111.688,1.059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.0,532.5,534.5,302.25,131.25,132.625,124.625,0.777,-0.167,4.608,0.0,0.529,0.265,0.0,0.01,0.528,0.498
2132008,1740,1.0,1.0,1.0,1.0,83.886,0.0,50.0,50.0,50.0,1.0,1.0,932.081,299.766,23.068,13.107,0.0,80.0,65.0,1.4,754.0,1563.429,1800.737,517.04,65.646,55.838,69.468,68.165,63.446,1.383,1.921,0.235,68.891,55.02,13.321,12.294,22.521,32.308,115.191,80.099,113.661,43.199,58.323,42.86,-10.852,110.0,110.0,70.688,73.625,66.0,66.0,0.0,35.594,72.0,70.0,1000.0,500.0,0.087,185.875,71.125,70.125,0.003,69.688,69.375,65.625,65.75,12.242,75.75,72.0,70.0,1000.0,500.0,0.082,354.5,74.313,71.625,0.022,69.125,69.313,65.938,68.563,34.375,71.813,72.0,70.0,1000.0,500.0,0.051,292.25,111.688,78.125,0.109,69.25,69.5,65.563,77.813,71.5,47.719,72.0,70.0,1000.0,500.0,0.264,554.5,114.75,103.813,1.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,533.0,535.0,302.75,131.0,132.625,435.25,1.006,-0.294,5.102,0.0,0.932,0.3,0.0,0.009,0.529,1.962
2132008,1741,1.0,1.0,1.0,1.0,84.636,0.0,50.0,50.0,50.0,1.0,1.0,1092.502,322.014,23.036,13.006,0.0,80.0,65.0,1.4,1552.625,1848.251,1924.631,702.194,66.819,53.803,69.576,65.53,64.861,1.284,2.134,0.238,70.549,56.447,12.654,12.237,22.527,29.307,119.173,84.995,118.903,43.127,58.428,42.86,-10.852,110.0,110.0,70.688,73.625,66.625,66.313,0.0,36.063,72.0,70.0,1000.0,500.0,0.091,189.375,71.125,70.125,0.003,69.688,69.375,66.188,66.0,12.352,48.875,72.0,70.0,1000.0,500.0,0.259,555.0,74.438,71.625,0.022,69.5,69.313,66.563,69.063,21.406,42.781,72.0,70.0,1000.0,500.0,0.229,522.5,112.438,81.813,0.164,69.25,69.5,66.25,77.563,71.75,48.0,72.0,70.0,1000.0,500.0,0.242,536.0,115.0,104.688,1.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,532.5,534.5,302.5,131.0,132.625,538.0,0.182,-0.227,0.898,0.0,1.093,0.322,0.0,0.009,0.727,1.831
2132008,1742,1.0,1.0,1.0,1.0,84.581,0.0,50.0,50.0,50.0,1.0,1.0,1093.673,324.356,22.995,13.02,0.0,80.0,65.0,1.4,1803.25,1825.264,1928.335,693.478,66.072,52.519,69.685,60.589,63.446,1.299,2.152,0.242,70.846,56.632,13.043,12.179,22.521,27.592,118.952,84.356,119.199,43.199,58.323,42.933,-10.852,110.0,110.0,70.75,73.688,66.188,66.188,0.0,36.313,72.0,70.0,1000.0,500.0,0.094,191.875,71.125,70.125,0.003,69.563,69.438,65.938,66.0,16.25,47.594,72.0,70.0,1000.0,500.0,0.246,542.0,74.438,71.625,0.022,69.625,69.313,66.188,69.063,21.563,42.813,72.0,70.0,1000.0,500.0,0.221,512.5,112.75,81.75,0.069,69.25,69.563,65.438,77.313,72.0,47.938,72.0,70.0,1000.0,500.0,0.228,522.5,115.125,104.75,1.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,532.5,534.5,302.5,131.0,132.625,537.0,-0.164,-0.229,-0.82,0.0,1.094,0.324,0.0,0.009,0.309,1.867
2132008,1743,1.0,1.0,1.0,1.0,83.816,0.0,50.0,50.0,50.0,1.0,1.0,1101.87,325.527,23.015,13.064,0.0,80.0,65.0,1.4,1764.375,1841.063,1924.631,687.67,64.26,51.876,69.685,56.636,60.944,1.337,2.141,0.257,71.207,56.929,13.738,12.179,22.489,26.735,117.551,84.037,117.574,43.418,58.218,43.079,-10.852,110.0,110.0,71.0,73.688,65.188,65.75,0.0,34.969,72.0,70.0,1000.0,500.0,0.105,202.625,71.125,70.125,0.003,69.563,69.438,65.375,65.75,22.031,47.031,72.0,70.0,1000.0,500.0,0.234,529.0,74.313,71.625,0.022,69.5,69.313,65.0,67.938,24.453,41.938,72.0,70.0,1000.0,500.0,0.22,513.5,112.125,81.563,0.069,69.25,69.563,64.063,76.563,72.25,46.781,72.0,70.0,1000.0,500.0,0.227,521.5,115.0,104.313,1.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,532.5,534.5,302.25,131.25,132.625,535.0,-0.016,-0.299,-0.076,0.0,1.102,0.326,0.0,0.009,0.305,1.93
2132008,1744,1.0,1.0,1.0,1.0,82.663,0.0,50.0,50.0,50.0,1.0,1.0,1079.622,323.185,22.974,13.006,0.0,80.0,65.0,1.4,1763.875,1786.553,1920.926,664.456,62.127,51.555,69.576,54.33,58.333,1.299,2.149,0.246,71.265,56.897,14.572,12.237,22.521,26.199,116.813,82.014,116.393,43.418,58.323,43.152,-10.852,110.0,110.0,70.688,73.75,64.125,65.125,0.0,35.75,72.0,70.0,1000.0,500.0,0.1,197.875,71.25,70.063,0.003,69.313,69.5,64.438,65.188,25.25,46.313,72.0,70.0,1000.0,500.0,0.227,522.0,75.438,71.625,0.061,69.313,69.25,63.906,66.75,24.641,41.688,72.0,70.0,1000.0,500.0,0.216,508.75,111.5,81.125,0.074,69.313,69.563,62.594,75.813,69.75,46.688,72.0,70.0,1000.0,500.0,0.22,513.5,115.0,104.125,1.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,534.5,302.5,131.25,132.625,533.0,0.277,-0.232,1.394,0.0,1.08,0.323,0.001,0.034,0.325,1.957
2132008,1745,1.0,1.0,1.0,1.0,81.436,0.0,50.0,50.0,50.0,1.0,1.0,1098.357,324.356,23.078,13.064,0.0,80.0,65.0,1.4,1739.875,1798.012,1922.778,671.707,61.061,51.341,69.468,54.55,57.027,1.383,2.159,0.257,71.201,56.968,15.156,12.237,22.489,25.878,115.928,64.028,114.399,43.418,58.428,43.225,-10.852,110.0,110.0,70.688,73.75,63.188,64.313,0.0,35.813,72.0,70.0,1000.0,500.0,0.101,198.375,71.125,70.063,0.003,69.313,69.5,63.844,64.813,31.094,45.094,72.0,70.0,1000.0,500.0,0.226,521.0,80.938,70.688,0.094,69.125,69.25,63.094,65.938,37.125,41.719,72.0,70.0,1000.0,500.0,0.214,505.5,111.688,79.438,0.177,69.5,69.563,61.781,75.063,64.188,45.813,72.0,70.0,1000.0,500.0,0.221,513.5,115.563,104.0,1.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,532.5,534.5,302.5,131.125,132.875,532.0,0.68,-0.168,5.1,0.0,1.098,0.324,0.0,0.141,0.826,2.001
2132008,1746,1.0,1.0,1.0,1.0,80.717,0.0,50.0,50.0,50.0,1.0,1.0,1078.451,323.185,22.995,13.02,0.0,80.0,65.0,1.4,1732.125,1766.519,1900.559,663.006,60.954,51.341,69.251,57.295,57.136,1.391,2.166,0.246,71.19,56.952,15.239,12.294,22.437,25.878,114.896,64.985,112.848,43.49,58.323,43.225,-10.852,110.0,110.0,70.688,73.813,62.875,63.906,0.0,35.813,72.0,70.0,1000.0,500.0,0.101,199.25,71.125,70.125,0.003,69.125,69.5,63.656,64.688,31.375,45.938,72.0,70.0,1000.0,500.0,0.216,508.0,92.0,68.188,0.165,69.063,69.25,62.969,66.563,35.594,41.0,72.0,70.0,1000.0,500.0,0.215,507.75,113.188,78.438,0.22,69.313,69.563,61.719,74.875,70.125,46.75,72.0,70.0,1000.0,500.0,0.208,502.75,115.625,104.375,1.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.0,534.5,302.5,130.875,132.875,531.5,0.944,-0.233,6.808,0.0,1.078,0.323,0.0,0.572,1.106,1.953
2132008,1747,1.0,1.0,1.0,1.0,80.38,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,320.843,22.984,13.078,0.0,80.0,65.0,1.4,1721.5,1760.801,1915.37,657.207,61.807,51.234,69.251,59.71,58.441,1.375,2.173,0.242,71.281,57.041,14.822,12.323,22.398,25.663,118.51,71.797,116.319,43.49,58.218,43.298,-10.852,110.0,110.0,70.75,73.813,63.063,63.719,0.0,36.031,72.0,70.0,1000.0,500.0,0.101,198.375,71.25,70.125,0.003,69.063,69.563,63.656,65.25,31.656,45.781,72.0,70.0,1000.0,500.0,0.214,505.75,103.75,67.688,0.175,69.063,69.188,63.219,67.563,35.906,40.656,72.0,70.0,1000.0,500.0,0.215,507.0,113.813,81.25,0.231,69.5,69.563,62.313,74.938,70.313,46.625,72.0,70.0,1000.0,500.0,0.208,499.25,115.563,104.688,1.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,532.5,535.0,302.5,130.875,132.875,531.0,1.078,-0.17,7.272,0.0,1.076,0.321,0.0,0.915,1.088,1.867
2132008,1748,1.0,1.0,1.0,1.0,80.313,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,324.356,22.974,13.006,0.0,80.0,65.0,1.4,1719.375,1756.513,1919.074,649.96,62.767,51.127,69.143,61.028,59.856,1.379,2.141,0.249,71.291,57.03,14.405,12.323,22.359,25.663,119.468,73.819,117.427,43.49,58.218,43.298,-10.852,110.0,110.0,70.688,73.813,63.594,63.906,0.0,36.188,72.0,70.0,1000.0,500.0,0.101,198.125,71.125,70.125,0.003,68.938,69.563,63.844,66.375,34.719,45.313,72.0,70.0,1000.0,500.0,0.215,507.0,107.5,70.5,0.194,69.313,69.188,63.656,68.063,28.625,40.281,72.0,70.0,1000.0,500.0,0.214,506.5,114.188,83.5,0.237,69.25,69.563,62.938,75.375,70.563,46.5,72.0,70.0,1000.0,500.0,0.208,498.75,115.0,104.313,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.0,534.5,302.75,131.0,132.875,530.5,1.027,-0.17,6.769,0.0,1.071,0.324,0.0,1.04,1.052,1.854
2132008,1749,1.0,1.0,1.0,1.0,80.288,0.0,50.0,50.0,50.0,1.0,1.0,1071.425,324.356,22.953,13.006,0.0,80.0,65.0,1.4,1718.125,1750.798,1907.964,642.716,63.513,51.127,69.143,61.797,61.053,1.402,2.159,0.249,71.317,57.053,14.071,12.352,22.398,25.449,117.403,74.458,115.728,43.49,58.323,43.371,-10.852,110.0,110.0,70.688,73.813,63.969,64.188,0.0,36.188,72.0,70.0,1000.0,500.0,0.101,199.25,71.125,70.125,0.003,68.938,69.563,64.125,67.5,37.906,44.781,72.0,70.0,1000.0,500.0,0.216,507.75,109.938,75.125,0.192,69.313,69.188,64.188,68.563,28.859,41.094,72.0,70.0,1000.0,500.0,0.208,497.0,114.563,84.5,0.2,69.313,69.563,63.469,75.5,73.5,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,114.938,104.313,1.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,535.0,533.0,535.0,302.25,131.25,132.875,530.5,0.895,-0.104,5.554,0.0,1.071,0.324,0.0,0.968,0.869,1.851
2132008,1750,1.0,1.0,1.0,1.0,80.385,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,323.185,22.963,13.035,0.0,80.0,65.0,1.4,1709.25,1752.227,1907.964,638.371,64.153,51.127,69.143,62.346,61.814,1.402,2.177,0.26,71.332,57.067,13.821,12.323,22.32,25.449,116.961,75.416,115.285,43.49,58.323,43.298,-10.852,110.0,110.0,70.563,73.813,64.313,64.438,0.0,36.188,72.0,70.0,1000.0,500.0,0.102,199.625,71.125,70.125,0.003,69.063,69.563,64.313,68.313,35.344,44.094,72.0,70.0,1000.0,500.0,0.217,508.25,111.063,79.125,0.197,69.5,69.125,64.625,68.75,26.203,41.063,72.0,70.0,1000.0,500.0,0.208,497.5,114.5,84.5,0.196,69.25,69.563,63.875,75.875,73.75,46.656,72.0,70.0,1000.0,500.0,0.207,498.0,115.313,104.563,1.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.5,533.0,534.5,302.25,131.25,132.625,530.0,0.926,-0.169,5.56,0.0,1.073,0.323,0.0,0.911,0.85,1.868
2132008,1751,1.0,1.0,1.0,1.0,80.416,0.0,50.0,50.0,50.0,1.0,1.0,1074.938,323.185,22.995,12.962,0.0,80.0,65.0,1.4,1699.0,1745.085,1906.113,641.267,64.58,51.127,69.251,62.565,62.358,1.402,2.166,0.257,71.381,57.105,13.627,12.294,22.242,25.449,115.486,75.629,113.882,43.636,58.428,43.371,-10.852,110.0,110.0,70.563,73.813,64.75,64.75,0.0,36.313,72.0,70.0,1000.0,500.0,0.101,198.75,71.25,70.063,0.003,69.063,69.563,64.625,68.75,35.688,44.688,72.0,70.0,1000.0,500.0,0.211,504.25,111.625,81.188,0.207,69.438,69.125,64.75,69.0,26.406,41.188,72.0,70.0,1000.0,500.0,0.208,496.5,114.25,83.938,0.179,69.25,69.563,64.25,76.188,74.0,46.125,72.0,70.0,1000.0,500.0,0.208,503.5,115.625,104.875,1.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,533.0,534.5,302.25,131.25,132.625,530.0,0.925,-0.232,5.331,0.0,1.075,0.323,0.001,0.912,0.785,1.871
2132008,1752,1.0,1.0,1.0,1.0,80.496,0.0,50.0,50.0,50.0,1.0,1.0,1074.938,324.356,22.953,13.064,0.0,80.0,65.0,1.4,1712.125,1740.802,1913.519,629.683,64.793,51.127,69.36,62.455,62.576,1.372,2.166,0.253,71.381,57.089,13.46,12.265,22.294,25.449,114.674,74.99,113.144,43.636,58.323,43.444,-10.852,110.0,110.0,70.563,73.813,64.875,64.813,0.0,35.063,72.0,70.0,1000.0,500.0,0.109,207.0,71.125,70.063,0.003,69.063,69.625,64.625,69.188,33.25,44.25,72.0,70.0,1000.0,500.0,0.213,504.5,112.0,82.375,0.216,69.438,69.125,65.0,69.063,23.859,41.219,72.0,70.0,1000.0,500.0,0.207,496.5,114.25,83.188,0.179,69.25,69.5,64.313,76.438,74.188,46.75,72.0,70.0,1000.0,500.0,0.206,496.0,115.188,104.875,1.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,533.0,535.0,302.25,131.25,132.875,530.0,0.885,-0.171,5.077,0.0,1.075,0.324,0.0,0.926,0.804,1.817
2132008,1753,1.0,1.0,1.0,1.0,80.526,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,322.014,22.932,13.093,0.0,80.0,65.0,1.4,1713.75,1745.085,1902.41,639.819,64.899,51.127,69.468,62.455,62.685,1.425,2.141,0.246,71.361,57.1,13.432,12.237,22.32,25.342,118.878,74.564,116.91,43.636,58.428,43.371,-10.852,110.0,110.0,70.688,73.75,65.0,65.0,0.0,35.844,72.0,70.0,1000.0,500.0,0.103,200.0,71.125,70.063,0.003,69.125,69.625,64.875,69.313,33.531,45.469,72.0,70.0,1000.0,500.0,0.205,494.75,112.25,83.0,0.215,69.438,69.125,65.0,69.063,26.766,41.063,72.0,70.0,1000.0,500.0,0.208,497.25,114.375,82.813,0.179,69.25,69.563,64.438,76.563,74.438,46.094,72.0,70.0,1000.0,500.0,0.21,499.5,115.125,104.875,1.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,533.5,535.0,302.5,131.25,132.875,529.5,1.018,-0.235,6.516,0.0,1.069,0.322,0.0,0.91,0.817,1.925
2132008,1754,1.0,1.0,1.0,1.0,80.568,0.0,50.0,50.0,50.0,1.0,1.0,1067.912,325.527,22.953,13.049,0.0,80.0,65.0,1.4,1694.25,1753.655,1922.778,641.267,65.006,51.127,69.468,62.455,62.794,1.41,2.149,0.257,71.426,57.154,13.432,12.237,22.307,25.342,119.395,74.351,117.279,43.636,58.323,43.444,-10.852,110.0,110.0,70.75,73.625,65.313,65.125,0.0,36.156,72.0,70.0,1000.0,500.0,0.101,198.75,71.25,70.125,0.003,69.313,69.625,64.938,69.563,28.219,44.125,72.0,70.0,1000.0,500.0,0.213,506.0,112.938,83.313,0.22,69.5,69.063,65.188,69.188,24.203,40.625,72.0,70.0,1000.0,500.0,0.211,500.25,114.813,82.813,0.172,69.25,69.563,64.625,76.813,74.688,46.656,72.0,70.0,1000.0,500.0,0.206,497.25,115.563,105.375,1.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,533.5,534.5,302.5,131.375,132.875,529.5,1.078,-0.171,7.012,0.0,1.068,0.326,0.0,0.943,0.796,1.917
2132008,1755,1.0,1.0,1.0,1.0,80.626,0.0,50.0,50.0,50.0,1.0,1.0,1072.596,324.356,22.932,13.078,0.0,80.0,65.0,1.4,1689.875,1753.655,1917.222,645.613,65.113,51.127,69.576,62.565,62.794,1.364,2.145,0.253,71.405,57.106,13.376,12.208,22.294,25.342,117.403,74.884,115.876,43.636,58.428,43.444,-10.852,110.0,110.0,70.688,73.625,65.313,65.313,0.0,36.156,72.0,70.0,1000.0,500.0,0.101,198.625,71.125,70.063,0.003,69.313,69.688,64.938,69.813,28.484,45.531,72.0,70.0,1000.0,500.0,0.203,496.25,113.563,83.625,0.205,69.438,69.0,65.313,69.188,24.375,40.125,72.0,70.0,1000.0,500.0,0.213,506.5,114.5,82.813,0.144,69.25,69.625,64.75,77.0,74.938,46.719,72.0,70.0,1000.0,500.0,0.206,498.5,115.938,105.875,1.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,535.0,533.5,534.5,302.5,131.25,132.875,529.5,0.824,-0.17,5.058,0.0,1.073,0.324,0.0,0.888,0.66,1.96
2132008,1756,1.0,1.0,1.0,1.0,80.703,0.0,50.0,50.0,50.0,1.0,1.0,1086.648,325.527,22.922,13.035,0.0,80.0,65.0,1.4,1702.75,1769.38,1913.519,636.922,65.219,51.127,69.576,62.785,62.902,1.398,2.181,0.257,71.509,57.192,13.293,12.15,22.236,25.342,116.739,75.629,115.064,43.708,58.323,43.444,-10.852,110.0,110.0,70.688,73.5,65.5,65.438,0.0,36.281,72.0,70.0,1000.0,500.0,0.101,198.375,71.25,70.125,0.003,69.313,69.688,65.063,69.938,25.719,44.219,72.0,70.0,1000.0,500.0,0.212,504.25,113.875,84.125,0.206,69.5,69.0,65.438,69.0,20.625,40.188,72.0,70.0,1000.0,500.0,0.213,505.75,114.188,82.375,0.13,69.25,69.625,64.875,77.188,75.188,46.594,72.0,70.0,1000.0,500.0,0.207,496.75,115.688,106.063,1.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,533.5,534.5,302.5,131.25,132.625,529.5,0.934,-0.235,5.547,0.0,1.087,0.326,0.0,0.886,0.598,1.878
2132008,1757,1.0,1.0,1.0,1.0,80.803,0.0,50.0,50.0,50.0,1.0,1.0,1074.938,324.356,22.911,13.078,0.0,80.0,65.0,1.4,1700.125,1746.513,1907.964,629.683,65.326,51.234,69.685,62.675,62.902,1.394,2.159,0.253,71.488,57.19,13.237,12.179,22.236,25.342,115.043,75.629,113.439,43.708,58.323,43.517,-10.852,110.0,110.0,70.563,73.313,65.5,65.563,0.0,36.156,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,69.375,69.688,65.25,70.0,25.938,45.438,72.0,70.0,1000.0,500.0,0.205,494.0,113.563,84.188,0.178,69.438,68.938,65.563,68.75,27.438,40.719,72.0,70.0,1000.0,500.0,0.208,502.5,113.813,82.125,0.13,69.313,69.563,64.938,77.313,75.438,45.813,72.0,70.0,1000.0,500.0,0.211,501.5,115.125,105.75,1.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,533.5,534.5,302.25,131.25,132.625,529.5,0.932,-0.171,5.312,0.0,1.075,0.324,0.0,0.756,0.596,1.836
2132008,1758,1.0,1.0,1.0,1.0,80.909,0.0,50.0,50.0,50.0,1.0,1.0,1069.083,324.356,22.963,13.006,0.0,80.0,65.0,1.4,1702.625,1759.371,1919.074,631.131,65.433,51.234,69.685,62.565,62.902,1.398,2.081,0.257,71.516,57.279,13.237,12.179,22.236,25.342,118.362,74.884,116.245,43.708,58.218,43.517,-10.852,110.0,110.0,70.688,73.25,65.625,65.625,0.0,36.094,72.0,70.0,1000.0,500.0,0.103,200.125,71.25,70.125,0.003,69.375,69.688,65.375,69.938,26.141,44.438,72.0,70.0,1000.0,500.0,0.212,500.5,113.188,83.938,0.185,69.438,68.938,65.563,68.688,24.875,41.625,72.0,70.0,1000.0,500.0,0.205,493.75,113.813,81.625,0.13,69.313,69.563,64.938,77.313,72.938,46.281,72.0,70.0,1000.0,500.0,0.208,498.25,114.938,105.375,1.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,533.5,535.0,302.5,131.25,132.875,529.5,1.118,-0.171,7.02,0.0,1.069,0.324,0.0,0.783,0.605,1.864
2132008,1759,1.0,1.0,1.0,1.0,80.923,0.0,50.0,50.0,50.0,1.0,1.0,1076.109,323.185,22.942,13.035,0.0,80.0,65.0,1.4,1700.25,1742.23,1900.559,636.922,65.326,51.234,69.685,62.455,62.902,1.402,2.17,0.257,71.51,57.2,13.237,12.122,22.197,25.234,118.51,74.351,116.54,43.708,58.218,43.517,-10.852,110.0,110.0,70.563,73.188,65.625,65.625,0.0,36.125,72.0,70.0,1000.0,500.0,0.102,199.75,71.125,70.125,0.003,69.375,69.688,65.375,69.938,26.344,45.344,72.0,70.0,1000.0,500.0,0.205,497.5,113.313,83.313,0.181,69.438,69.063,65.563,68.563,27.813,41.594,72.0,70.0,1000.0,500.0,0.205,494.0,114.188,81.25,0.13,69.313,69.563,64.938,77.313,75.875,46.438,72.0,70.0,1000.0,500.0,0.208,497.75,115.313,105.563,1.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,535.0,533.5,535.0,302.25,131.25,132.625,529.0,1.023,-0.172,6.527,0.0,1.076,0.323,0.0,0.785,0.619,1.881
