DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1800,0.0,1.0,0.0,1.0,80.982,0.0,50.0,50.0,50.0,1.0,1.0,1060.887,324.356,22.995,13.064,0.0,80.0,65.0,1.4,1705.625,1747.941,1907.964,632.579,65.326,51.234,69.685,62.565,62.902,1.398,2.085,0.238,71.509,57.206,13.098,12.179,22.171,25.342,117.403,74.884,115.95,43.781,58.323,43.517,-10.852,110.0,110.0,70.688,73.125,65.625,65.75,0.0,36.219,72.0,70.0,1000.0,500.0,0.102,198.875,71.125,70.125,0.003,69.375,69.75,65.375,69.938,0.0,45.719,72.0,70.0,1000.0,500.0,0.206,489.5,113.875,83.0,0.189,69.438,69.188,65.563,68.563,0.0,41.625,72.0,70.0,1000.0,500.0,0.207,491.75,114.375,81.125,0.13,69.25,69.563,64.938,77.375,0.0,46.844,72.0,70.0,1000.0,500.0,0.207,495.25,116.125,106.063,1.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.0,533.5,535.0,302.5,131.25,132.625,529.5,0.786,-0.237,4.826,0.0,1.061,0.324,0.0,0.844,0.625,1.954
2132008,1801,0.0,1.0,0.0,1.0,80.996,0.0,50.0,50.0,50.0,0.0,0.0,114.754,74.941,0.01,13.02,0.0,80.0,65.0,1.4,1109.5,227.988,312.935,21.116,65.219,51.341,69.793,62.236,62.902,0.16,0.095,-0.048,79.769,62.879,13.293,12.122,22.158,25.449,117.256,74.884,115.802,43.781,58.323,43.517,-10.852,110.0,110.0,70.688,73.0,65.813,65.75,0.0,17.25,72.0,70.0,1000.0,500.0,0.018,73.813,71.125,70.125,0.003,69.375,69.75,65.5,70.0,0.0,11.734,72.0,70.0,1000.0,500.0,0.043,199.75,113.75,82.938,0.022,69.438,69.313,65.625,68.688,0.0,9.375,72.0,70.0,1000.0,500.0,0.044,207.625,114.188,81.0,0.026,69.313,69.625,64.938,77.563,0.0,13.156,72.0,70.0,1000.0,500.0,0.042,202.5,115.813,105.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.236,0.0,0.0,0.115,0.075,0.0,0.098,0.125,0.04
2132008,1802,0.0,1.0,0.0,1.0,81.033,0.0,50.0,50.0,50.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,240.484,29.696,97.655,5.371,65.219,51.662,69.793,62.126,63.011,0.0,-0.065,-0.055,89.951,71.248,13.432,12.265,22.145,25.878,116.961,79.354,115.581,43.708,58.323,43.517,-10.852,110.0,110.0,70.75,72.938,65.813,65.938,0.0,21.781,72.0,70.0,1000.0,500.0,0.001,22.813,71.25,70.125,0.003,69.375,69.75,65.5,70.0,0.0,25.453,72.0,70.0,1000.0,500.0,0.002,44.813,112.875,82.5,0.022,69.063,69.438,65.625,68.688,0.0,25.844,72.0,70.0,1000.0,500.0,0.001,28.078,113.25,80.875,0.026,69.25,69.563,64.938,77.375,0.0,28.828,72.0,70.0,1000.0,500.0,0.001,30.281,114.75,104.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.034,0.034,0.0,0.097,0.122,0.039
2132008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,31.828,29.696,3.107,-0.356,65.113,52.198,69.901,62.016,63.229,0.0,-0.065,-0.051,20.387,20.0,13.404,12.265,22.132,26.842,116.739,84.037,115.433,43.708,58.428,43.517,-10.852,110.0,110.0,70.75,72.875,65.813,66.0,0.0,21.391,72.0,70.0,1000.0,500.0,0.0,16.609,71.125,70.125,0.003,69.375,69.75,65.563,70.0,0.0,28.953,72.0,70.0,1000.0,500.0,0.0,6.184,112.125,82.313,0.022,69.063,69.563,65.688,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,112.563,80.625,0.026,69.063,69.625,65.25,77.188,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,113.75,104.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.001,-0.169,0.0,0.0,0.034,0.034,0.0,0.095,0.12,0.038
2132008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,16.891,29.696,3.107,1.076,65.219,52.626,70.01,61.906,63.446,0.0,-0.065,-0.051,20.001,20.0,13.376,12.237,22.106,27.914,116.518,84.249,115.211,43.781,58.428,43.59,-10.852,110.0,110.0,70.688,72.875,66.0,66.188,0.0,20.141,72.0,70.0,1000.0,500.0,0.0,16.859,71.125,70.063,0.003,69.375,69.75,65.563,69.938,0.0,29.75,72.0,70.0,1000.0,500.0,0.0,0.0,111.438,82.0,0.022,68.938,69.688,65.938,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,111.938,80.563,0.026,68.938,69.563,65.313,76.688,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,112.875,103.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.034,0.034,0.0,0.094,0.118,0.037
2132008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,21.195,29.696,3.107,3.939,65.219,53.161,70.118,61.906,63.555,0.0,-0.065,-0.051,20.0,20.0,13.349,12.265,22.093,28.986,116.297,84.569,115.064,43.781,58.323,43.59,-10.852,110.0,110.0,70.75,72.75,66.0,66.313,0.0,18.906,72.0,70.0,1000.0,500.0,0.0,17.031,70.938,70.125,0.003,69.375,69.75,65.625,69.813,0.0,28.953,72.0,70.0,1000.0,500.0,0.0,5.32,110.75,81.875,0.022,68.813,69.813,65.938,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,111.188,80.438,0.026,68.813,69.563,65.438,76.375,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,111.938,103.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.0,0.092,0.116,0.034
2132008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,12.977,0.0,80.0,65.0,1.4,23.48,29.696,3.107,2.508,65.219,53.696,70.226,61.906,63.773,0.0,-0.065,-0.051,20.0,20.0,13.349,12.237,22.028,29.843,116.149,84.782,114.916,43.854,58.428,43.59,-10.852,110.0,110.0,70.75,72.688,66.063,66.75,0.0,17.594,72.0,70.0,1000.0,500.0,0.0,17.359,71.125,70.125,0.003,69.313,69.688,65.875,69.813,0.0,28.328,72.0,70.0,1000.0,500.0,0.0,7.145,109.938,81.75,0.022,68.75,69.875,66.188,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,110.188,80.438,0.026,68.563,69.625,65.625,75.875,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,111.063,102.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.235,0.0,0.0,0.034,0.034,0.0,0.09,0.112,0.033
2132008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,27.789,29.696,3.107,11.096,65.219,54.232,70.335,61.906,63.99,0.0,-0.065,-0.051,20.0,20.0,13.293,12.208,22.093,30.808,115.928,84.995,114.694,43.781,58.218,43.59,-10.852,110.0,110.0,70.75,72.625,66.375,66.813,0.0,16.344,72.0,70.0,1000.0,500.0,0.0,17.609,71.125,70.125,0.003,69.125,69.688,65.938,69.813,0.0,27.094,72.0,70.0,1000.0,500.0,0.0,12.781,109.25,81.5,0.022,68.75,69.813,66.25,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,109.063,80.25,0.026,68.438,69.625,65.938,75.438,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,110.313,102.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.173,0.0,0.0,0.034,0.034,0.0,0.088,0.108,0.032
2132008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,32.18,29.696,3.107,2.508,65.326,54.66,70.443,62.016,64.099,0.0,-0.062,-0.051,20.0,20.0,13.293,12.208,22.093,31.558,115.781,85.314,114.547,43.781,58.218,43.59,-10.852,110.0,110.0,70.75,72.625,66.188,67.125,0.0,15.109,72.0,70.0,1000.0,500.0,0.0,17.531,70.938,70.125,0.003,69.125,69.688,66.0,69.75,0.0,25.922,72.0,70.0,1000.0,500.0,0.0,14.914,108.375,81.313,0.022,68.75,69.813,66.313,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,108.188,80.0,0.026,68.375,69.625,66.063,74.938,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,109.313,101.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.034,0.0,0.086,0.106,0.029
2132008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,33.25,29.696,3.107,-0.356,65.326,55.088,70.552,62.016,64.208,0.0,-0.065,-0.051,20.0,20.0,13.265,12.208,22.093,32.308,115.559,85.527,114.399,43.781,58.323,43.59,-10.852,110.0,110.0,71.0,72.563,66.375,67.188,0.0,13.852,72.0,70.0,1000.0,500.0,0.0,17.625,71.125,70.25,0.003,69.063,69.688,66.188,69.563,0.0,24.766,72.0,70.0,1000.0,500.0,0.0,16.359,107.5,81.188,0.022,68.438,69.75,66.313,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,107.125,79.938,0.026,68.188,69.625,66.188,74.625,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,108.625,101.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,0.0,0.001,0.001,-0.172,0.0,0.0,0.034,0.034,0.0,0.084,0.102,0.027
2132008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,35.438,29.696,3.107,1.076,65.326,55.517,70.66,62.126,64.317,0.0,-0.062,-0.051,20.0,20.0,13.237,12.208,22.067,32.951,115.486,85.846,114.251,43.781,58.428,43.59,-10.852,110.0,110.0,70.75,72.563,66.5,67.438,0.0,12.625,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.125,0.003,68.938,69.688,66.25,69.75,0.0,23.438,72.0,70.0,1000.0,500.0,0.0,18.328,106.688,81.125,0.022,68.438,69.813,66.563,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,106.375,79.938,0.026,68.063,69.625,66.438,74.25,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,107.813,101.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.034,0.034,0.0,0.082,0.1,0.026
2132008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,36.313,29.696,3.107,-0.356,65.433,55.945,70.768,62.126,64.426,0.0,-0.062,-0.051,20.0,20.0,13.21,12.15,21.977,33.594,115.264,85.952,114.104,43.781,58.323,43.59,-10.852,110.0,110.0,71.0,72.563,66.688,67.563,0.0,11.375,72.0,70.0,1000.0,500.0,0.0,17.469,71.25,70.125,0.003,69.063,69.688,66.438,69.563,0.0,22.219,72.0,70.0,1000.0,500.0,0.0,18.797,105.875,80.938,0.022,68.438,69.875,66.688,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,105.438,79.688,0.026,68.0,69.625,66.688,73.75,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,106.938,100.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.0,0.08,0.097,0.024
2132008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,36.266,29.696,3.107,8.234,65.433,56.266,70.877,62.236,64.534,0.0,-0.062,-0.051,20.0,20.0,13.21,12.15,21.918,34.13,115.191,86.165,113.956,43.781,58.323,43.59,-10.852,110.0,110.0,71.0,72.5,66.688,67.813,0.0,10.109,72.0,70.0,1000.0,500.0,0.0,17.609,70.938,70.25,0.003,68.75,69.688,66.438,69.563,0.0,20.922,72.0,70.0,1000.0,500.0,0.0,19.797,105.0,80.813,0.022,68.313,70.0,66.75,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,104.625,79.688,0.026,68.0,69.563,66.688,73.438,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,106.25,100.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.171,0.0,0.0,0.034,0.034,0.0,0.077,0.094,0.022
2132008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,36.266,29.696,3.107,3.939,65.433,56.587,70.877,62.236,64.643,0.0,-0.065,-0.051,20.0,20.0,13.182,12.15,21.879,34.666,115.043,86.378,113.808,43.854,58.218,43.662,-10.852,110.0,110.0,71.0,72.438,66.75,67.813,0.0,8.906,72.0,70.0,1000.0,500.0,0.0,17.344,71.125,70.125,0.003,68.75,69.688,66.5,69.438,0.0,19.547,72.0,70.0,1000.0,500.0,0.0,20.672,104.313,80.688,0.022,68.438,70.125,66.875,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,79.625,0.026,68.0,69.625,66.813,73.0,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,105.438,100.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.034,0.034,0.0,0.075,0.092,0.021
2132008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,12.991,0.0,80.0,65.0,1.4,38.125,29.696,3.107,2.508,65.539,56.908,70.985,62.346,64.752,0.0,-0.062,-0.051,20.0,20.0,13.154,12.122,21.918,35.309,114.822,86.378,113.661,43.854,58.218,43.662,-10.852,110.0,110.0,71.0,72.375,67.0,67.938,0.0,7.645,72.0,70.0,1000.0,500.0,0.0,17.391,71.125,70.125,0.003,68.688,69.688,66.625,69.438,0.0,18.109,72.0,70.0,1000.0,500.0,0.0,21.531,103.563,80.5,0.022,68.25,70.188,66.938,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,103.313,79.438,0.026,67.813,69.625,67.0,72.875,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,104.688,100.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.034,0.034,0.0,0.074,0.09,0.018
2132008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,38.906,29.696,3.107,-0.356,65.539,57.23,71.093,62.455,64.861,0.0,-0.062,-0.051,20.0,20.0,13.154,12.093,21.931,35.845,114.674,86.697,113.513,43.781,58.218,43.662,-10.852,110.0,110.0,71.0,72.313,67.063,68.125,0.0,6.426,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,70.125,0.003,68.688,69.688,66.75,69.438,0.0,16.719,72.0,70.0,1000.0,500.0,0.0,21.766,102.875,80.5,0.022,68.25,70.188,66.938,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,102.625,79.313,0.026,67.563,69.625,67.125,72.438,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,99.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.107,0.0,0.0,0.034,0.034,0.0,0.071,0.088,0.017
2132008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,39.0,29.696,3.107,8.234,65.646,57.444,71.202,62.455,64.97,0.0,-0.062,-0.051,20.0,20.0,13.126,12.093,21.964,36.381,114.527,86.804,113.439,43.854,58.218,43.662,-10.852,110.0,110.0,71.063,72.188,67.0,68.125,0.0,5.125,72.0,70.0,1000.0,500.0,0.0,17.609,70.938,70.25,0.003,68.563,69.688,66.75,69.438,0.0,15.242,72.0,70.0,1000.0,500.0,0.0,22.297,102.063,80.313,0.022,68.25,70.25,66.938,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,79.313,0.026,67.563,69.688,67.313,72.25,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,103.25,99.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.175,0.0,0.0,0.034,0.034,0.0,0.069,0.086,0.015
2132008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,40.016,29.696,3.107,2.508,65.646,57.658,71.093,62.565,64.97,0.0,-0.062,-0.051,20.0,20.0,13.098,12.093,21.905,36.809,114.453,86.91,113.291,43.781,58.218,43.662,-10.852,110.0,110.0,71.0,72.063,67.188,68.375,0.0,3.934,72.0,70.0,1000.0,500.0,0.0,17.266,71.125,70.125,0.003,68.438,69.75,66.875,69.438,0.0,13.672,72.0,70.0,1000.0,500.0,0.0,23.656,101.5,80.188,0.022,68.125,70.25,67.188,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,101.563,79.313,0.026,67.5,69.625,67.375,71.875,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,102.625,99.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.034,0.034,0.0,0.068,0.084,0.014
2132008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,40.734,29.696,3.107,5.371,65.752,57.872,71.202,62.565,65.078,0.0,-0.065,-0.051,20.0,20.0,13.071,12.093,21.827,37.131,114.379,87.123,113.218,43.781,58.323,43.59,-10.852,110.0,110.0,71.0,72.063,67.188,68.438,0.0,2.703,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,70.125,0.003,68.438,69.688,66.875,69.438,0.0,12.133,72.0,70.0,1000.0,500.0,0.0,24.016,100.75,80.125,0.022,68.25,70.188,67.25,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,100.938,79.25,0.026,67.5,69.625,67.563,71.688,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,102.0,98.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.034,0.034,0.0,0.066,0.082,0.013
2132008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,41.234,29.696,3.107,2.508,65.752,58.086,71.31,62.675,65.078,0.0,-0.065,-0.051,20.0,20.0,13.071,12.035,21.737,37.667,114.232,87.23,113.07,43.854,58.218,43.662,-10.852,110.0,110.0,71.063,72.0,67.188,68.438,0.0,1.463,72.0,70.0,1000.0,500.0,0.0,17.234,70.938,70.125,0.003,68.438,69.688,67.0,69.438,0.0,10.641,72.0,70.0,1000.0,500.0,0.0,23.969,100.125,80.0,0.022,68.125,70.0,67.313,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,100.313,79.0,0.026,67.5,69.625,67.688,71.438,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,101.438,98.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.175,0.0,0.0,0.034,0.034,0.0,0.064,0.08,0.012
2132008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,41.516,29.696,3.107,1.076,65.752,58.3,71.31,62.675,65.187,0.0,-0.065,-0.051,20.0,20.0,13.043,12.035,21.75,38.096,114.084,87.23,112.922,43.854,58.428,43.735,-10.852,110.0,110.0,71.063,72.063,67.313,68.5,0.0,0.212,72.0,70.0,1000.0,500.0,0.0,17.281,70.938,70.125,0.003,68.438,69.75,67.0,69.313,0.0,9.086,72.0,70.0,1000.0,500.0,0.0,24.391,99.563,79.875,0.022,68.125,69.875,67.313,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,99.813,79.0,0.026,67.375,69.625,67.688,71.313,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,100.75,98.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.0,-0.106,0.0,0.0,0.034,0.034,0.0,0.063,0.079,0.01
2132008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,42.063,29.696,3.107,-1.787,65.859,58.514,71.31,62.785,65.187,0.0,-0.065,-0.051,20.0,20.0,13.015,12.035,21.776,38.524,113.937,87.336,112.775,43.854,58.323,43.735,-10.852,110.0,110.0,71.0,72.125,67.313,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.125,70.25,0.003,68.313,69.75,67.125,69.313,0.0,7.434,72.0,70.0,1000.0,500.0,0.0,25.266,99.063,79.75,0.022,67.938,69.75,67.5,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,99.188,79.0,0.026,67.375,69.625,67.813,71.125,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,100.188,97.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.107,0.0,0.0,0.034,0.034,0.0,0.062,0.076,0.009
2132008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,42.938,29.696,3.107,6.802,65.859,58.729,71.418,62.785,65.187,0.0,-0.062,-0.051,20.0,20.0,12.987,12.007,21.75,38.846,113.863,87.549,112.701,43.926,58.323,43.735,-10.867,110.0,110.0,71.0,72.25,67.438,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.125,70.125,0.003,68.313,69.75,67.125,69.313,0.0,5.738,72.0,70.0,1000.0,500.0,0.0,26.0,98.438,79.625,0.022,67.875,69.563,67.5,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,98.688,78.875,0.026,67.313,69.688,67.938,70.813,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,99.563,97.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.174,0.0,0.0,0.034,0.034,0.0,0.06,0.075,0.008
2132008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,43.484,29.696,3.107,2.508,65.966,58.836,71.418,62.895,65.296,0.0,-0.065,-0.051,20.0,20.0,12.987,12.035,21.75,39.382,113.715,87.762,112.627,43.926,58.323,43.735,-10.852,110.0,110.0,71.063,72.438,67.438,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,70.125,0.003,68.125,69.75,67.125,69.313,0.0,4.055,72.0,70.0,1000.0,500.0,0.0,26.359,97.813,79.5,0.022,67.875,69.5,67.5,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,98.188,78.75,0.026,67.188,69.688,68.188,70.688,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,99.063,97.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.5,-0.223,-0.148,0.0,296.0,0.001,-0.148,0.001,0.001,-0.173,0.0,0.0,0.034,0.034,0.0,0.059,0.073,0.008
2132008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,43.953,29.696,3.107,2.508,65.966,58.943,71.527,62.895,65.405,0.0,-0.062,-0.051,20.0,20.0,12.959,12.007,21.672,39.703,113.568,87.762,112.479,43.926,58.218,43.735,-10.852,110.0,110.0,71.063,72.563,67.563,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.125,70.125,0.003,68.063,69.75,67.125,69.313,0.0,2.373,72.0,70.0,1000.0,500.0,0.0,26.563,97.25,79.438,0.022,67.875,69.438,67.5,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,97.75,78.625,0.026,67.188,69.625,68.188,70.5,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,98.5,96.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340.0,-0.223,-0.148,0.0,304.25,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.034,0.034,0.0,0.057,0.072,0.006
2132008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,43.781,29.696,3.107,-0.356,65.966,59.157,71.527,62.895,65.405,0.0,-0.062,-0.051,20.0,20.0,12.932,11.978,21.614,40.132,113.494,87.868,112.405,43.926,58.218,43.735,-10.852,110.0,110.0,71.063,72.688,67.688,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,70.125,0.003,68.063,69.813,67.25,69.25,0.0,0.68,72.0,70.0,1000.0,500.0,0.0,26.75,96.813,79.375,0.022,67.875,69.438,67.75,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,97.188,78.625,0.026,67.0,69.688,68.188,70.313,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,97.875,96.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.0,-0.223,-0.148,0.0,304.5,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.034,0.034,0.0,0.056,0.07,0.005
2132008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,45.609,29.696,3.107,3.939,66.072,59.264,71.527,63.004,65.405,0.0,-0.065,-0.051,20.0,20.0,12.904,12.035,21.659,40.453,113.347,87.975,112.258,43.926,58.323,43.808,-10.852,110.0,110.0,71.063,72.813,67.563,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.125,70.125,0.003,68.063,69.813,67.25,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.328,96.313,79.125,0.022,67.875,69.563,67.875,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,78.438,0.026,67.188,69.688,68.375,70.188,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,97.375,96.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.5,-0.223,-0.148,0.0,305.75,0.001,-0.222,0.001,0.001,-0.107,0.0,0.0,0.034,0.034,0.0,0.055,0.069,0.004
2132008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,46.172,29.696,3.107,3.939,66.072,59.371,71.527,63.004,65.514,0.0,-0.062,-0.051,20.0,20.0,12.904,12.064,21.627,40.882,113.199,87.975,112.11,43.854,58.218,43.662,-10.852,110.0,110.0,71.313,72.875,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,70.25,0.003,68.063,69.75,67.313,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.563,95.813,79.063,0.022,67.875,69.688,67.75,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,96.313,78.438,0.026,67.0,69.688,68.375,70.0,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,95.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,306.0,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.034,0.034,0.0,0.054,0.068,0.004
2132008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,12.991,0.0,80.0,65.0,1.4,47.25,29.696,4.643,2.508,66.179,59.478,71.527,63.004,65.514,0.0,-0.062,-0.051,20.0,20.0,12.876,12.122,21.588,41.204,113.125,87.975,112.036,43.926,58.323,43.735,-10.852,110.0,110.0,71.188,72.875,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.125,70.25,0.003,67.938,69.75,67.313,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.859,95.188,79.063,0.022,67.875,69.75,67.875,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,95.813,78.25,0.026,67.0,69.688,68.375,69.875,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,96.313,95.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,305.75,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.034,0.034,0.0,0.052,0.066,0.002
2132008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,47.313,29.696,3.107,3.939,66.179,59.585,71.527,63.114,65.514,0.0,-0.062,-0.051,20.0,20.0,12.848,12.15,21.536,41.525,112.978,88.081,111.888,43.926,58.323,43.735,-10.852,110.0,110.0,71.188,72.938,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,70.125,0.003,67.938,69.75,67.313,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.219,94.813,78.938,0.022,67.688,69.875,67.938,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,95.5,78.25,0.026,67.0,69.75,68.5,69.688,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,95.813,95.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.034,0.034,0.0,0.051,0.065,0.001
2132008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,47.375,29.696,3.107,6.802,66.179,59.692,71.635,63.114,65.514,0.0,-0.062,-0.051,20.0,20.0,12.82,12.179,21.484,41.954,112.904,88.081,111.815,43.926,58.218,43.808,-10.852,110.0,110.0,71.188,72.938,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,70.938,70.125,0.003,67.875,69.75,67.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.219,94.375,78.813,0.022,67.688,69.938,67.938,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,78.125,0.026,66.875,69.75,68.375,69.688,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,95.438,95.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.107,0.0,0.0,0.034,0.034,0.0,0.05,0.064,0.001
2132008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,47.734,29.696,3.107,3.939,66.286,59.799,71.635,63.224,65.514,0.0,-0.062,-0.051,20.0,20.0,12.82,12.179,21.471,42.275,112.83,88.187,111.741,43.999,58.323,43.808,-10.852,110.0,110.0,71.313,73.0,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,70.125,0.003,67.875,69.688,67.438,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.703,93.938,78.75,0.022,67.688,70.0,67.938,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,78.125,0.026,66.875,69.75,68.563,69.625,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,94.938,95.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.034,0.034,0.0,0.049,0.062,-0.0
2132008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,48.5,29.696,3.107,5.371,66.286,59.906,71.635,63.224,65.622,0.0,-0.062,-0.051,20.0,20.0,12.82,12.15,21.445,42.597,112.683,88.294,111.519,43.999,58.323,43.808,-10.852,110.0,110.0,71.188,73.0,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,70.25,0.003,67.875,69.688,67.438,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.297,93.438,78.5,0.022,67.625,70.0,68.063,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,94.25,78.063,0.026,66.813,69.75,68.563,69.563,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,94.438,94.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.173,0.0,0.0,0.034,0.034,0.0,0.048,0.061,-0.001
2132008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,48.953,29.696,3.107,2.508,66.286,60.013,71.635,63.224,65.622,0.0,-0.062,-0.051,20.0,20.0,12.793,12.15,21.536,42.919,112.535,88.294,111.445,43.999,58.218,43.808,-10.852,110.0,110.0,71.188,73.0,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.125,70.125,0.003,67.75,69.688,67.625,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.75,93.0,78.438,0.022,67.625,70.0,68.063,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,93.875,77.938,0.026,66.813,69.75,68.563,69.438,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,93.938,94.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.175,0.0,0.0,0.034,0.034,0.0,0.047,0.06,-0.002
2132008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,49.406,30.958,3.107,6.802,66.392,60.12,71.635,63.334,65.514,0.0,-0.062,-0.051,20.0,20.0,12.765,12.15,21.536,43.026,112.462,88.4,111.372,43.999,58.323,43.808,-10.852,110.0,110.0,71.188,73.063,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.125,70.125,0.003,67.875,69.688,67.625,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.969,92.625,78.375,0.022,67.625,70.063,68.125,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,93.375,77.938,0.026,66.813,69.75,68.813,69.438,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,93.688,94.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.034,0.034,0.0,0.046,0.058,-0.002
2132008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.977,0.0,80.0,65.0,1.4,49.453,29.696,3.107,1.076,66.392,60.227,71.744,63.334,65.731,0.0,-0.062,-0.051,20.0,20.0,12.737,12.15,21.497,43.454,112.314,88.507,111.224,43.926,58.218,43.735,-10.852,110.0,110.0,71.063,73.0,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.469,70.938,70.25,0.003,67.75,69.688,67.625,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.953,92.25,78.375,0.022,67.563,70.063,68.125,69.063,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,93.063,77.813,0.026,66.75,69.75,68.813,69.313,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,93.188,93.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.034,0.034,0.0,0.044,0.058,-0.002
2132008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,49.469,29.696,3.107,-0.356,66.392,60.227,71.635,63.334,65.731,0.0,-0.062,-0.051,20.0,20.0,12.737,12.122,21.406,43.776,112.167,88.4,111.15,43.999,58.218,43.881,-10.852,110.0,110.0,71.188,73.0,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.938,70.25,0.003,67.563,69.75,67.688,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.188,91.688,78.25,0.022,67.625,70.0,68.125,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,92.75,77.813,0.026,66.75,69.688,68.875,69.125,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,92.813,93.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.034,0.034,0.0,0.043,0.057,-0.003
2132008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,49.797,29.696,3.107,1.076,66.499,60.335,71.744,63.334,65.731,0.0,-0.062,-0.051,20.0,20.0,12.737,12.122,21.38,43.99,112.167,88.507,111.076,43.926,58.323,43.808,-10.852,110.0,110.0,71.188,73.0,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,70.938,70.25,0.003,67.563,69.813,67.688,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.719,91.5,78.125,0.022,67.563,69.938,68.313,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,77.625,0.026,66.75,69.75,68.875,69.125,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,92.313,93.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.0,-0.107,0.0,0.0,0.034,0.034,0.0,0.043,0.056,-0.004
2132008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,50.656,29.696,3.107,3.939,66.499,60.442,71.744,63.334,65.731,0.0,-0.062,-0.051,20.0,20.0,12.709,12.179,21.361,44.205,112.019,88.507,110.929,43.999,58.218,43.808,-10.852,110.0,110.0,71.188,73.0,68.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,70.938,70.25,0.003,67.438,69.813,67.688,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.313,91.0,77.938,0.022,67.563,69.813,68.313,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,77.625,0.026,66.625,69.688,68.938,69.0,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.175,0.0,0.0,0.034,0.034,0.0,0.042,0.055,-0.004
2132008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,50.797,29.696,3.107,2.508,66.499,60.442,71.744,63.443,65.731,0.0,-0.062,-0.051,20.0,20.0,12.709,12.093,21.432,44.526,111.872,88.613,110.781,44.072,58.113,43.881,-10.852,110.0,110.0,71.188,73.0,68.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,70.25,0.003,67.375,69.813,67.625,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.531,90.625,77.938,0.022,67.563,69.688,68.313,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,91.75,77.563,0.026,66.625,69.75,68.938,68.938,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,91.625,92.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.178,0.0,0.0,0.034,0.034,0.0,0.041,0.054,-0.005
2132008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,50.969,30.958,3.107,-0.356,66.606,60.549,71.744,63.443,65.84,0.0,-0.062,-0.051,20.0,20.0,12.681,12.093,21.484,44.848,111.798,88.613,110.781,43.999,58.428,43.881,-10.852,110.0,110.0,71.188,73.063,68.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.25,70.125,0.003,67.438,69.875,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.688,90.313,77.813,0.022,67.313,69.625,68.313,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,77.438,0.026,66.625,69.688,68.875,68.875,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,91.313,92.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.222,0.001,0.0,-0.107,0.0,0.0,0.034,0.034,0.0,0.04,0.053,-0.005
2132008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,50.969,29.696,3.107,-1.787,66.606,60.549,71.744,63.443,65.84,0.0,-0.062,-0.051,20.0,20.0,12.681,12.122,21.458,45.062,111.65,88.613,110.633,44.072,58.323,43.881,-10.852,110.0,110.0,71.188,73.063,68.313,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.125,70.125,0.003,67.438,69.875,67.813,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.688,89.875,77.75,0.022,67.313,69.5,68.313,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,77.438,0.026,66.438,69.688,68.938,68.875,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,90.938,92.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.175,0.0,0.0,0.034,0.034,0.0,0.039,0.052,-0.005
2132008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,51.063,29.696,3.107,1.076,66.606,60.656,71.744,63.443,65.84,0.0,-0.062,-0.051,20.0,20.0,12.654,12.122,21.497,45.384,111.503,88.72,110.559,43.999,58.218,43.881,-10.852,110.0,110.0,71.188,73.063,68.188,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.125,70.375,0.003,67.438,69.938,67.938,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.781,89.625,77.625,0.022,67.25,69.438,68.438,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,77.375,0.026,66.313,69.688,68.938,68.688,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,90.438,92.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.109,0.0,0.0,0.034,0.034,0.0,0.038,0.051,-0.006
2132008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,51.156,29.696,3.107,2.508,66.712,60.763,71.744,63.553,65.84,0.0,-0.062,-0.051,20.0,20.0,12.626,12.122,21.497,45.705,111.429,88.72,110.412,43.999,58.323,43.881,-10.852,110.0,110.0,71.188,73.125,68.313,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,70.938,70.25,0.003,67.375,70.0,67.938,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.125,89.188,77.563,0.022,67.313,69.438,68.438,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,77.375,0.026,66.438,69.688,68.938,68.563,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,91.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.107,0.0,0.0,0.034,0.034,0.0,0.037,0.049,-0.006
2132008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,51.484,29.696,3.107,5.371,66.712,60.763,71.744,63.553,65.84,0.0,-0.062,-0.051,20.0,20.0,12.626,12.122,21.51,46.027,111.355,88.72,110.338,44.144,58.218,43.881,-10.852,110.0,110.0,71.188,73.188,68.313,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,70.938,70.25,0.003,67.375,70.063,67.938,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.594,89.0,77.313,0.022,67.313,69.438,68.563,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,90.063,77.25,0.026,66.313,69.688,69.063,68.563,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,91.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.244,0.0,0.0,0.034,0.034,0.0,0.037,0.049,-0.007
2132008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.991,0.0,80.0,65.0,1.4,51.984,29.696,3.107,1.076,66.819,60.87,71.744,63.553,65.949,0.0,-0.065,-0.051,20.0,20.0,12.598,12.122,21.523,46.241,111.208,88.613,110.264,44.072,58.218,43.881,-10.852,110.0,110.0,71.188,73.125,68.375,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.125,70.125,0.003,67.25,70.063,67.938,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.969,88.563,77.313,0.022,67.25,69.438,68.563,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,89.75,77.25,0.026,66.313,69.75,69.063,68.563,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,91.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.175,0.0,0.0,0.034,0.034,0.0,0.036,0.047,-0.008
2132008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,52.313,29.696,3.107,2.508,66.819,60.977,71.744,63.553,65.949,0.0,-0.062,-0.051,20.0,20.0,12.598,12.122,21.445,46.562,111.134,88.72,110.116,44.144,58.218,43.954,-10.852,110.0,110.0,71.188,73.25,68.375,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.938,70.25,0.003,67.25,70.063,67.938,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.219,88.25,77.25,0.022,67.25,69.5,68.563,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,89.5,77.063,0.026,66.313,69.813,69.063,68.438,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,89.188,91.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.176,0.0,0.0,0.034,0.034,0.0,0.035,0.047,-0.008
2132008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,52.578,29.696,3.107,-0.356,66.819,60.977,71.852,63.553,65.949,0.0,-0.062,-0.051,20.0,20.0,12.598,12.122,21.471,46.777,110.987,88.72,110.042,44.144,58.323,43.954,-10.852,110.0,110.0,71.188,73.25,68.375,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.938,70.125,0.003,67.125,70.063,67.938,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.406,87.938,77.125,0.022,67.25,69.563,68.563,69.0,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,89.125,76.938,0.026,66.25,69.875,69.125,68.438,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,90.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.175,0.0,0.0,0.034,0.034,0.0,0.035,0.046,-0.008
2132008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,52.547,29.696,3.107,1.076,66.819,61.084,71.744,63.663,65.949,0.0,-0.062,-0.051,20.0,20.0,12.57,12.122,21.51,47.098,110.913,88.826,109.895,44.144,58.323,43.954,-10.852,110.0,110.0,71.188,73.313,68.375,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.125,70.25,0.003,67.25,70.063,68.063,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.375,87.625,77.125,0.022,67.25,69.563,68.688,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,76.938,0.026,66.25,69.875,69.125,68.25,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,88.5,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.175,0.0,0.0,0.034,0.034,0.0,0.034,0.045,-0.009
2132008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,52.563,29.696,3.107,2.508,66.925,61.084,71.744,63.663,65.949,0.0,-0.062,-0.051,20.0,20.0,12.57,12.093,21.471,47.313,110.839,88.826,109.821,44.144,58.323,43.954,-10.852,110.0,110.0,71.188,73.375,68.375,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,70.938,70.25,0.003,66.938,70.0,68.063,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.5,87.313,77.0,0.022,67.125,69.625,68.563,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,88.5,76.875,0.026,66.25,69.875,69.063,68.313,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,88.188,90.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.175,0.0,0.0,0.034,0.034,0.0,0.033,0.044,-0.009
2132008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,53.078,29.696,4.643,3.939,66.925,61.191,71.852,63.663,66.058,0.0,-0.062,-0.051,20.0,20.0,12.542,12.093,21.367,47.634,110.692,88.826,109.747,44.144,58.218,43.954,-10.852,110.0,110.0,71.188,73.375,68.375,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,70.938,70.25,0.003,67.125,70.0,68.25,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.594,87.25,76.938,0.022,67.125,69.688,68.563,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,88.375,76.875,0.026,66.125,70.0,69.125,68.25,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,-0.072,-0.148,-0.072,0.0,-0.177,0.0,0.0,0.034,0.034,0.0,0.033,0.044,-0.009
2132008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,52.859,29.696,3.107,5.371,66.925,61.191,71.744,63.443,66.058,0.0,-0.062,-0.051,20.0,20.0,12.542,12.122,21.361,47.849,110.618,88.826,109.599,44.144,58.533,43.954,-10.852,110.0,110.0,71.063,73.438,68.5,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,70.938,70.25,0.003,67.125,70.0,68.25,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.813,86.688,76.75,0.022,67.125,69.813,68.688,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,76.875,0.026,66.125,70.0,69.125,68.25,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,87.625,90.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.173,0.0,0.0,0.034,0.034,0.0,0.032,0.043,-0.009
2132008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,53.234,29.696,3.107,3.939,67.032,61.298,71.852,63.663,66.058,0.0,-0.062,-0.051,20.0,20.0,12.515,12.064,21.406,48.063,110.47,88.826,109.526,44.144,58.218,43.954,-10.852,110.0,110.0,71.063,73.438,68.625,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,70.25,0.003,66.938,70.0,68.25,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,35.844,86.438,76.625,0.022,67.125,69.813,68.688,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,87.813,76.75,0.026,66.125,70.125,69.125,68.188,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,87.313,89.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.0,-0.176,0.0,0.0,0.034,0.034,0.0,0.031,0.042,-0.009
