DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,53.234,30.958,3.107,1.076,67.032,61.298,71.852,63.773,66.058,0.0,-0.062,-0.051,20.0,20.0,12.515,12.064,21.367,48.277,110.396,88.72,109.378,44.144,58.323,43.954,-10.852,110.0,110.0,71.063,73.438,68.625,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,70.938,70.25,0.003,66.938,70.0,68.25,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.375,86.188,76.625,0.022,67.063,69.813,68.75,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,87.688,76.75,0.026,66.063,70.125,69.125,67.938,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.175,0.0,0.0,0.034,0.034,0.0,0.031,0.041,-0.01
2132008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,53.719,29.696,3.107,2.508,67.032,61.405,71.852,63.773,66.058,0.0,-0.062,-0.051,20.0,20.0,12.515,12.064,21.367,48.599,110.323,88.72,109.304,44.144,58.218,43.954,-10.852,110.0,110.0,71.188,73.438,68.625,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.938,70.125,0.003,66.938,70.0,68.438,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.688,86.0,76.563,0.022,67.063,69.813,68.75,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,76.625,0.026,66.063,70.125,69.125,67.938,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,89.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.0,-0.176,0.0,0.0,0.034,0.034,0.0,0.03,0.041,-0.01
2132008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,53.859,29.696,3.107,2.508,67.032,61.405,71.852,63.773,66.058,0.0,-0.062,-0.051,20.0,20.0,12.487,12.064,21.432,48.813,110.249,88.72,109.23,44.217,58.323,43.954,-10.852,110.0,110.0,71.188,73.438,68.625,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.125,70.25,0.003,66.875,70.0,68.25,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.844,85.563,76.563,0.022,67.063,69.813,68.75,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,76.625,0.026,66.063,70.125,69.125,67.875,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,86.313,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.243,0.0,0.0,0.034,0.034,0.0,0.029,0.04,-0.011
2132008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,53.828,29.696,3.107,2.508,67.139,61.512,71.852,63.773,66.058,0.0,-0.062,-0.051,20.0,20.0,12.487,12.064,21.406,49.135,110.101,88.72,109.156,44.217,58.323,44.027,-10.852,110.0,110.0,71.063,73.438,68.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.125,70.25,0.003,66.875,70.0,68.313,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.844,85.438,76.438,0.022,67.063,69.875,68.75,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,76.375,0.026,66.063,70.188,69.125,67.875,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,86.125,88.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.034,0.034,0.0,0.029,0.04,-0.011
2132008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,54.172,29.696,3.107,3.939,66.925,61.619,71.852,63.773,65.84,0.0,-0.062,-0.051,20.0,20.0,12.459,12.064,21.38,49.135,110.028,88.72,109.009,44.217,58.323,44.027,-10.852,110.0,110.0,71.188,73.438,68.625,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,70.938,70.25,0.003,66.875,70.0,68.313,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,36.969,85.125,76.313,0.022,66.938,69.938,68.75,68.688,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,76.375,0.026,65.875,70.188,69.125,67.875,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,88.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.175,0.0,0.0,0.034,0.034,0.0,0.028,0.039,-0.011
2132008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,54.281,29.696,4.643,3.939,67.139,61.619,71.852,63.883,66.166,0.0,-0.062,-0.051,20.0,20.0,12.459,12.035,21.393,49.563,109.88,88.72,108.935,44.217,58.323,44.027,-10.852,110.0,110.0,71.063,73.375,68.625,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,70.25,0.003,66.875,70.0,68.438,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.094,84.938,76.313,0.022,66.938,69.938,68.75,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,76.375,0.026,65.875,70.188,69.375,67.75,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,85.688,88.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.176,0.0,0.0,0.034,0.034,0.0,0.028,0.038,-0.011
2132008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,54.266,29.696,4.643,3.939,67.245,61.619,71.852,63.663,66.166,0.0,-0.062,-0.051,20.0,20.0,12.459,12.035,21.406,49.778,109.733,88.826,108.713,44.144,58.218,43.954,-10.852,110.0,110.0,71.188,73.375,68.625,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.938,70.25,0.003,66.75,69.938,68.313,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.281,84.625,76.125,0.022,66.938,69.938,68.75,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,86.375,76.25,0.026,65.75,70.188,69.125,67.75,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,88.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.034,0.034,0.0,0.027,0.038,-0.012
2132008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,54.875,29.696,3.107,2.508,67.245,61.726,71.852,63.883,66.166,0.0,-0.062,-0.051,20.0,20.0,12.431,12.035,21.419,49.992,109.659,88.72,108.639,44.144,58.218,43.954,-10.852,110.0,110.0,71.063,73.375,68.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,70.125,0.003,66.75,70.0,68.438,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,37.656,84.375,76.0,0.022,66.938,69.875,68.875,68.688,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,85.938,76.125,0.026,65.75,70.25,69.125,67.688,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,88.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.034,0.034,0.0,0.027,0.037,-0.012
2132008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,55.172,29.696,4.643,2.508,67.245,61.726,71.852,63.883,66.166,0.0,-0.062,-0.051,20.0,20.0,12.431,12.035,21.406,50.206,109.585,88.72,108.639,44.217,58.218,44.027,-10.852,110.0,110.0,71.188,73.438,68.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.125,70.25,0.003,66.688,69.938,68.438,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.25,84.25,75.938,0.022,66.938,69.813,68.875,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,76.25,0.026,65.875,70.25,69.375,67.688,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,87.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.176,0.0,0.0,0.034,0.034,0.0,0.027,0.036,-0.012
2132008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,55.266,29.696,3.107,1.076,67.245,61.833,71.852,63.883,66.166,0.0,-0.062,-0.051,20.0,20.0,12.403,12.035,21.406,50.421,109.511,88.72,108.492,44.217,58.218,44.027,-10.852,110.0,110.0,71.188,73.438,68.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.125,70.25,0.003,66.688,69.938,68.438,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,38.75,83.875,75.938,0.022,66.938,69.688,68.875,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,76.125,0.026,65.75,70.25,69.125,67.688,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,87.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.034,0.034,0.0,0.025,0.036,-0.012
2132008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,12.977,0.0,80.0,65.0,1.4,56.094,29.696,4.643,1.076,67.352,61.833,71.852,63.883,66.166,0.0,-0.062,-0.051,20.0,20.0,12.403,12.035,21.393,50.635,109.29,88.613,108.344,44.217,58.113,43.954,-10.852,110.0,110.0,71.188,73.438,68.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,70.125,0.003,66.625,69.938,68.438,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.5,83.75,75.813,0.022,66.75,69.625,68.875,68.688,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,76.125,0.026,65.75,70.188,69.375,67.563,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,87.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.246,0.0,0.0,0.035,0.034,0.0,0.025,0.035,-0.012
2132008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,56.922,29.696,4.643,2.508,67.352,61.941,71.852,63.883,66.166,0.0,-0.062,-0.051,20.0,20.0,12.403,12.035,21.419,50.85,109.29,88.613,108.344,44.29,58.218,44.1,-10.852,110.0,110.0,71.063,73.5,68.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,70.938,70.25,0.003,66.688,69.938,68.438,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.75,83.438,75.813,0.022,66.75,69.688,68.875,68.688,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,85.125,76.063,0.026,65.625,70.25,69.375,67.563,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,84.125,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.179,0.0,0.0,0.034,0.034,0.0,0.024,0.034,-0.012
2132008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,56.922,29.696,6.179,-0.356,67.352,61.941,71.96,63.992,66.275,0.0,-0.062,-0.051,20.0,20.0,12.375,12.035,21.432,51.064,109.143,88.613,108.196,44.217,58.323,43.954,-10.852,110.0,110.0,71.063,73.5,68.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.25,0.003,66.625,69.938,68.5,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.719,83.25,75.75,0.022,66.75,69.75,68.875,68.75,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,75.875,0.026,65.75,70.25,69.125,67.375,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,83.875,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.244,0.0,0.0,0.034,0.034,0.0,0.024,0.034,-0.013
2132008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,57.031,29.696,4.643,-0.356,67.352,61.941,71.852,63.992,66.275,0.0,-0.062,-0.051,20.0,20.0,12.375,12.007,21.419,51.278,109.069,88.613,108.123,44.29,58.323,44.027,-10.852,110.0,110.0,71.063,73.5,68.813,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.938,70.25,0.003,66.625,69.875,68.5,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.75,83.063,75.75,0.022,66.75,69.75,69.0,68.688,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,84.625,75.875,0.026,65.625,70.25,69.375,67.375,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,83.813,86.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.245,0.0,0.0,0.035,0.034,0.0,0.023,0.033,-0.012
2132008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,57.063,29.696,4.643,2.508,67.352,62.048,71.852,63.992,66.275,0.0,-0.062,-0.051,20.0,20.0,12.348,12.007,21.309,51.493,108.921,88.613,107.975,44.217,58.218,44.027,-10.852,110.0,110.0,71.063,73.5,68.875,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.125,70.25,0.003,66.625,69.813,68.5,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,39.781,82.813,75.5,0.022,66.75,69.875,68.875,68.688,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,75.75,0.026,65.625,70.25,69.375,67.375,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,83.5,86.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.034,0.034,0.0,0.023,0.033,-0.012
2132008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,57.016,29.696,4.643,-0.356,67.459,61.833,71.635,63.992,66.275,0.0,-0.062,-0.051,20.0,20.0,12.348,12.007,21.179,51.707,108.921,88.613,107.975,44.29,58.218,44.1,-10.852,110.0,110.0,71.063,73.5,68.813,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.938,70.125,0.003,66.375,69.813,68.5,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.094,82.75,75.438,0.022,66.688,69.938,69.0,68.688,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,75.75,0.026,65.625,70.25,69.375,67.313,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.034,0.034,0.0,0.023,0.032,-0.013
2132008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,57.313,29.696,4.643,1.076,67.459,62.048,71.852,63.992,66.275,0.0,-0.062,-0.051,20.0,20.0,12.32,12.007,21.102,51.814,108.774,88.613,107.827,44.29,58.218,44.1,-10.852,110.0,110.0,71.063,73.5,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.938,70.25,0.003,66.375,69.813,68.5,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.125,82.5,75.375,0.022,66.75,69.938,69.0,68.688,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,75.75,0.026,65.5,70.313,69.375,67.375,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,86.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.178,0.0,0.0,0.034,0.034,0.0,0.023,0.032,-0.013
2132008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,57.313,29.696,4.643,-0.356,67.459,62.155,71.96,64.102,66.275,0.0,-0.062,-0.051,20.0,20.0,12.32,12.007,20.978,52.028,108.7,88.507,107.753,44.29,58.323,44.1,-10.852,110.0,110.0,71.063,73.438,68.875,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,70.938,70.25,0.003,66.375,69.813,68.5,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.281,82.188,75.375,0.022,66.688,69.938,69.0,68.688,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,75.625,0.026,65.5,70.313,69.125,67.313,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.177,0.0,0.0,0.034,0.034,0.0,0.022,0.032,-0.013
2132008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,57.906,29.696,4.643,1.076,67.459,61.941,71.635,64.102,66.275,0.0,-0.062,-0.048,20.0,20.0,12.292,12.007,20.894,52.243,108.553,88.613,107.606,44.217,58.218,44.027,-10.852,110.0,110.0,71.063,73.438,69.0,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.125,70.25,0.003,66.313,69.75,68.5,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.5,82.125,75.375,0.022,66.563,70.0,69.0,68.563,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,75.625,0.026,65.5,70.313,69.375,67.313,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,82.625,85.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.177,0.0,0.0,0.034,0.034,0.0,0.022,0.031,-0.013
2132008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,57.875,29.696,4.643,1.076,67.565,62.262,71.96,64.102,66.275,0.0,-0.062,-0.051,20.0,20.0,12.292,11.978,20.816,52.457,108.479,88.507,107.532,44.362,58.218,44.1,-10.852,110.0,110.0,71.063,73.438,68.875,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,70.938,70.25,0.003,66.313,69.813,68.5,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.938,81.938,75.25,0.022,66.438,70.0,69.125,68.563,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,83.563,75.563,0.026,65.5,70.25,69.375,67.188,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,82.313,85.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.247,0.0,0.0,0.034,0.034,0.0,0.021,0.03,-0.014
2132008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,58.766,29.696,3.107,2.508,67.352,62.262,71.96,64.102,66.058,0.0,-0.062,-0.051,20.0,20.0,12.264,11.978,20.791,52.35,108.405,88.507,107.458,44.362,58.218,44.1,-10.852,110.0,110.0,71.188,73.438,69.0,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.938,70.125,0.003,66.313,69.813,68.625,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,40.875,81.625,75.125,0.022,66.563,70.0,69.125,68.688,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,75.438,0.026,65.438,70.313,69.375,67.188,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,85.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.247,0.0,0.0,0.034,0.034,0.0,0.021,0.03,-0.013
2132008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,58.344,29.696,4.643,2.508,67.352,62.369,71.96,64.102,66.058,0.0,-0.062,-0.051,20.0,20.0,12.264,11.978,20.778,52.564,108.258,88.4,107.31,44.217,58.323,44.1,-10.852,110.0,110.0,71.063,73.438,68.875,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,70.938,70.125,0.003,66.313,69.813,68.5,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.0,81.5,75.125,0.022,66.563,70.0,69.125,68.688,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,75.563,0.026,65.438,70.25,69.375,67.188,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,82.0,85.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.034,0.034,0.0,0.02,0.029,-0.013
2132008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,58.438,29.696,4.643,1.076,67.565,62.369,71.96,64.102,66.384,0.0,-0.062,-0.051,20.0,20.0,12.264,12.007,20.719,52.993,108.11,88.4,107.163,44.217,58.323,44.027,-10.852,110.0,110.0,71.063,73.438,68.875,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,70.25,0.003,66.063,69.813,68.625,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.031,81.313,74.938,0.022,66.688,70.0,69.125,68.563,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,75.438,0.026,65.25,70.313,69.125,67.188,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,85.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.176,0.0,0.0,0.034,0.034,0.0,0.02,0.028,-0.013
2132008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,58.297,29.696,4.643,2.508,67.672,62.155,71.744,64.102,66.384,0.0,-0.062,-0.051,20.0,20.0,12.264,11.978,20.693,53.1,108.11,88.4,107.163,44.362,58.323,44.1,-10.852,110.0,110.0,71.063,73.5,69.0,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,70.125,0.003,66.188,69.813,68.625,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.125,81.188,74.813,0.022,66.563,70.063,69.125,68.563,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,82.875,75.438,0.026,65.438,70.313,69.375,67.063,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.245,0.0,0.0,0.034,0.034,0.0,0.02,0.028,-0.013
2132008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,58.469,29.696,6.179,2.508,67.672,62.476,71.96,64.212,66.166,0.0,-0.062,-0.051,20.0,20.0,12.236,11.978,20.616,53.1,108.036,88.4,107.089,44.362,58.218,44.173,-10.852,110.0,110.0,71.063,73.5,69.0,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,70.125,0.003,66.188,69.875,68.625,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.125,81.188,74.813,0.022,66.563,70.125,69.125,68.563,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,82.875,75.438,0.026,65.438,70.375,69.375,67.063,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,0.001,0.0,-0.178,0.0,0.0,0.034,0.034,0.0,0.02,0.028,-0.013
2132008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,58.469,29.696,4.643,1.076,67.459,62.476,71.96,64.212,66.384,0.0,-0.062,-0.051,20.0,20.0,12.209,11.978,20.59,53.529,107.889,88.507,106.867,44.29,58.218,44.1,-10.852,110.0,110.0,71.063,73.5,69.0,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,70.125,0.003,66.188,69.813,68.625,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.125,81.188,74.813,0.022,66.563,70.188,69.125,68.563,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,82.875,75.438,0.026,65.438,70.375,69.375,67.063,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.178,0.0,0.0,0.034,0.034,0.0,0.02,0.028,-0.013
2132008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,58.469,29.696,4.643,1.076,67.672,62.262,71.744,64.212,66.384,0.0,-0.062,-0.051,20.0,20.0,12.209,11.978,20.59,53.743,107.815,88.294,106.867,44.29,58.323,44.173,-10.852,110.0,110.0,71.063,73.5,69.0,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,70.125,0.003,66.188,69.813,68.625,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.125,81.188,74.813,0.022,66.563,70.25,69.125,68.563,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,82.875,75.438,0.026,65.438,70.313,69.375,67.063,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.109,0.0,0.0,0.034,0.034,0.0,0.02,0.028,-0.013
2132008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,58.469,29.696,4.643,1.076,67.778,62.583,71.96,64.212,66.384,0.0,-0.062,-0.051,20.0,20.0,12.209,11.978,20.454,53.85,107.668,88.294,106.72,44.29,58.323,44.1,-10.852,110.0,110.0,71.063,73.563,69.0,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,70.125,0.003,66.188,69.875,68.625,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,41.125,81.188,74.813,0.022,66.563,70.25,69.125,68.563,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,82.875,75.438,0.026,65.438,70.25,69.375,67.063,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,85.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.034,0.0,0.02,0.028,-0.013
2132008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,59.438,29.696,6.179,1.076,67.565,62.583,71.96,64.212,66.384,0.0,-0.065,-0.051,20.0,20.0,12.209,11.978,20.389,54.065,107.594,88.294,106.646,44.362,58.428,44.173,-10.852,110.0,110.0,71.063,73.563,69.0,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,70.938,70.25,0.003,66.063,69.875,68.625,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.0,80.313,74.688,0.022,66.438,70.25,69.25,68.438,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,75.0,0.026,65.188,70.313,69.125,67.063,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.175,0.0,0.0,0.034,0.034,0.0,0.018,0.026,-0.013
2132008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,59.438,29.696,6.179,3.939,67.778,62.69,72.069,64.212,66.384,0.0,-0.062,-0.048,20.0,20.0,12.181,11.978,20.415,54.172,107.52,88.187,106.572,44.362,58.218,44.173,-10.867,110.0,110.0,71.063,73.625,69.0,69.375,0.0,31.141,72.0,70.0,1000.0,500.0,0.0,17.391,70.938,70.25,0.003,66.063,69.813,68.875,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,42.188,80.125,74.563,0.022,66.375,70.25,69.125,68.563,0.0,29.422,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,75.0,0.026,65.188,70.188,69.125,67.0,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.178,0.0,0.0,0.034,0.034,0.0,0.018,0.026,-0.014
2132008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,59.641,29.696,4.643,2.508,67.778,62.69,72.069,64.212,66.166,0.0,-0.062,-0.048,20.0,20.0,12.181,11.978,20.454,54.172,107.446,88.294,106.498,44.362,58.323,44.173,-10.852,110.0,110.0,71.188,73.688,69.125,69.375,0.0,45.719,72.0,70.0,1000.0,500.0,0.0,17.328,71.125,70.125,0.003,66.063,69.813,68.625,68.188,100.0,84.063,72.0,70.0,1000.0,500.0,0.001,42.375,86.688,74.313,0.355,66.375,70.25,69.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,75.0,0.026,65.188,70.188,69.125,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,102.313,96.125,1.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.177,0.0,0.0,0.034,0.034,0.0,0.641,0.025,1.22
2132008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,59.781,29.696,4.643,2.508,67.778,62.69,72.069,64.212,66.384,0.0,-0.062,-0.048,20.0,20.0,12.153,11.978,20.466,54.494,107.225,88.187,106.35,44.29,58.323,44.1,-10.852,110.0,110.0,71.063,73.688,69.125,69.375,0.0,57.219,72.0,70.0,1000.0,500.0,0.0,17.297,70.938,70.125,0.003,66.063,69.813,68.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.344,104.688,99.125,3.16,66.375,70.188,69.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,100.625,94.813,3.383,65.188,70.313,69.063,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.688,104.313,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,-0.177,0.0,0.0,0.034,0.034,0.0,2.549,2.855,0.187
2132008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,59.469,29.696,4.643,1.076,67.885,62.797,72.177,64.322,66.493,0.0,-0.062,-0.048,20.0,20.0,12.153,11.949,20.499,54.708,107.225,88.187,106.276,44.362,58.323,44.173,-10.852,110.0,110.0,71.063,73.75,69.0,69.563,0.0,70.25,72.0,70.0,1000.0,500.0,0.0,17.375,70.938,70.25,0.003,66.0,69.813,68.875,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.469,115.75,111.625,3.174,66.375,70.063,69.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.438,105.25,3.393,65.063,70.188,69.063,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.688,108.188,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.034,0.0,1.892,0.584,0.248
2132008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,59.656,29.696,4.643,1.076,67.885,62.797,72.177,64.322,66.275,0.0,-0.062,-0.048,20.0,20.0,12.153,11.949,20.466,54.601,107.078,88.187,106.129,44.29,58.323,44.173,-10.852,110.0,110.0,71.063,73.813,69.0,69.563,0.0,83.313,72.0,70.0,1000.0,500.0,0.0,17.484,70.938,70.25,0.003,66.0,69.813,68.938,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.438,112.0,112.813,3.172,66.375,70.0,69.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.391,65.063,70.125,69.063,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.0,106.375,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.109,0.0,0.0,0.035,0.034,0.0,-0.373,0.215,0.808
2132008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,60.125,29.696,4.643,-0.356,67.885,62.797,72.177,64.322,66.493,0.0,-0.062,-0.051,20.0,20.0,12.125,11.949,20.441,55.029,107.004,88.081,106.129,44.362,58.323,44.173,-10.852,110.0,110.0,71.063,73.813,69.125,69.563,0.0,96.375,72.0,70.0,1000.0,500.0,0.0,17.297,70.938,70.125,0.003,65.75,69.813,69.063,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.5,104.188,104.188,3.18,66.375,69.875,69.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.688,112.375,3.385,65.188,70.188,69.063,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.125,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.034,0.0,0.0,-0.337,0.281
2132008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,60.016,29.696,4.643,2.508,67.885,62.904,72.177,64.322,66.493,0.0,-0.062,-0.048,20.0,20.0,12.125,11.949,20.466,55.137,106.93,88.081,105.981,44.362,58.323,44.246,-10.852,110.0,110.0,71.063,73.875,69.125,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,70.938,70.25,0.003,65.75,69.875,69.063,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.594,114.688,111.0,3.172,66.125,69.813,69.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.875,105.063,3.377,65.063,70.188,69.063,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.438,109.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.109,0.0,0.0,0.034,0.034,0.0,1.691,0.398,-0.343
2132008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.137,0.0,80.0,65.0,1.4,59.984,29.696,6.179,-0.356,67.778,62.69,72.069,64.102,66.493,0.0,-0.062,-0.051,20.0,20.0,12.097,11.949,20.466,55.244,106.856,87.975,105.907,44.362,58.323,44.173,-10.852,110.0,110.0,71.063,73.813,69.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,70.125,0.003,65.75,69.813,69.125,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.625,119.25,117.063,3.164,66.125,69.938,69.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.25,113.438,3.381,64.938,70.188,68.938,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.688,104.313,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,0.0,-0.072,0.001,-0.178,0.0,0.0,0.034,0.035,0.0,0.999,0.397,0.684
2132008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,59.859,29.696,3.107,-1.787,67.778,63.011,72.285,64.322,66.493,0.0,-0.062,-0.051,20.0,20.0,12.097,11.949,20.512,55.458,106.709,88.081,105.833,44.362,58.323,44.173,-10.852,110.0,110.0,71.063,73.813,69.125,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,70.125,0.003,65.75,69.75,69.25,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.75,121.375,119.875,3.168,66.125,69.938,69.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.438,3.385,64.938,70.188,69.063,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,115.813,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.176,0.0,0.0,0.034,0.034,0.0,0.686,0.152,0.436
2132008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,60.172,29.696,3.107,-0.356,67.778,63.011,72.285,64.322,66.493,0.0,-0.062,-0.051,20.0,20.0,12.07,11.92,20.564,55.565,106.709,87.975,105.76,44.435,58.323,44.173,-10.852,110.0,110.0,71.0,73.813,69.125,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.125,70.25,0.003,65.75,69.75,69.25,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.969,118.75,118.813,3.166,66.125,69.875,69.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,121.188,120.875,3.379,65.063,70.25,69.063,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,118.938,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.247,0.0,0.0,0.035,0.035,0.0,-0.029,0.153,0.28
2132008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,60.359,29.696,3.107,1.076,67.992,63.118,72.285,64.322,66.384,0.0,-0.062,-0.048,20.0,20.0,12.07,11.92,20.628,55.458,106.635,87.975,105.76,44.435,58.323,44.246,-10.852,110.0,110.0,71.063,73.813,69.125,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.938,70.25,0.003,65.688,69.75,69.563,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.25,116.25,115.875,3.172,66.125,69.875,69.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.938,3.377,64.938,70.25,69.063,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.938,120.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.179,0.0,0.0,0.034,0.034,0.0,0.172,-0.061,0.124
2132008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,60.281,30.958,4.643,-0.356,67.778,63.118,72.285,64.322,66.602,0.0,-0.062,-0.051,20.0,20.0,12.07,11.891,20.706,55.887,106.487,87.975,105.612,44.435,58.428,44.246,-10.852,110.0,110.0,71.188,73.813,69.188,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.125,70.125,0.003,65.688,69.75,69.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.25,119.25,117.563,3.176,66.125,69.938,69.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.387,64.938,70.188,69.063,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.125,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,-0.177,0.0,0.0,0.034,0.034,0.0,0.774,0.092,-0.062
2132008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,60.719,29.696,4.643,-0.356,68.098,63.118,72.285,64.432,66.602,0.0,-0.062,-0.051,20.0,20.0,12.07,11.891,20.778,55.994,106.487,87.868,105.538,44.435,58.323,44.246,-10.852,110.0,110.0,71.063,73.75,69.125,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,70.125,0.003,65.688,69.813,69.688,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.625,119.25,118.813,3.162,66.125,69.938,69.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.625,3.387,64.938,70.25,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.438,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.035,0.034,0.0,0.199,0.306,0.249
2132008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,60.781,29.696,4.643,-0.356,68.098,63.118,72.285,64.432,66.602,0.0,-0.062,-0.048,20.0,20.0,12.042,11.891,20.816,56.101,106.34,87.868,105.464,44.435,58.428,44.319,-10.852,110.0,110.0,71.188,73.813,69.188,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.938,70.125,0.003,65.688,69.813,70.063,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.688,117.813,117.375,3.172,66.125,70.0,69.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.25,3.385,64.938,70.313,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.063,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.108,0.0,0.0,0.035,0.034,0.0,0.201,0.061,0.217
2132008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,61.172,29.696,4.643,-0.356,68.098,63.225,72.285,64.432,66.602,0.0,-0.062,-0.048,20.0,20.0,12.042,11.863,20.894,56.208,106.266,87.868,105.39,44.435,58.323,44.246,-10.852,110.0,110.0,71.063,73.813,69.125,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,70.25,0.003,65.688,69.813,70.125,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.719,118.313,117.563,3.172,66.125,70.063,69.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.938,3.377,64.875,70.313,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.177,0.0,0.0,0.035,0.034,0.0,0.344,0.122,0.093
2132008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,61.109,29.696,3.107,1.076,68.098,63.225,72.285,64.432,66.602,0.0,-0.062,-0.048,20.0,20.0,12.014,11.863,20.868,56.316,106.192,87.762,105.317,44.508,58.323,44.319,-10.852,110.0,110.0,71.063,73.813,69.125,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,70.25,0.003,65.688,69.813,70.313,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.75,118.125,117.563,3.172,66.063,70.063,69.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.375,3.383,64.875,70.375,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,116.875,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.179,0.0,0.0,0.034,0.034,0.0,0.257,0.122,0.248
2132008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,60.922,29.696,3.107,-0.356,68.098,63.225,72.285,64.432,66.384,0.0,-0.062,-0.051,20.0,20.0,12.014,11.863,20.978,56.316,106.119,87.868,105.243,44.508,58.323,44.319,-10.852,110.0,110.0,71.063,73.875,69.125,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.938,70.125,0.003,65.563,69.813,70.438,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.813,116.938,116.813,3.178,66.063,70.0,69.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.375,3.381,64.875,70.375,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.625,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.149,0.0,-0.178,0.0,0.0,0.035,0.034,0.0,0.057,0.031,0.156
2132008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,61.0,29.696,4.643,2.508,68.205,63.332,72.285,64.432,66.602,0.0,-0.062,-0.051,20.0,20.0,12.014,11.834,20.978,56.637,106.045,87.762,105.169,44.435,58.218,44.319,-10.852,110.0,110.0,71.063,73.938,69.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.938,70.125,0.003,65.563,69.813,70.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.813,117.0,116.375,3.176,66.063,70.063,69.25,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.379,64.875,70.438,69.375,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.125,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.11,0.0,0.0,0.035,0.034,0.0,0.287,0.061,0.124
2132008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,60.953,29.696,4.643,1.076,68.205,63.332,72.285,64.432,66.602,0.0,-0.062,-0.048,20.0,20.0,12.014,11.834,21.03,56.744,105.897,87.655,105.095,44.435,58.323,44.246,-10.852,110.0,110.0,71.188,73.938,69.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,70.125,0.003,65.563,69.813,70.813,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.906,117.625,116.875,3.172,66.125,70.063,69.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.381,64.688,70.5,69.375,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.178,0.0,0.0,0.034,0.034,0.0,0.344,0.061,0.093
2132008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,61.047,29.696,4.643,-0.356,67.992,63.332,72.285,64.432,66.602,0.0,-0.062,-0.048,20.0,20.0,11.986,11.863,20.965,56.959,105.75,87.655,104.947,44.362,58.323,44.319,-10.852,110.0,110.0,71.063,73.938,69.125,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,70.938,70.25,0.003,65.563,69.813,70.875,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.906,117.25,116.875,3.176,66.063,70.125,69.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.385,64.688,70.5,69.438,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.25,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.0,-0.04,0.0,0.0,0.035,0.035,0.0,0.172,0.092,0.218
2132008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,12.991,0.0,80.0,65.0,1.4,61.313,29.696,4.643,-0.356,68.205,63.439,72.285,64.541,66.384,0.0,-0.062,-0.051,20.0,20.0,11.986,11.834,20.94,56.851,105.75,87.655,104.947,44.508,58.323,44.319,-10.852,110.0,110.0,71.0,73.938,69.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,70.938,70.125,0.003,65.438,69.813,71.0,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.031,117.0,116.688,3.172,66.063,70.188,69.313,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.381,64.688,70.5,69.375,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.0,-0.178,0.0,0.0,0.034,0.035,0.0,0.143,0.091,0.125
2132008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,61.531,29.696,4.643,-0.356,68.205,63.439,72.285,64.541,66.602,0.0,-0.062,-0.051,20.0,20.0,11.986,11.863,20.978,57.173,105.676,87.655,104.873,44.508,58.323,44.319,-10.852,110.0,110.0,71.063,74.0,69.125,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.938,70.125,0.003,65.438,69.875,71.25,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.313,117.125,116.688,3.17,66.063,70.188,69.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.379,64.688,70.563,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.178,0.0,0.0,0.035,0.034,0.0,0.2,0.122,0.187
2132008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,61.563,29.696,3.107,2.508,68.205,63.439,72.177,64.541,66.602,0.0,-0.062,-0.051,20.0,20.0,11.986,11.834,20.978,57.28,105.529,87.549,104.652,44.435,58.323,44.246,-10.852,110.0,110.0,71.063,74.0,69.188,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,70.125,0.003,65.438,69.875,71.375,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.063,116.625,116.375,3.172,65.938,70.25,69.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.381,64.688,70.563,69.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.25,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.177,0.0,0.0,0.035,0.034,0.0,0.115,0.061,0.218
2132008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,61.406,29.696,3.107,-0.356,68.312,63.332,72.069,64.322,66.602,0.0,-0.062,-0.048,20.0,20.0,11.958,11.834,21.004,57.387,105.529,87.549,104.652,44.508,58.428,44.246,-10.852,110.0,110.0,71.0,74.063,69.188,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,70.938,70.25,0.003,65.438,69.813,71.438,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.094,116.313,115.875,3.164,65.938,70.313,69.313,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.385,64.688,70.563,69.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.246,0.0,0.0,0.035,0.034,0.0,0.2,0.03,0.124
