DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,61.344,29.696,3.107,1.076,68.312,63.547,72.285,64.541,66.602,0.0,-0.062,-0.051,20.0,20.0,11.958,11.834,20.953,57.494,105.455,87.442,104.652,44.508,58.323,44.319,-10.852,110.0,110.0,71.0,74.125,69.188,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,70.938,70.25,0.003,65.438,69.813,71.563,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.375,116.313,115.813,3.172,65.938,70.313,69.313,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.381,64.688,70.5,69.625,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.0,0.229,0.061,0.249
2132008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,61.422,29.696,4.643,1.076,68.312,63.547,72.177,64.541,66.602,0.0,-0.062,-0.048,20.0,20.0,11.958,11.834,20.94,57.602,105.307,87.549,104.578,44.58,58.323,44.392,-10.852,110.0,110.0,71.063,74.125,69.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.125,70.125,0.003,65.438,69.813,71.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.406,116.313,115.875,3.18,65.938,70.375,69.313,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.385,64.688,70.5,69.75,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.179,0.0,0.0,0.034,0.035,0.0,0.201,0.061,0.124
2132008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,61.766,29.696,4.643,-0.356,68.312,63.654,72.177,64.541,66.602,0.0,-0.062,-0.048,20.0,20.0,11.958,11.834,21.004,57.709,105.16,87.442,104.357,44.435,58.428,44.319,-10.852,110.0,110.0,71.063,74.188,69.188,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.125,70.125,0.003,65.375,69.813,71.813,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.625,116.313,115.813,3.166,65.938,70.375,69.313,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.381,64.5,70.563,69.75,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.034,0.034,0.0,0.229,0.061,0.125
2132008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,61.641,29.696,3.107,1.076,68.312,63.547,72.177,64.541,66.602,0.0,-0.062,-0.051,20.0,20.0,11.931,11.834,21.017,57.816,105.16,87.336,104.43,44.58,58.428,44.392,-10.852,110.0,110.0,71.063,74.188,69.188,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.938,70.125,0.003,65.375,69.813,71.813,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.656,116.25,115.688,3.172,65.938,70.313,69.5,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.381,64.563,70.563,69.75,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.438,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.177,0.0,0.0,0.035,0.035,0.0,0.258,0.122,0.186
2132008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,61.641,29.696,3.107,-0.356,68.312,63.654,72.285,64.541,66.602,0.0,-0.062,-0.048,20.0,20.0,11.931,11.834,21.004,57.923,105.086,87.336,104.357,44.58,58.323,44.392,-10.852,110.0,110.0,71.0,74.188,69.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,70.938,70.125,0.003,65.375,69.813,72.0,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.938,116.0,115.563,3.172,65.938,70.25,69.5,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.188,3.377,64.563,70.5,69.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.035,0.035,0.0,0.2,0.183,0.124
2132008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,62.359,29.696,3.107,-0.356,68.312,63.654,72.177,64.541,66.602,0.0,-0.062,-0.051,20.0,20.0,11.931,11.834,20.94,58.03,105.012,87.336,104.209,44.58,58.323,44.392,-10.852,110.0,110.0,71.0,74.188,69.188,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,70.125,0.003,65.375,69.813,72.0,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.063,115.688,115.25,3.17,65.938,70.188,69.5,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.379,64.563,70.563,69.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.179,0.0,0.0,0.035,0.034,0.0,0.201,0.092,0.124
2132008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,62.281,29.696,4.643,-0.356,68.312,63.654,72.177,64.541,66.602,0.0,-0.062,-0.048,20.0,20.0,11.931,11.834,20.953,58.138,104.865,87.23,104.135,44.58,58.323,44.392,-10.852,110.0,110.0,71.063,74.188,69.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,70.25,0.003,65.375,69.75,72.125,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.813,115.375,114.938,3.17,65.875,70.125,69.5,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.377,64.563,70.5,70.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.178,0.0,0.0,0.034,0.034,0.0,0.2,0.091,0.124
2132008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,62.047,29.696,4.643,-1.787,68.418,63.761,72.177,64.651,66.602,0.0,-0.062,-0.048,20.0,20.0,11.903,11.805,21.03,58.245,104.791,87.23,104.135,44.58,58.323,44.392,-10.852,110.0,110.0,71.063,74.188,69.188,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,70.938,70.125,0.003,65.125,69.688,72.125,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.875,115.375,114.938,3.172,65.875,70.063,69.5,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.377,64.563,70.563,70.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.146,0.0,-0.179,0.0,0.0,0.035,0.035,0.0,0.2,0.092,0.093
2132008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,62.563,29.696,4.643,1.076,68.418,63.761,72.177,64.651,66.602,0.0,-0.062,-0.048,20.0,20.0,11.903,11.805,21.03,58.352,104.644,87.123,103.987,44.58,58.323,44.319,-10.852,110.0,110.0,71.063,74.125,69.188,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,70.125,0.003,65.125,69.688,72.188,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.094,118.625,116.813,3.172,65.875,70.063,69.5,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.385,64.5,70.438,70.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,0.001,-0.248,0.0,0.0,0.034,0.034,0.0,0.83,0.092,0.124
2132008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,62.438,29.696,3.107,-0.356,68.205,63.761,72.177,64.651,66.384,0.0,-0.062,-0.048,20.0,20.0,11.903,11.805,21.043,58.245,104.57,87.123,103.987,44.653,58.428,44.465,-10.852,110.0,110.0,71.063,74.125,69.188,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,70.25,0.003,65.125,69.688,72.188,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.125,120.0,119.375,3.164,65.875,70.125,69.625,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.063,3.377,64.5,70.5,70.25,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,-0.072,0.0,-0.178,0.0,0.0,0.034,0.035,0.0,0.285,0.335,0.155
2132008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,62.641,29.696,3.107,-0.356,68.418,63.761,72.177,64.651,66.602,0.0,-0.062,-0.048,20.0,20.0,11.903,11.805,21.03,58.566,104.57,87.123,103.84,44.653,58.428,44.465,-10.852,110.0,110.0,71.0,74.063,69.188,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,70.938,70.25,0.003,65.125,69.75,72.438,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.094,117.25,117.5,3.176,65.875,70.188,69.625,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,120.063,3.381,64.375,70.5,70.25,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,118.625,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.0,-0.115,-0.061,0.404
2132008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,62.516,29.696,4.643,-0.356,68.418,63.868,72.177,64.651,66.71,0.0,-0.062,-0.051,20.0,20.0,11.875,11.805,21.004,58.673,104.496,87.123,103.84,44.653,58.428,44.465,-10.852,110.0,110.0,71.0,74.063,69.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,70.125,0.003,65.125,69.75,72.5,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.125,115.75,115.688,3.184,65.75,70.25,69.625,69.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.375,64.375,70.5,70.25,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.178,0.0,0.0,0.034,0.034,0.0,0.029,0.031,0.0
2132008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,62.422,29.696,3.107,-0.356,68.525,63.868,72.069,64.651,66.71,0.0,-0.062,-0.048,20.0,20.0,11.875,11.776,20.965,58.781,104.275,87.017,103.692,44.58,58.323,44.319,-10.852,110.0,110.0,71.063,74.063,69.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,70.938,70.25,0.003,65.125,69.75,72.625,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.094,115.188,114.938,3.17,65.875,70.313,69.625,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.367,64.375,70.5,70.25,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.248,0.0,0.0,0.035,0.034,0.0,0.115,0.091,0.062
2132008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,62.344,29.696,3.107,-0.356,68.312,63.868,72.069,64.651,66.493,0.0,-0.062,-0.048,20.0,20.0,11.875,11.805,21.03,58.673,104.201,87.123,103.544,44.653,58.428,44.465,-10.852,110.0,110.0,71.0,74.063,69.188,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,70.125,0.003,65.063,69.75,72.625,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.281,118.813,116.938,3.17,65.75,70.313,69.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.383,64.375,70.563,70.375,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.0,0.858,0.092,0.124
2132008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,62.781,29.696,3.107,-0.356,68.525,63.868,72.069,64.761,66.71,0.0,-0.062,-0.048,20.0,20.0,11.847,11.776,21.069,58.995,104.127,87.017,103.544,44.58,58.428,44.392,-10.852,110.0,110.0,71.063,74.063,69.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.906,70.938,70.125,0.003,65.063,69.75,72.75,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.219,120.0,119.25,3.17,65.75,70.375,69.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.438,3.385,64.375,70.563,70.375,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,-0.072,-0.148,-0.072,0.0,-0.177,0.0,0.0,0.034,0.035,0.0,0.343,0.275,0.218
2132008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,62.828,29.696,3.107,-0.356,68.525,63.868,72.069,64.541,66.71,0.0,-0.062,-0.051,20.0,20.0,11.847,11.776,21.056,59.102,104.127,86.91,103.544,44.58,58.323,44.392,-10.852,110.0,110.0,71.063,74.063,69.438,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,70.125,0.003,65.125,69.688,72.813,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.219,118.938,118.625,3.172,65.75,70.313,69.625,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.381,64.375,70.563,70.375,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.179,0.0,0.0,0.034,0.034,0.0,0.143,0.092,0.217
2132008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,62.594,29.696,3.107,1.076,68.525,63.975,72.069,64.761,66.71,0.0,-0.062,-0.048,20.0,20.0,11.847,11.805,21.069,59.209,103.98,86.91,103.47,44.653,58.323,44.465,-10.852,110.0,110.0,71.063,74.125,69.438,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,70.125,0.003,65.063,69.75,73.0,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.281,117.813,117.563,3.176,65.75,70.313,69.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.25,3.377,64.313,70.625,70.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,118.938,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.179,0.0,0.0,0.034,0.035,0.0,0.115,0.061,0.124
2132008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,62.563,29.696,3.107,-0.356,68.525,63.975,72.069,64.761,66.71,0.0,-0.062,-0.048,20.0,20.0,11.847,11.805,21.03,59.209,103.906,86.91,103.397,44.653,58.218,44.465,-10.852,110.0,110.0,71.063,74.125,69.188,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.813,70.063,0.003,65.0,69.75,73.0,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.219,116.375,116.375,3.176,65.563,70.25,69.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.387,64.313,70.625,70.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.181,0.0,0.0,0.035,0.034,0.0,0.0,-0.03,0.093
2132008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,62.719,29.696,3.107,-0.356,68.525,63.975,72.069,64.761,66.71,0.0,-0.062,-0.051,20.0,20.0,11.819,11.776,21.03,59.316,103.832,86.804,103.323,44.726,58.323,44.465,-10.852,110.0,110.0,71.0,74.125,69.5,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.125,70.125,0.003,65.063,69.75,73.125,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.25,115.375,115.188,3.166,65.563,70.125,69.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.379,64.313,70.625,70.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.251,0.0,0.0,0.035,0.034,0.0,0.086,0.061,0.094
2132008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,62.359,29.696,4.643,1.076,68.631,64.082,72.069,64.761,66.71,0.0,-0.062,-0.048,20.0,20.0,11.819,11.776,21.017,59.424,103.759,86.91,103.323,44.726,58.323,44.465,-10.852,110.0,110.0,71.063,74.125,69.438,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,70.938,70.125,0.003,65.0,69.75,73.188,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.344,116.25,115.5,3.172,65.563,70.063,69.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.375,64.313,70.688,70.625,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.251,0.0,0.0,0.034,0.035,0.0,0.344,0.183,0.093
2132008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,62.672,29.696,3.107,-0.356,68.418,64.082,72.069,64.761,66.493,0.0,-0.062,-0.048,20.0,20.0,11.819,11.805,21.03,59.316,103.611,86.804,103.175,44.653,58.323,44.465,-10.852,110.0,110.0,71.063,74.188,69.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.813,70.25,0.003,65.0,69.75,73.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.313,117.5,116.688,3.172,65.563,70.125,69.75,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.188,3.389,64.313,70.688,70.625,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.18,0.0,0.0,0.035,0.034,0.0,0.372,0.184,0.218
2132008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,62.484,29.696,3.107,1.076,68.631,64.082,72.069,64.761,66.71,0.0,-0.062,-0.048,20.0,20.0,11.819,11.805,21.03,59.638,103.611,86.697,103.101,44.726,58.428,44.465,-10.852,110.0,110.0,71.063,74.25,69.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.938,70.125,0.003,65.0,69.75,73.313,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.156,117.813,117.063,3.172,65.563,70.188,69.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.438,3.383,64.125,70.625,70.625,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,0.0,-0.249,0.0,0.0,0.034,0.034,0.0,0.344,0.183,0.28
2132008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,62.578,29.696,4.643,-0.356,68.631,64.082,72.069,64.761,66.71,0.0,-0.062,-0.048,20.0,20.0,11.819,11.776,21.03,59.745,103.464,86.804,103.101,44.726,58.428,44.537,-10.852,110.0,110.0,71.063,74.25,69.438,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.938,70.25,0.003,65.0,69.75,73.313,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.563,117.438,116.938,3.166,65.75,70.25,69.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.377,64.313,70.625,70.625,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,116.75,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,0.001,0.0,-0.18,0.0,0.0,0.035,0.034,0.0,0.229,0.091,0.248
2132008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,62.906,29.696,4.643,-0.356,68.631,64.082,71.96,64.541,66.71,0.0,-0.062,-0.048,20.0,20.0,11.792,11.805,21.076,59.852,103.39,86.697,103.027,44.726,58.428,44.465,-10.852,110.0,110.0,71.063,74.313,69.438,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.938,70.25,0.003,65.0,69.75,73.438,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.781,116.5,116.25,3.172,65.563,70.25,69.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.377,64.125,70.625,70.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,117.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.247,0.0,0.0,0.035,0.034,0.0,0.115,0.031,0.031
2132008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,63.047,29.696,4.643,1.076,68.631,64.189,71.96,64.761,66.71,0.0,-0.062,-0.048,20.0,20.0,11.792,11.805,21.102,59.959,103.316,86.591,102.954,44.653,58.428,44.465,-10.852,110.0,110.0,71.063,74.25,69.438,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.938,70.25,0.003,64.875,69.75,73.438,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.563,115.688,115.5,3.164,65.563,70.313,69.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.367,64.125,70.688,70.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.0,0.086,0.03,0.187
2132008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,62.875,29.696,4.643,-0.356,68.738,64.189,71.96,64.871,66.71,0.0,-0.062,-0.048,20.0,20.0,11.792,11.805,21.069,60.067,103.242,86.591,102.806,44.799,58.428,44.537,-10.852,110.0,110.0,71.063,74.125,69.438,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,70.938,70.25,0.003,64.875,69.75,73.625,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.594,115.313,114.938,3.166,65.563,70.375,69.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.383,64.125,70.625,70.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.252,0.0,0.0,0.035,0.034,0.0,0.172,0.061,0.062
2132008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,63.25,29.696,4.643,1.076,68.738,64.189,72.069,64.871,66.71,0.0,-0.062,-0.048,20.0,20.0,11.792,11.805,21.076,60.174,103.095,86.591,102.732,44.653,58.533,44.537,-10.852,110.0,110.0,71.063,74.0,69.438,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.125,70.125,0.003,64.875,69.75,73.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.844,115.688,115.063,3.172,65.75,70.375,69.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.381,64.125,70.625,70.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.11,0.0,0.0,0.034,0.034,0.0,0.287,0.153,0.093
2132008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,62.922,29.696,4.643,1.076,68.738,64.189,71.96,64.651,66.71,0.0,-0.062,-0.048,20.0,20.0,11.764,11.805,21.089,60.174,103.021,86.485,102.732,44.799,58.428,44.537,-10.852,110.0,110.0,71.063,73.875,69.438,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.938,70.25,0.003,64.875,69.75,73.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.844,116.375,115.688,3.172,65.563,70.375,69.813,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.379,64.125,70.625,70.375,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.251,0.0,0.0,0.034,0.034,0.0,0.315,0.091,0.124
2132008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,63.328,29.696,4.643,-0.356,68.525,64.189,71.96,64.871,66.493,0.0,-0.062,-0.048,20.0,20.0,11.792,11.805,21.089,60.067,102.947,86.485,102.658,44.799,58.428,44.537,-10.852,110.0,110.0,71.063,73.75,69.438,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,70.25,0.003,64.875,69.75,73.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.906,116.375,115.875,3.162,65.5,70.25,69.813,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.377,64.0,70.625,70.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.251,0.0,0.0,0.034,0.034,0.0,0.228,0.122,0.124
2132008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,63.578,29.696,3.107,-0.356,68.738,64.296,71.96,64.871,66.71,0.0,-0.062,-0.048,20.0,20.0,11.792,11.805,21.115,60.388,102.8,86.485,102.511,44.726,58.428,44.537,-10.852,110.0,110.0,71.0,73.563,69.438,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.938,70.25,0.003,64.813,69.75,73.75,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.5,116.0,115.813,3.18,65.5,70.25,69.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.379,64.125,70.563,70.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,-0.18,0.0,0.0,0.035,0.034,0.0,0.086,0.031,0.124
2132008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,63.719,30.958,3.107,-0.356,68.738,64.296,71.96,64.871,66.71,0.0,-0.062,-0.048,20.0,20.0,11.764,11.805,21.089,60.495,102.726,86.378,102.437,44.726,58.533,44.537,-10.867,110.0,110.0,71.0,73.438,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.875,69.75,73.813,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.406,115.375,115.188,3.166,65.5,70.188,69.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.385,64.125,70.563,70.563,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.438,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.178,0.0,0.0,0.035,0.034,0.0,0.086,0.091,0.248
2132008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,63.922,29.696,3.107,-0.356,68.738,64.296,71.96,64.871,66.71,0.0,-0.062,-0.048,20.0,20.0,11.736,11.805,21.14,60.495,102.726,86.378,102.437,44.726,58.428,44.537,-10.852,110.0,110.0,71.063,73.313,69.438,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,70.938,70.125,0.003,64.813,69.813,73.875,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.344,118.188,116.375,3.172,65.5,70.188,69.938,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.373,64.125,70.563,70.563,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.18,0.0,0.0,0.034,0.034,0.0,0.831,0.091,0.093
2132008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,63.719,29.696,3.107,-0.356,68.845,64.296,71.96,64.651,66.71,0.0,-0.062,-0.048,20.0,20.0,11.736,11.805,21.166,60.603,102.505,86.272,102.289,44.726,58.428,44.537,-10.852,110.0,110.0,71.0,73.188,69.438,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.938,70.25,0.003,64.813,69.813,73.875,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.594,119.875,119.125,3.168,65.5,70.188,69.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,117.75,3.377,64.0,70.5,70.563,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,-0.18,0.0,0.0,0.035,0.034,0.0,0.343,0.336,0.218
2132008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,64.031,29.696,3.107,-0.356,68.845,64.296,71.96,64.871,66.71,0.0,-0.062,-0.048,20.0,20.0,11.764,11.805,21.14,60.603,102.505,86.272,102.363,44.726,58.428,44.537,-10.852,110.0,110.0,71.0,73.063,69.438,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,70.938,70.25,0.003,64.813,69.813,73.875,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.75,117.25,117.375,3.17,65.5,70.25,69.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.379,64.0,70.5,70.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.18,0.0,0.0,0.034,0.035,0.0,-0.057,0.03,0.311
2132008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,64.031,29.696,3.107,-0.356,68.845,64.296,71.96,64.871,66.71,0.0,-0.062,-0.048,20.0,20.0,11.736,11.776,21.128,60.817,102.357,86.272,102.215,44.726,58.533,44.61,-10.852,110.0,110.0,71.0,73.0,69.5,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.125,70.125,0.003,64.813,69.813,74.0,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.0,116.25,115.875,3.166,65.5,70.25,69.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.875,3.377,64.0,70.5,70.625,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.563,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.0,-0.11,0.0,0.0,0.034,0.034,0.0,0.172,-0.03,0.062
2132008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,64.141,29.696,3.107,1.076,68.631,64.403,71.852,64.981,66.71,0.0,-0.062,-0.048,20.0,20.0,11.736,11.776,21.205,60.603,102.283,86.165,102.141,44.726,58.428,44.537,-10.852,110.0,110.0,71.0,72.875,69.438,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,70.813,70.25,0.003,64.813,69.75,74.0,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.625,115.688,115.25,3.172,65.5,70.25,70.125,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.373,64.0,70.5,70.625,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,-0.18,0.0,0.0,0.035,0.035,0.0,0.201,0.061,0.124
2132008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,64.094,29.696,3.107,1.076,68.845,64.403,71.96,64.981,66.71,0.0,-0.062,-0.048,20.0,20.0,11.736,11.776,21.218,60.924,102.283,86.165,102.067,44.871,58.638,44.61,-10.852,110.0,110.0,71.0,72.813,69.5,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.125,70.125,0.003,64.813,69.75,73.875,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.844,115.688,115.063,3.172,65.375,70.375,69.938,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.377,63.906,70.438,70.688,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.063,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.248,0.0,0.0,0.035,0.034,0.0,0.287,0.091,0.249
2132008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,64.344,29.696,3.107,-0.356,68.845,64.403,71.852,64.981,66.71,0.0,-0.062,-0.048,20.0,20.0,11.736,11.776,21.153,60.924,102.21,86.165,102.067,44.871,58.428,44.61,-10.852,110.0,110.0,71.0,72.75,69.438,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,70.125,0.003,64.813,69.75,74.0,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.031,120.438,118.625,3.176,65.5,70.438,70.125,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.938,3.385,63.906,70.5,70.813,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.0,-0.251,0.0,0.0,0.035,0.034,0.0,0.831,0.183,0.093
2132008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,64.109,29.696,3.107,-0.356,68.951,64.189,71.635,64.761,66.819,0.0,-0.062,-0.048,20.0,20.0,11.736,11.776,21.179,61.031,102.062,86.059,101.994,44.799,58.428,44.61,-10.852,110.0,110.0,71.063,72.688,69.438,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,70.25,0.003,64.563,69.688,74.0,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.938,120.438,119.938,3.172,65.375,70.375,69.938,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,119.813,3.377,64.0,70.5,70.813,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.182,0.0,0.0,0.034,0.034,0.0,0.229,0.274,0.341
2132008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,64.469,29.696,3.107,-0.356,68.738,64.403,71.852,64.981,66.71,0.0,-0.062,-0.048,20.0,20.0,11.736,11.776,21.231,61.138,101.841,86.059,101.846,44.726,58.428,44.537,-10.852,110.0,110.0,71.063,72.688,69.5,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,70.25,0.003,64.813,69.625,74.0,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.156,118.438,118.5,3.166,65.375,70.375,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,120.375,3.381,63.906,70.5,70.813,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.688,120.188,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.222,0.001,-0.0,-0.18,0.0,0.0,0.034,0.034,0.0,-0.028,0.031,0.248
2132008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,64.469,29.696,3.107,-0.356,68.951,64.296,71.635,64.981,66.819,0.0,-0.062,-0.048,20.0,20.0,11.708,11.776,21.257,61.246,101.915,86.059,101.846,44.871,58.533,44.61,-10.852,110.0,110.0,71.0,72.625,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,70.938,70.25,0.003,64.563,69.688,74.0,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,46.906,116.875,116.813,3.166,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.813,3.373,63.906,70.563,70.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.25,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.25,0.0,0.0,0.034,0.034,0.0,0.028,0.0,0.0
2132008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,64.219,29.696,4.643,1.076,68.951,64.51,71.852,64.981,66.71,0.0,-0.062,-0.048,20.0,20.0,11.708,11.776,21.257,61.246,101.767,86.059,101.772,44.726,58.638,44.61,-10.852,110.0,110.0,71.0,72.625,69.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.094,115.688,115.563,3.166,65.375,70.25,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.373,63.844,70.5,71.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.125,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.109,0.0,0.0,0.034,0.034,0.0,0.057,0.061,0.124
2132008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,64.75,29.696,3.107,-0.356,68.951,64.296,71.635,64.981,66.602,0.0,-0.062,-0.048,20.0,20.0,11.708,11.776,21.309,61.138,101.62,85.952,101.624,44.726,58.638,44.61,-10.852,110.0,110.0,71.0,72.688,69.5,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.125,70.125,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.031,115.375,114.938,3.17,65.375,70.25,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.379,63.844,70.5,70.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.109,0.0,0.0,0.034,0.034,0.0,0.2,0.092,0.093
2132008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,64.484,29.696,4.643,1.076,68.738,64.51,71.852,64.981,66.819,0.0,-0.062,-0.048,20.0,20.0,11.708,11.776,21.283,61.138,101.62,85.846,101.698,44.799,58.638,44.683,-10.852,110.0,110.0,71.0,72.625,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.563,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.0,-0.11,0.0,0.0,0.034,0.034,0.0,0.429,0.244,0.124
2132008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,64.578,29.696,3.107,1.076,68.738,64.296,71.635,64.761,66.71,0.0,-0.062,-0.048,20.0,20.0,11.708,11.776,21.309,61.46,101.546,85.846,101.624,44.871,58.428,44.61,-10.852,110.0,110.0,71.0,72.75,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.5,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.253,0.0,0.0,0.034,0.034,0.0,0.429,0.244,0.124
2132008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,64.922,29.696,3.107,-0.356,68.951,64.403,71.852,64.761,66.819,0.0,-0.062,-0.048,20.0,20.0,11.708,11.805,21.445,61.567,101.325,85.74,101.477,44.871,58.533,44.683,-10.852,110.0,110.0,71.0,72.875,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.375,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.5,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.18,0.0,0.0,0.034,0.034,0.0,0.429,0.244,0.124
2132008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,64.625,29.696,3.107,-0.356,68.738,64.617,71.852,64.981,66.819,0.0,-0.062,-0.048,20.0,20.0,11.68,11.776,21.51,61.567,101.251,85.952,101.403,44.799,58.428,44.61,-10.852,110.0,110.0,71.0,73.063,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.375,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.5,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,-0.181,0.0,0.0,0.034,0.034,0.0,0.429,0.244,0.124
2132008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,64.625,30.958,3.107,1.076,69.058,64.617,71.852,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,11.68,11.805,21.536,61.674,101.177,85.846,101.329,44.799,58.428,44.61,-10.852,110.0,110.0,71.0,73.0,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.375,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.5,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,-0.182,0.0,0.0,0.034,0.034,0.0,0.429,0.244,0.124
2132008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,64.625,29.696,4.643,1.076,69.058,64.617,71.852,65.09,66.71,0.0,-0.062,-0.048,20.0,20.0,11.68,11.776,21.601,61.781,101.177,85.633,101.329,44.799,58.428,44.683,-10.852,110.0,110.0,71.0,73.0,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.375,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.5,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.111,0.0,0.0,0.035,0.034,0.0,0.429,0.244,0.124
2132008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,64.625,29.696,3.107,1.076,69.058,64.617,71.852,65.09,66.602,0.0,-0.062,-0.048,20.0,20.0,11.68,11.776,21.672,61.567,101.103,85.633,101.255,44.871,58.428,44.683,-10.852,110.0,110.0,71.0,72.938,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.375,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.625,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.182,0.0,0.0,0.034,0.034,0.0,0.429,0.244,0.124
2132008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,64.625,29.696,3.107,1.076,69.058,64.617,71.852,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,11.68,11.776,21.776,61.889,101.03,85.633,101.255,44.799,58.428,44.61,-10.852,110.0,110.0,71.0,72.875,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.375,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.563,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.181,0.0,0.0,0.034,0.034,0.0,0.429,0.244,0.124
2132008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,64.625,29.696,3.107,1.076,69.058,64.724,71.744,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,11.68,11.776,21.789,61.889,100.808,85.527,101.108,44.871,58.428,44.756,-10.852,110.0,110.0,71.0,72.75,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.625,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.111,0.0,0.0,0.035,0.034,0.0,0.429,0.244,0.124
2132008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,64.625,29.696,3.107,-0.356,69.058,64.724,71.744,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,11.68,11.776,21.776,61.996,100.882,85.527,101.108,44.871,58.428,44.683,-10.852,110.0,110.0,71.0,72.688,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.25,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.688,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,-0.181,0.0,0.0,0.034,0.034,0.0,0.429,0.244,0.124
