DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,64.625,29.696,3.107,1.076,69.058,64.51,71.527,64.871,66.819,0.0,-0.062,-0.051,20.0,20.0,11.653,11.776,21.84,62.103,100.735,85.42,101.034,44.871,58.533,44.756,-10.852,110.0,110.0,71.0,72.625,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.188,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.625,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.11,0.0,0.0,0.035,0.034,0.0,0.429,0.244,0.124
2132008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,64.625,29.696,3.107,-0.356,68.845,64.724,71.744,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,11.653,11.776,21.964,62.103,100.661,85.527,100.886,44.799,58.428,44.683,-10.852,110.0,110.0,71.0,72.5,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.188,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.625,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.112,0.0,0.0,0.035,0.034,0.0,0.429,0.244,0.124
2132008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,65.25,29.696,3.107,-0.356,69.058,64.724,71.744,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,11.653,11.776,22.119,62.21,100.587,85.42,100.812,44.944,58.428,44.756,-10.852,110.0,110.0,71.0,72.438,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.25,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.625,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.0,-0.182,0.0,0.0,0.035,0.034,0.0,0.429,0.244,0.124
2132008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,65.25,29.696,3.107,1.076,69.058,64.51,71.527,64.871,66.602,0.0,-0.062,-0.048,20.0,20.0,11.653,11.776,22.32,61.996,100.44,85.527,100.738,44.871,58.533,44.683,-10.852,110.0,110.0,71.0,72.438,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.625,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,-0.18,0.0,0.0,0.034,0.034,0.0,0.429,0.244,0.124
2132008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,65.25,29.696,3.107,-0.356,68.951,64.831,71.744,65.2,66.602,0.0,-0.062,-0.048,20.0,20.0,11.653,11.805,22.307,62.103,100.292,85.314,100.591,44.871,58.533,44.756,-10.852,110.0,110.0,71.0,72.563,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.625,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.0,-0.11,0.0,0.0,0.034,0.034,0.0,0.429,0.244,0.124
2132008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,65.25,29.696,3.107,-0.356,68.951,64.831,71.744,65.09,66.819,0.0,-0.062,-0.048,20.0,20.0,11.653,11.776,22.424,62.317,100.366,85.314,100.664,44.871,58.533,44.683,-10.852,110.0,110.0,71.0,72.625,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.375,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.625,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,-0.18,0.0,0.0,0.035,0.034,0.0,0.429,0.244,0.124
2132008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,65.25,29.696,3.107,1.076,69.165,64.831,71.744,65.2,66.819,0.0,-0.062,-0.048,20.0,20.0,11.653,11.805,22.527,62.425,100.292,85.207,100.517,44.871,58.533,44.683,-10.852,110.0,110.0,71.0,72.688,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.438,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.625,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.18,0.0,0.0,0.035,0.034,0.0,0.429,0.244,0.124
2132008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,64.891,29.696,3.107,1.076,69.165,64.831,71.744,65.2,66.819,0.0,-0.062,-0.048,20.0,20.0,11.653,11.805,22.489,62.425,100.218,85.207,100.517,44.944,58.533,44.756,-10.852,110.0,110.0,71.0,72.813,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.5,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.625,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,-0.181,0.0,0.0,0.034,0.034,0.0,0.429,0.244,0.124
2132008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,64.594,29.696,4.643,1.076,69.165,64.831,71.744,65.2,66.819,0.0,-0.062,-0.048,20.0,20.0,11.625,11.805,22.489,62.532,100.071,85.207,100.443,44.944,58.533,44.756,-10.852,110.0,110.0,71.0,72.875,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.438,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.563,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.18,0.0,0.0,0.035,0.034,0.0,0.429,0.244,0.124
2132008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,64.563,29.696,3.107,1.076,69.165,64.831,71.744,65.2,66.819,0.0,-0.062,-0.048,20.0,20.0,11.625,11.805,22.424,62.532,100.071,85.101,100.443,44.871,58.428,44.756,-10.852,110.0,110.0,71.0,72.938,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.438,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.563,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.111,0.0,0.0,0.035,0.035,0.0,0.429,0.244,0.124
2132008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,64.563,29.696,3.107,-0.356,69.165,64.724,71.527,64.981,66.819,0.0,-0.062,-0.048,20.0,20.0,11.625,11.805,22.385,62.639,99.923,85.207,100.369,45.017,58.428,44.829,-10.852,110.0,110.0,71.0,73.063,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.375,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.563,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.182,0.0,0.0,0.035,0.034,0.0,0.429,0.244,0.124
2132008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,64.563,29.696,3.107,-0.356,69.165,64.831,71.744,65.2,66.602,0.0,-0.062,-0.048,20.0,20.0,11.625,11.805,22.463,62.425,99.85,85.101,100.295,45.017,58.638,44.829,-10.852,110.0,110.0,71.0,73.063,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.563,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,-0.18,0.0,0.0,0.034,0.034,0.0,0.429,0.244,0.124
2132008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,64.563,29.696,3.107,1.076,69.165,64.938,71.744,65.2,66.602,0.0,-0.062,-0.048,20.0,20.0,11.625,11.805,22.398,62.532,99.776,85.101,100.221,44.944,58.533,44.829,-10.852,110.0,110.0,71.0,73.125,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.375,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.563,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,-0.111,0.0,0.0,0.034,0.035,0.0,0.429,0.244,0.124
2132008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,64.578,30.958,3.107,1.076,69.165,64.938,71.744,65.2,66.819,0.0,-0.062,-0.048,20.0,20.0,11.625,11.805,22.346,62.746,99.702,84.995,100.221,45.017,58.533,44.829,-10.852,110.0,110.0,71.0,73.188,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.375,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.563,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,-0.181,0.0,0.0,0.035,0.034,0.0,0.429,0.244,0.124
2132008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,64.578,29.696,3.107,1.076,69.271,64.938,71.744,65.2,66.602,0.0,-0.062,-0.048,20.0,20.0,11.625,11.805,22.359,62.639,99.554,84.888,100.148,44.944,58.428,44.829,-10.852,110.0,110.0,71.0,73.188,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.563,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.111,0.0,0.0,0.035,0.034,0.0,0.429,0.244,0.124
2132008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,64.719,29.696,3.107,1.076,69.271,64.938,71.852,65.2,66.602,0.0,-0.062,-0.048,20.0,20.0,11.597,11.805,22.372,62.639,99.481,84.995,100.148,45.017,58.638,44.829,-10.852,110.0,110.0,71.0,73.188,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.625,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.181,0.0,0.0,0.035,0.035,0.0,0.429,0.244,0.124
2132008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,64.719,29.696,3.107,1.076,69.271,64.938,71.744,65.31,66.819,0.0,-0.062,-0.048,20.0,20.0,11.597,11.834,22.398,62.96,99.407,84.888,100.074,45.089,58.638,44.829,-10.852,110.0,110.0,71.0,73.188,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.625,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,-0.251,0.0,0.0,0.035,0.034,0.0,0.429,0.244,0.124
2132008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,64.719,30.958,3.107,-0.356,69.271,65.045,71.744,65.31,66.819,0.0,-0.062,-0.048,20.0,20.0,11.597,11.805,22.45,62.96,99.186,84.888,99.852,44.944,58.638,44.756,-10.852,110.0,110.0,71.0,73.25,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.625,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,-0.179,0.0,0.0,0.034,0.034,0.0,0.429,0.244,0.124
2132008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,64.719,29.696,3.107,1.076,69.271,65.045,71.744,65.31,66.819,0.0,-0.062,-0.048,20.0,20.0,11.597,11.834,22.437,63.068,99.259,84.782,99.852,45.017,58.428,44.829,-10.852,110.0,110.0,71.0,73.25,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.625,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.183,0.0,0.0,0.035,0.034,0.0,0.429,0.244,0.124
2132008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,64.719,29.696,3.107,-0.356,69.271,65.045,71.852,65.31,66.819,0.0,-0.062,-0.048,20.0,20.0,11.569,11.805,22.463,63.068,99.038,84.782,99.778,45.017,58.428,44.756,-10.852,110.0,110.0,71.0,73.313,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.25,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.625,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.254,0.0,0.0,0.034,0.034,0.0,0.429,0.244,0.124
2132008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,64.719,29.696,3.107,1.076,69.058,65.045,71.744,65.31,66.602,0.0,-0.062,-0.048,20.0,20.0,11.597,11.834,22.521,62.96,99.112,84.888,99.852,45.089,58.533,44.829,-10.852,110.0,110.0,71.0,73.375,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.625,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.688,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.001,-0.252,0.0,0.0,0.034,0.035,0.0,0.429,0.244,0.124
2132008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,64.719,29.696,3.107,1.076,69.271,64.831,71.527,65.31,66.819,0.0,-0.062,-0.048,20.0,20.0,11.597,11.834,22.521,63.175,99.038,84.675,99.852,45.162,58.533,44.902,-10.867,110.0,110.0,71.0,73.438,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.688,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.254,0.0,0.0,0.035,0.035,0.0,0.429,0.244,0.124
2132008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,64.719,29.696,3.107,1.076,69.271,64.831,71.527,65.31,66.928,0.0,-0.062,-0.048,20.0,20.0,11.569,11.834,22.501,63.282,98.817,84.675,99.631,45.017,58.533,44.829,-10.852,110.0,110.0,71.0,73.438,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.25,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.75,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.182,0.0,0.0,0.035,0.035,0.0,0.429,0.244,0.124
2132008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,64.719,29.696,3.107,1.076,69.058,65.152,71.744,65.09,66.71,0.0,-0.062,-0.048,20.0,20.0,11.569,11.834,22.605,63.068,98.891,84.675,99.705,45.089,58.533,44.902,-10.852,110.0,110.0,71.0,73.5,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.75,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.181,0.0,0.0,0.035,0.035,0.0,0.429,0.244,0.124
2132008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.137,0.0,80.0,65.0,1.4,64.719,29.696,3.107,-0.356,69.378,64.831,71.635,65.31,66.819,0.0,-0.062,-0.048,20.0,20.0,11.569,11.834,22.709,63.282,98.596,84.675,99.483,45.089,58.533,44.902,-10.852,110.0,110.0,71.0,73.563,69.438,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,70.25,0.003,64.563,69.688,74.188,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.188,117.0,116.063,3.172,65.375,70.313,70.125,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.379,63.906,70.75,71.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.183,0.0,0.0,0.034,0.034,0.0,0.429,0.244,0.124
2132008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,64.719,29.696,4.643,-0.356,69.378,64.938,71.635,65.31,66.819,0.0,-0.062,-0.048,20.0,20.0,11.569,11.834,22.709,63.389,98.669,84.569,99.631,45.089,58.743,44.902,-10.852,110.0,110.0,0.0,73.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.75,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.179,0.0,0.0,0.035,0.034,0.0,0.0,0.0,0.0
2132008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,64.875,29.696,3.107,1.076,69.378,65.152,71.852,65.31,66.819,0.0,-0.062,-0.048,20.0,20.0,11.569,11.834,22.735,63.389,98.448,84.462,99.409,45.089,58.638,44.829,-10.852,110.0,110.0,70.75,73.563,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,70.438,0.003,64.188,69.75,74.938,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.531,116.313,115.5,3.195,64.938,70.375,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.398,63.344,70.813,71.813,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.251,0.0,0.0,0.034,0.034,0.0,0.375,0.154,0.093
2132008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,64.797,29.696,3.107,1.076,69.378,65.152,71.852,65.31,66.928,0.0,-0.062,-0.048,20.0,20.0,11.569,11.863,22.761,63.496,98.522,84.569,99.557,45.162,58.533,44.902,-10.852,110.0,110.0,71.0,73.625,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.125,70.438,0.003,64.188,69.688,74.938,66.875,100.0,35.938,72.0,70.0,1000.0,500.0,0.001,47.531,117.625,116.813,2.924,64.875,70.313,70.438,69.938,100.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.438,3.135,63.438,70.75,71.813,66.125,100.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.255,0.0,0.0,0.035,0.035,0.0,0.343,0.141,0.145
2132008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,64.844,29.696,4.643,-0.356,69.378,65.152,71.852,65.31,66.819,0.0,-0.062,-0.048,20.0,20.0,11.569,11.834,22.832,63.496,98.301,84.462,99.261,45.089,58.533,44.902,-10.852,110.0,110.0,71.0,73.625,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.125,70.438,0.003,64.188,69.688,75.0,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.625,117.688,117.313,3.199,64.938,70.375,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.402,63.344,70.813,71.688,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.222,0.001,-0.001,-0.181,0.0,0.0,0.035,0.035,0.0,0.173,0.092,0.25
2132008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,65.016,29.696,3.107,1.076,69.165,65.152,71.96,65.09,66.71,0.0,-0.062,-0.048,20.0,20.0,11.541,11.863,22.936,63.389,98.227,84.462,99.188,45.162,58.638,44.975,-10.852,110.0,110.0,71.0,73.625,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.125,70.438,0.003,63.969,69.688,75.0,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.688,117.0,116.813,3.195,65.188,70.313,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.395,63.344,70.813,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,116.875,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.181,0.0,0.0,0.035,0.035,0.0,0.086,0.092,0.187
2132008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,65.016,29.696,3.107,1.076,69.378,64.938,71.635,65.31,66.928,0.0,-0.062,-0.048,20.0,20.0,11.541,11.834,22.949,63.603,98.153,84.462,99.188,45.089,58.533,44.902,-10.852,110.0,110.0,71.0,73.625,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.125,70.438,0.003,64.188,69.75,75.0,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.594,116.0,115.813,3.189,64.875,70.375,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.395,63.344,70.813,71.688,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.182,0.0,0.0,0.035,0.035,0.0,0.086,0.031,0.125
2132008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,64.797,29.696,4.643,-0.356,69.378,65.152,71.852,65.42,66.928,0.0,-0.062,-0.048,20.0,20.0,11.541,11.834,23.039,63.603,98.079,84.356,99.188,45.089,58.428,44.902,-10.852,110.0,110.0,71.0,73.563,69.5,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,70.625,0.003,63.969,69.688,75.0,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.813,115.188,114.938,3.195,64.938,70.313,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.396,63.344,70.875,71.688,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.183,0.0,0.0,0.035,0.035,0.0,0.115,0.092,0.062
2132008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,65.406,29.696,3.107,1.076,69.484,65.26,71.96,65.2,66.819,0.0,-0.062,-0.048,20.0,20.0,11.541,11.834,23.052,63.711,98.006,84.462,99.114,45.089,58.533,44.902,-10.852,110.0,110.0,71.063,73.563,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.125,70.438,0.003,63.969,69.688,75.0,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.688,115.188,114.563,3.188,64.875,70.313,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.5,3.391,63.344,70.875,71.688,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,-0.183,0.0,0.0,0.035,0.035,0.0,0.288,0.031,0.062
2132008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.438,29.696,3.107,1.076,69.378,65.26,71.852,65.31,66.819,0.0,-0.062,-0.048,20.0,20.0,11.541,11.834,23.111,63.711,98.006,84.249,99.188,45.162,58.638,44.975,-10.852,110.0,110.0,71.0,73.563,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.125,70.438,0.003,63.969,69.688,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.656,115.75,115.063,3.193,64.875,70.313,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.398,63.344,70.938,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.181,0.0,0.0,0.035,0.035,0.0,0.317,0.184,0.156
2132008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,11.392,0.0,80.0,65.0,1.4,65.344,29.696,3.107,1.076,69.378,65.26,71.96,65.42,66.928,0.0,-0.062,-0.048,20.0,20.0,11.541,11.834,23.24,63.711,97.858,84.356,99.04,45.089,58.533,44.975,-10.852,110.0,110.0,71.0,73.563,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.688,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.25,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.938,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.097,0.0,0.0,0.035,0.034,0.0,0.317,0.123,0.156
2132008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,9.516,0.0,80.0,65.0,1.4,65.234,29.696,3.107,1.076,69.378,65.045,71.744,65.42,66.928,0.0,-0.062,-0.048,20.0,20.0,11.514,11.805,23.318,63.818,97.858,84.143,99.04,45.162,58.638,44.975,-10.867,110.0,110.0,71.0,73.5,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.688,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.313,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.938,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,-0.072,-0.001,-0.132,0.0,0.0,0.035,0.035,0.0,0.317,0.123,0.156
2132008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,6.506,0.0,80.0,65.0,1.4,65.313,30.958,3.107,2.508,69.165,65.26,71.96,65.42,66.71,0.0,-0.062,-0.048,20.0,20.0,11.514,11.834,23.357,63.603,97.637,84.143,98.892,45.089,58.533,44.902,-10.852,110.0,110.0,71.0,73.563,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.688,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.313,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.938,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.09,0.0,0.0,0.035,0.035,0.0,0.317,0.123,0.156
2132008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,6.492,0.0,80.0,65.0,1.4,65.203,29.696,3.107,-0.356,69.484,65.26,71.852,65.42,66.928,0.0,-0.062,-0.048,20.0,20.0,11.514,11.805,23.383,63.818,97.563,84.143,98.818,45.162,58.533,44.975,-10.867,110.0,110.0,71.0,73.563,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.688,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.313,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.938,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.091,0.0,0.0,0.035,0.035,0.0,0.317,0.123,0.156
2132008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,65.328,29.696,3.107,1.076,69.271,65.26,71.852,65.2,66.71,0.0,-0.062,-0.048,20.0,20.0,11.514,11.834,23.441,63.711,97.637,84.037,98.892,45.235,58.638,45.048,-10.852,110.0,110.0,71.0,73.563,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.688,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.375,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,71.0,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.182,0.0,0.0,0.035,0.035,0.0,0.317,0.123,0.156
2132008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,65.328,29.696,3.107,1.076,69.271,65.367,71.852,65.42,66.71,0.0,-0.062,-0.048,20.0,20.0,11.514,11.834,23.506,63.711,97.563,84.037,98.892,45.162,58.638,44.975,-10.852,110.0,110.0,71.0,73.563,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.688,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.438,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.938,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.182,0.0,0.0,0.035,0.035,0.0,0.317,0.123,0.156
2132008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,11.13,0.0,80.0,65.0,1.4,65.438,30.958,3.107,-0.356,69.271,65.367,71.852,65.42,66.71,0.0,-0.062,-0.048,20.0,20.0,11.486,11.805,23.61,63.711,97.268,84.037,98.671,45.089,58.533,44.829,-10.852,110.0,110.0,71.0,73.625,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.75,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.438,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.938,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.215,0.0,0.0,0.035,0.034,0.0,0.317,0.123,0.156
2132008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,6.783,0.0,80.0,65.0,1.4,65.797,29.696,4.643,1.076,69.271,65.367,71.852,65.2,66.71,0.0,-0.062,-0.048,20.0,20.0,11.486,11.805,23.636,63.818,97.416,84.143,98.745,45.162,58.533,44.975,-10.852,110.0,110.0,71.0,73.625,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.75,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.438,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.938,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.095,0.0,0.0,0.035,0.035,0.0,0.317,0.123,0.156
2132008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,6.172,0.0,80.0,65.0,1.4,65.797,29.696,3.107,1.076,69.271,65.367,71.96,65.42,66.71,0.0,-0.062,-0.048,20.0,20.0,11.486,11.805,23.636,63.818,97.194,84.037,98.597,45.162,58.638,45.048,-10.852,110.0,110.0,71.0,73.625,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.75,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.438,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.938,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.052,0.0,0.0,0.034,0.035,0.0,0.317,0.123,0.156
2132008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,6.637,0.0,80.0,65.0,1.4,65.797,29.696,3.107,-0.356,69.271,65.367,71.852,65.42,66.71,0.0,-0.062,-0.048,20.0,20.0,11.486,11.805,23.662,63.818,97.268,83.93,98.671,45.307,58.638,45.121,-10.852,110.0,110.0,71.0,73.625,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.75,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.438,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.875,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.093,0.0,0.0,0.035,0.034,0.0,0.317,0.123,0.156
2132008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,6.434,0.0,80.0,65.0,1.4,65.797,29.696,3.107,-0.356,69.484,65.367,71.96,65.53,66.928,0.0,-0.062,-0.048,20.0,20.0,11.486,11.834,23.584,64.139,97.047,83.93,98.449,45.307,58.638,45.048,-10.852,110.0,110.0,71.0,73.625,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.75,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.438,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.938,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.125,0.0,0.0,0.035,0.035,0.0,0.317,0.123,0.156
2132008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,6.477,0.0,80.0,65.0,1.4,65.797,29.696,3.107,-0.356,69.484,65.367,71.96,65.31,66.928,0.0,-0.062,-0.048,20.0,20.0,11.486,11.805,23.584,64.139,97.047,83.93,98.597,45.307,58.638,45.194,-10.852,110.0,110.0,71.0,73.688,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.75,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.438,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,71.0,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.055,0.0,0.0,0.035,0.034,0.0,0.317,0.123,0.156
2132008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,6.463,0.0,80.0,65.0,1.4,65.797,29.696,3.107,1.076,69.484,65.367,71.852,65.53,66.928,0.0,-0.062,-0.048,20.0,20.0,11.458,11.834,23.662,64.139,96.826,83.824,98.375,45.162,58.638,45.048,-10.852,110.0,110.0,71.0,73.625,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.75,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.5,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,71.0,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.001,-0.055,0.0,0.0,0.035,0.034,0.0,0.317,0.123,0.156
2132008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,6.521,0.0,80.0,65.0,1.4,65.797,30.958,3.107,-0.356,69.378,65.474,71.852,65.53,66.71,0.0,-0.062,-0.048,20.0,20.0,11.458,11.805,23.597,64.032,96.899,83.824,98.449,45.235,58.638,45.048,-10.852,110.0,110.0,71.0,73.625,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.813,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.438,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,71.0,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.091,0.0,0.0,0.035,0.034,0.0,0.317,0.123,0.156
2132008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,6.477,0.0,80.0,65.0,1.4,65.797,29.696,3.107,1.076,69.484,65.26,71.635,65.53,66.928,0.0,-0.062,-0.048,20.0,20.0,11.458,11.805,23.584,64.247,96.826,83.717,98.449,45.235,58.638,44.975,-10.852,110.0,110.0,71.0,73.625,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.813,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.375,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.875,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.126,0.0,0.0,0.035,0.035,0.0,0.317,0.123,0.156
2132008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,6.506,0.0,80.0,65.0,1.4,65.797,29.696,3.107,1.076,69.378,65.474,71.852,65.53,66.71,0.0,-0.062,-0.048,20.0,20.0,11.458,11.805,23.623,64.032,96.604,83.717,98.228,45.235,58.743,45.048,-10.852,110.0,110.0,71.0,73.625,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.75,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.313,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.875,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,-0.09,0.0,0.0,0.035,0.035,0.0,0.317,0.123,0.156
2132008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,6.492,0.0,80.0,65.0,1.4,65.797,29.696,3.107,1.076,69.484,65.474,71.852,65.53,66.928,0.0,-0.062,-0.048,20.0,20.0,11.458,11.834,23.61,64.354,96.531,83.824,98.228,45.089,58.743,44.975,-10.852,110.0,110.0,71.0,73.625,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.813,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.25,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.875,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.001,-0.054,0.0,0.0,0.035,0.035,0.0,0.317,0.123,0.156
2132008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,6.419,0.0,80.0,65.0,1.4,65.703,29.696,3.107,-0.356,69.591,65.474,71.852,65.53,66.928,0.0,-0.062,-0.048,20.0,20.0,11.43,11.805,23.597,64.354,96.604,83.717,98.302,45.162,58.743,45.048,-10.852,110.0,110.0,71.0,73.5,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.813,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.188,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.813,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,-0.054,0.0,0.0,0.035,0.035,0.0,0.317,0.123,0.156
2132008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,6.39,0.0,80.0,65.0,1.4,65.703,29.696,3.107,-0.356,69.591,65.474,71.744,65.53,66.928,0.0,-0.062,-0.048,20.0,20.0,11.458,11.805,23.558,64.354,96.383,83.611,98.08,45.089,58.848,44.975,-10.852,110.0,110.0,71.0,73.5,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.813,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.063,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.813,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.053,0.0,0.0,0.034,0.035,0.0,0.317,0.123,0.156
