DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,6.419,0.0,80.0,65.0,1.4,65.609,29.696,3.107,1.076,69.484,65.474,71.744,65.53,66.928,0.0,-0.062,-0.048,20.0,20.0,11.43,11.834,23.519,64.461,96.236,83.611,98.08,45.089,58.743,44.975,-10.852,110.0,110.0,71.0,73.563,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.813,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.063,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.813,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.003,-0.054,0.0,0.0,0.035,0.034,0.0,0.317,0.123,0.156
2132008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,65.609,29.696,3.107,1.076,69.591,65.474,71.744,65.53,66.928,0.0,-0.062,-0.048,20.0,20.0,11.43,11.805,23.519,64.461,96.309,83.504,98.154,45.089,58.743,44.975,-10.852,110.0,110.0,71.0,73.563,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.813,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.125,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.813,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,-0.109,0.0,0.0,0.035,0.034,0.0,0.317,0.123,0.156
2132008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,65.609,29.696,3.107,1.076,69.591,65.581,71.744,65.53,66.928,0.0,-0.062,-0.048,20.0,20.0,11.402,11.805,23.545,64.461,96.236,83.504,98.08,45.089,58.638,44.975,-10.852,110.0,110.0,71.0,73.625,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.813,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.125,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.75,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,-0.11,0.0,0.0,0.034,0.035,0.0,0.317,0.123,0.156
2132008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,65.609,29.696,3.107,2.508,69.378,65.367,71.527,65.42,66.928,0.0,-0.062,-0.048,20.0,20.0,11.43,11.834,23.545,64.568,96.162,83.504,98.006,45.162,58.638,44.975,-10.852,110.0,110.0,71.0,73.625,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.813,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.188,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.813,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,-0.181,0.0,0.0,0.035,0.035,0.0,0.317,0.123,0.156
2132008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,65.609,29.696,3.107,2.508,69.378,65.581,71.744,65.639,66.928,0.0,-0.062,-0.048,20.0,20.0,11.43,11.805,23.532,64.568,95.94,83.398,97.858,45.162,58.638,44.975,-10.852,110.0,110.0,71.0,73.625,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.813,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.25,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.813,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.181,0.0,0.0,0.035,0.034,0.0,0.317,0.123,0.156
2132008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.151,0.0,80.0,65.0,1.4,65.609,29.696,3.107,-0.356,69.591,65.581,71.744,65.639,66.71,0.0,-0.062,-0.048,20.0,20.0,11.402,11.863,23.545,64.354,96.014,83.504,97.932,45.235,58.743,45.048,-10.852,110.0,110.0,71.0,73.688,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.75,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.375,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.813,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.182,0.0,0.0,0.035,0.034,0.0,0.317,0.123,0.156
2132008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,65.594,29.696,3.107,2.508,69.591,65.581,71.744,65.639,66.71,0.0,-0.062,-0.048,20.0,20.0,11.402,11.834,23.532,64.461,95.94,83.398,97.858,45.307,58.743,45.121,-10.852,110.0,110.0,71.0,73.75,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.813,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.438,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.813,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.181,0.0,0.0,0.034,0.034,0.0,0.317,0.123,0.156
2132008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,65.938,29.696,3.107,1.076,69.378,65.688,71.744,65.639,66.71,0.0,-0.062,-0.048,20.0,20.0,11.43,11.834,23.506,64.461,95.719,83.292,97.711,45.235,58.743,45.048,-10.852,110.0,110.0,71.0,73.75,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.813,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.5,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.813,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.181,0.0,0.0,0.034,0.034,0.0,0.317,0.123,0.156
2132008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,66.281,29.696,3.107,1.076,69.484,65.688,71.744,65.639,66.928,0.0,-0.062,-0.048,20.0,20.0,11.402,11.834,23.493,64.782,95.645,83.292,97.637,45.162,58.848,45.048,-10.852,110.0,110.0,71.0,73.813,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.688,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.5,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.813,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.109,0.0,0.0,0.035,0.034,0.0,0.317,0.123,0.156
2132008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,66.281,29.696,3.107,1.076,69.378,65.474,71.527,65.42,66.71,0.0,-0.062,-0.048,20.0,20.0,11.402,11.834,23.454,64.568,95.572,83.292,97.563,45.235,58.638,45.048,-10.852,110.0,110.0,71.0,73.813,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.688,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.438,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.813,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.002,-0.183,0.0,0.0,0.034,0.034,0.0,0.317,0.123,0.156
2132008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,66.281,29.696,3.107,1.076,69.698,65.688,71.744,65.639,66.928,0.0,-0.062,-0.048,20.0,20.0,11.375,11.834,23.402,64.782,95.498,83.185,97.563,45.307,58.743,45.121,-10.852,110.0,110.0,71.0,73.875,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.688,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.438,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.75,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.181,0.0,0.0,0.035,0.034,0.0,0.317,0.123,0.156
2132008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,66.281,29.696,3.107,1.076,69.484,65.688,71.744,65.639,66.71,0.0,-0.062,-0.048,20.0,20.0,11.375,11.805,23.428,64.568,95.424,83.185,97.489,45.235,58.848,45.121,-10.852,110.0,110.0,71.0,73.938,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,70.625,0.003,63.969,69.688,75.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,47.781,116.375,115.688,3.191,64.875,70.438,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,63.344,70.75,71.813,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.11,0.0,0.0,0.035,0.034,0.0,0.317,0.123,0.156
2132008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,66.281,29.696,3.107,1.076,69.484,65.688,71.635,65.639,66.928,0.0,-0.062,-0.048,20.0,20.0,11.375,11.863,23.402,64.89,95.35,83.292,97.489,45.235,58.848,45.048,-10.852,110.0,110.0,71.0,73.938,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,70.875,0.003,63.688,69.75,75.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.563,116.0,115.25,3.191,64.563,70.438,70.75,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.396,63.125,70.813,71.313,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.179,0.0,0.0,0.034,0.034,0.0,0.346,0.092,0.062
2132008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.166,0.0,80.0,65.0,1.4,65.75,29.696,3.107,1.076,69.698,65.474,71.527,65.42,66.928,0.0,-0.062,-0.048,20.0,20.0,11.375,11.863,23.402,64.89,95.277,83.079,97.415,45.235,58.848,45.048,-10.852,110.0,110.0,71.0,74.0,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.125,70.75,0.003,63.688,69.75,75.625,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.625,117.438,116.5,3.189,64.563,70.5,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.188,3.393,62.938,70.813,71.313,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.181,0.0,0.0,0.034,0.034,0.0,0.432,0.184,0.219
2132008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,65.703,29.696,3.107,1.076,69.698,65.474,71.527,65.53,67.037,0.0,-0.062,-0.048,20.0,20.0,11.375,11.863,23.37,64.89,95.203,83.079,97.342,45.235,58.743,45.121,-10.852,110.0,110.0,71.0,74.0,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,70.875,0.003,63.688,69.688,75.75,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.563,117.438,116.875,3.184,64.688,70.5,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.395,62.938,70.875,71.438,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.002,-0.11,0.0,0.0,0.035,0.035,0.0,0.259,0.123,0.219
2132008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,66.0,29.696,3.107,1.076,69.698,65.581,71.527,65.53,66.928,0.0,-0.062,-0.048,20.0,20.0,11.375,11.863,23.318,64.997,95.129,83.079,97.268,45.235,58.743,45.121,-10.852,110.0,110.0,71.0,74.0,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.125,70.875,0.003,63.688,69.75,75.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.563,116.375,116.188,3.195,64.563,70.563,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.398,62.938,70.875,71.25,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.688,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.111,0.0,0.0,0.034,0.034,0.0,0.086,0.092,0.125
2132008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.137,0.0,80.0,65.0,1.4,66.156,29.696,3.107,1.076,69.698,65.474,71.418,65.53,66.928,0.0,-0.062,-0.048,20.0,20.0,11.375,11.834,23.305,64.997,95.055,82.972,97.268,45.307,58.743,45.121,-10.852,110.0,110.0,71.063,74.0,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.125,70.875,0.003,63.688,69.688,75.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.5,115.688,115.5,3.189,64.563,70.563,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.391,62.938,70.875,71.438,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.182,0.0,0.0,0.034,0.034,0.0,0.087,0.061,0.125
2132008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,66.406,29.696,3.107,1.076,69.698,65.795,71.635,65.749,66.928,0.0,-0.062,-0.051,20.0,20.0,11.375,11.863,23.37,64.997,95.129,82.972,97.194,45.235,58.848,45.121,-10.852,110.0,110.0,71.0,74.063,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.125,70.875,0.003,63.688,69.688,75.5,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.594,118.938,117.313,3.191,64.688,70.563,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.395,62.938,70.875,71.438,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.109,0.0,0.0,0.035,0.034,0.0,0.749,0.092,0.125
2132008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.18,0.0,80.0,65.0,1.4,65.781,29.696,3.107,1.076,69.698,65.795,71.635,65.749,66.71,0.0,-0.062,-0.051,20.0,20.0,11.375,11.834,23.396,64.782,94.834,82.972,97.12,45.307,58.848,45.121,-10.852,110.0,110.0,71.0,74.0,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.25,70.875,0.003,63.688,69.688,75.5,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.625,119.438,119.125,3.189,64.563,70.563,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.438,3.395,62.938,70.875,71.5,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.75,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.181,0.0,0.0,0.035,0.035,0.0,0.144,0.337,0.218
2132008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,66.047,29.696,3.107,-0.356,69.698,65.581,71.418,65.53,66.71,0.0,-0.062,-0.048,20.0,20.0,11.375,11.863,23.396,64.89,94.908,82.972,97.268,45.307,58.743,45.121,-10.852,110.0,110.0,71.0,74.0,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.125,71.0,0.003,63.563,69.688,75.5,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,117.5,117.375,3.191,64.563,70.563,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.563,3.4,62.938,70.875,71.5,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,118.938,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.181,0.0,0.0,0.035,0.034,0.0,0.058,0.03,0.25
2132008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.137,0.0,80.0,65.0,1.4,66.047,29.696,3.107,1.076,69.698,65.795,71.635,65.749,66.819,0.0,-0.062,-0.048,20.0,20.0,11.347,11.834,23.396,64.89,94.687,82.866,97.046,45.307,58.743,45.121,-10.852,110.0,110.0,71.0,74.0,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,70.938,71.0,0.003,63.688,69.688,75.5,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.594,116.875,116.375,3.193,64.563,70.563,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.406,62.844,70.938,71.5,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,-0.182,0.0,0.0,0.034,0.035,-0.0,0.231,0.092,-0.031
2132008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,65.984,29.696,3.107,1.076,69.698,65.581,71.418,65.53,66.71,0.0,-0.062,-0.048,20.0,20.0,11.375,11.834,23.37,64.89,94.613,82.866,96.972,45.38,58.743,45.267,-10.852,110.0,110.0,71.063,73.938,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.125,71.0,0.003,63.688,69.688,75.5,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,116.313,115.813,3.203,64.563,70.563,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.393,62.938,70.875,71.5,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.11,0.0,0.0,0.035,0.034,0.0,0.231,0.092,0.125
2132008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.891,29.696,3.107,-0.356,69.698,65.581,71.418,65.53,66.71,0.0,-0.062,-0.048,20.0,20.0,11.347,11.834,23.396,64.89,94.539,82.866,96.972,45.307,58.743,45.121,-10.852,110.0,110.0,71.0,73.938,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.125,70.875,0.003,63.688,69.688,75.5,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,115.688,115.25,3.191,64.563,70.563,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.391,62.844,70.875,71.5,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.181,0.0,0.0,0.035,0.035,0.0,0.202,0.061,0.156
2132008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,65.891,29.696,3.107,-0.356,69.698,65.795,71.635,65.749,66.928,0.0,-0.062,-0.048,20.0,20.0,11.347,11.834,23.48,65.211,94.465,82.866,96.899,45.38,58.743,45.194,-10.852,110.0,110.0,71.0,73.938,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.125,70.875,0.003,63.688,69.688,75.5,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,116.375,115.688,3.193,64.563,70.563,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.391,62.938,70.875,71.5,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.181,0.0,0.0,0.035,0.034,0.0,0.317,0.123,0.156
2132008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,65.906,29.696,3.107,-0.356,69.698,65.795,71.527,65.749,66.71,0.0,-0.062,-0.048,20.0,20.0,11.347,11.834,23.545,64.997,94.465,82.759,96.825,45.307,58.848,45.194,-10.852,110.0,110.0,71.0,74.0,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.125,70.875,0.003,63.563,69.688,75.5,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,117.5,116.688,3.188,64.563,70.625,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.391,62.844,70.875,71.688,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.109,0.0,0.0,0.034,0.034,0.0,0.374,0.092,0.187
2132008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,65.766,29.696,3.107,2.508,69.484,65.795,71.527,65.749,66.928,0.0,-0.062,-0.048,20.0,20.0,11.347,11.834,23.519,65.211,94.465,82.759,96.751,45.307,58.953,45.194,-10.852,110.0,110.0,71.0,74.063,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.25,70.875,0.003,63.563,69.688,75.5,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.688,117.25,116.813,3.193,64.375,70.625,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.438,3.395,62.938,70.875,71.688,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.108,0.0,0.0,0.035,0.034,0.0,0.202,0.184,0.187
2132008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,65.828,29.696,3.107,2.508,69.484,65.902,71.527,65.749,67.037,0.0,-0.062,-0.048,20.0,20.0,11.319,11.834,23.519,65.211,94.244,82.653,96.751,45.38,58.848,45.194,-10.852,110.0,110.0,71.0,74.063,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,70.875,0.003,63.563,69.625,75.438,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,116.5,116.188,3.188,64.563,70.563,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.395,62.844,70.875,71.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.002,-0.181,0.0,0.0,0.034,0.034,0.0,0.144,0.061,0.218
2132008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,65.797,29.696,3.107,-0.356,69.804,65.688,71.31,65.53,67.037,0.0,-0.062,-0.048,20.0,20.0,11.347,11.834,23.545,65.318,94.17,82.759,96.677,45.38,58.848,45.194,-10.852,110.0,110.0,71.0,74.125,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.125,71.0,0.003,63.563,69.625,75.188,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.688,115.75,115.688,3.191,64.563,70.5,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.391,62.844,70.875,71.813,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.18,0.0,0.0,0.034,0.034,0.0,0.029,0.061,0.187
2132008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.151,0.0,80.0,65.0,1.4,65.813,29.696,3.107,1.076,69.804,65.795,71.527,65.749,66.928,0.0,-0.062,-0.048,20.0,20.0,11.319,11.863,23.597,65.318,94.097,82.653,96.603,45.38,58.848,45.194,-10.852,110.0,110.0,71.0,74.188,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,70.875,0.003,63.563,69.625,75.188,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.688,115.625,115.063,3.188,64.563,70.375,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.188,3.383,62.844,70.813,71.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.182,0.0,0.0,0.035,0.034,0.0,0.259,0.061,0.124
2132008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,65.797,29.696,3.107,1.076,69.698,65.902,71.527,65.749,66.71,0.0,-0.062,-0.048,20.0,20.0,11.319,11.863,23.584,65.104,94.17,82.547,96.677,45.453,58.743,45.194,-10.852,110.0,110.0,71.0,74.188,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.125,70.875,0.003,63.563,69.625,75.188,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,119.5,117.688,3.189,64.563,70.313,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.395,62.844,70.813,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.002,-0.253,0.0,0.0,0.034,0.034,0.0,0.834,0.153,0.155
2132008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,65.984,29.696,3.107,1.076,69.804,65.902,71.527,65.749,66.928,0.0,-0.062,-0.048,20.0,20.0,11.319,11.863,23.623,65.318,93.949,82.547,96.529,45.235,58.848,45.121,-10.852,110.0,110.0,71.063,74.25,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,70.875,0.003,63.563,69.625,75.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.688,119.5,119.313,3.189,64.375,70.25,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.063,3.395,62.844,70.813,71.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.75,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.109,0.0,0.0,0.034,0.034,0.0,0.086,0.184,0.219
2132008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,65.938,29.696,3.107,1.076,69.804,65.902,71.527,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.319,11.891,23.675,65.318,93.875,82.653,96.455,44.362,58.743,44.246,-10.852,110.0,110.0,71.063,74.25,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,70.875,0.003,63.563,69.625,75.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,117.625,117.5,3.189,64.563,70.25,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.395,62.844,70.75,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.563,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.005,-0.106,0.0,0.0,0.035,0.035,0.0,0.058,0.03,0.218
2132008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,65.891,29.696,3.107,-0.356,69.804,65.688,71.31,65.53,66.928,0.0,-0.062,-0.048,20.0,20.0,11.319,11.863,23.675,65.425,93.802,82.44,96.455,43.854,58.848,43.735,-10.852,110.0,110.0,71.063,74.25,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,70.875,0.003,63.563,69.625,75.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,117.625,117.5,3.189,64.563,70.25,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.395,62.844,70.75,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.563,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.001,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.002,-0.103,0.0,0.0,0.035,0.034,0.0,0.058,0.03,0.218
2132008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,65.875,30.958,3.107,2.508,69.804,65.902,71.527,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.319,11.863,23.694,65.425,93.728,82.44,96.382,43.636,58.743,43.517,-10.852,110.0,110.0,71.063,74.313,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,70.875,0.003,63.563,69.688,75.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,117.625,117.5,3.189,64.563,70.313,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.395,62.844,70.75,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.563,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,-0.103,0.0,0.0,0.035,0.035,0.0,0.058,0.03,0.218
2132008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,65.875,29.696,3.107,-0.356,69.804,65.902,71.527,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.319,11.863,23.707,65.425,93.654,82.44,96.308,43.49,58.848,43.298,-10.852,110.0,110.0,71.063,74.25,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,70.875,0.003,63.563,69.688,75.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,117.625,117.5,3.189,64.563,70.375,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.395,62.844,70.688,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.563,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.164,0.0,0.0,0.035,0.035,0.0,0.058,0.03,0.218
2132008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,65.875,29.696,3.107,1.076,69.804,66.009,71.527,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.319,11.863,23.675,65.425,93.58,82.44,96.234,43.418,58.743,43.298,-10.852,110.0,110.0,71.063,74.188,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,70.875,0.003,63.563,69.625,75.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,117.625,117.5,3.189,64.563,70.375,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.395,62.844,70.75,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.563,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,-0.102,0.0,0.0,0.035,0.035,0.0,0.058,0.03,0.218
2132008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,65.875,29.696,3.107,-0.356,69.804,66.009,71.527,65.53,66.928,0.0,-0.062,-0.048,20.0,20.0,11.291,11.863,23.675,65.533,93.654,82.334,96.382,43.272,58.848,43.152,-10.852,110.0,110.0,71.063,74.125,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,70.875,0.003,63.563,69.688,75.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,117.625,117.5,3.189,64.563,70.438,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.395,62.844,70.75,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.563,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.1,0.0,0.0,0.035,0.035,0.0,0.058,0.03,0.218
2132008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,65.875,29.696,3.107,1.076,69.591,66.009,71.635,65.639,66.71,0.0,-0.062,-0.048,20.0,20.0,11.291,11.863,23.687,65.318,93.433,82.334,96.16,43.054,58.848,42.86,-10.852,110.0,110.0,71.063,74.0,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,70.875,0.003,63.563,69.688,75.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,117.625,117.5,3.189,64.563,70.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.395,62.844,70.75,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.563,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.002,-0.16,0.0,0.0,0.035,0.034,0.0,0.058,0.03,0.218
2132008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,65.875,29.696,3.107,-0.356,69.804,65.795,71.418,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.291,11.891,23.72,65.533,93.359,82.334,96.16,42.836,58.743,42.642,-10.852,110.0,110.0,71.063,73.875,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,70.875,0.003,63.563,69.688,75.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,117.625,117.5,3.189,64.563,70.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.395,62.844,70.75,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.563,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.159,0.0,0.0,0.035,0.035,0.0,0.058,0.03,0.218
2132008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,65.875,29.696,3.107,1.076,69.591,66.009,71.635,65.859,66.819,0.0,-0.062,-0.048,20.0,20.0,11.291,11.891,23.746,65.318,93.285,82.227,96.086,42.618,58.743,42.496,-10.852,110.0,110.0,71.063,73.75,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,70.875,0.003,63.563,69.688,75.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.656,117.625,117.5,3.189,64.563,70.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.395,62.844,70.75,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.563,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.003,-0.098,0.0,0.0,0.034,0.034,0.0,0.058,0.03,0.218
2132008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,65.875,29.696,3.107,1.076,69.804,66.009,71.635,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.291,11.891,23.837,65.64,93.285,82.227,96.16,42.618,58.953,42.423,-10.852,110.0,110.0,71.063,73.563,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,71.0,0.003,63.406,69.688,75.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.719,116.625,115.5,3.193,64.375,70.438,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,116.0,3.395,62.75,70.813,71.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.155,0.0,0.0,0.035,0.034,0.0,0.519,0.0,0.125
2132008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,66.156,29.696,3.107,1.076,69.804,66.009,71.635,65.639,66.928,0.0,-0.062,-0.048,20.0,20.0,11.291,11.891,23.875,65.64,93.138,82.227,95.939,42.4,58.743,42.277,-10.852,110.0,110.0,71.0,73.375,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.25,71.0,0.003,63.406,69.688,75.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.875,120.0,118.938,3.191,64.313,70.375,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.813,3.395,62.75,70.813,72.063,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.003,-0.098,0.0,0.0,0.034,0.035,0.0,0.489,0.245,0.125
2132008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,66.234,29.696,3.107,1.076,69.591,66.009,71.635,65.859,66.71,0.0,-0.062,-0.048,20.0,20.0,11.291,11.891,23.901,65.425,93.064,82.227,96.086,42.327,58.743,42.204,-10.852,110.0,110.0,71.0,73.188,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.125,71.0,0.003,63.406,69.688,75.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.719,118.438,118.313,3.191,64.313,70.375,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.813,3.396,62.75,70.75,72.063,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,116.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.149,-0.003,-0.098,0.0,0.0,0.035,0.034,0.0,0.058,0.123,0.405
2132008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,66.203,29.696,3.107,-0.356,69.804,66.009,71.635,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.291,11.891,23.927,65.64,92.99,82.334,95.939,42.182,58.638,41.985,-10.852,110.0,110.0,71.0,73.0,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,71.125,71.0,0.003,63.406,69.688,75.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.75,117.25,116.938,3.195,64.375,70.438,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.813,3.395,62.75,70.813,72.063,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.003,-0.157,0.0,0.0,0.034,0.034,0.0,0.144,0.0,0.156
2132008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,66.344,29.696,3.107,1.076,69.911,66.009,71.635,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.291,11.891,23.979,65.64,92.917,82.121,95.791,42.037,58.743,41.84,-10.852,110.0,110.0,71.063,72.938,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.25,71.0,0.003,63.406,69.688,75.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.75,116.375,116.188,3.186,64.375,70.438,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.391,62.844,70.75,72.063,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,-0.072,-0.003,-0.154,0.0,0.0,0.034,0.034,0.0,0.086,0.092,0.062
2132008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,65.844,29.696,3.107,1.076,69.804,66.009,71.635,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.291,11.891,23.966,65.747,92.769,82.121,95.791,41.891,58.743,41.694,-10.852,110.0,110.0,71.063,72.875,69.813,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.25,71.0,0.003,63.406,69.688,75.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.75,115.625,115.25,3.193,64.313,70.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.391,62.75,70.813,72.063,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,-0.072,-0.006,-0.152,0.0,0.0,0.035,0.034,0.0,0.173,0.0,0.125
2132008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,66.0,29.696,3.107,1.076,69.804,66.009,71.635,65.969,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.891,23.999,65.747,92.917,82.014,95.865,41.891,58.638,41.694,-10.852,110.0,110.0,71.0,72.938,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.125,71.0,0.003,63.406,69.75,75.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.875,115.688,115.063,3.189,64.313,70.5,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,62.75,70.875,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.003,-0.153,0.0,0.0,0.035,0.034,0.0,0.288,0.123,0.125
2132008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,65.953,29.696,3.107,-0.356,69.911,66.009,71.527,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.291,11.863,24.076,65.747,92.695,82.014,95.643,41.964,58.638,41.694,-10.852,110.0,110.0,71.0,72.938,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,71.0,0.003,63.313,69.75,75.188,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.125,117.0,116.188,3.193,64.375,70.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.391,62.844,70.875,72.063,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.211,0.0,0.0,0.035,0.034,0.0,0.375,0.123,0.125
2132008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,66.047,29.696,3.107,1.076,69.911,65.902,71.31,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.891,24.161,65.747,92.769,82.014,95.791,42.909,58.533,42.569,-10.852,110.0,110.0,71.0,72.875,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.125,71.0,0.003,63.406,69.688,75.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.938,117.25,116.813,3.195,64.375,70.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.396,62.75,70.875,71.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.006,-0.283,0.0,0.0,0.035,0.035,0.0,0.202,0.154,0.157
2132008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.093,0.0,80.0,65.0,1.4,66.203,29.696,3.107,2.508,69.804,65.795,71.31,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.291,11.891,24.225,65.747,92.695,82.014,95.717,43.199,58.533,43.006,-10.852,110.0,110.0,71.0,72.875,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.125,71.0,0.003,63.406,69.688,75.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.906,116.938,116.688,3.195,64.313,70.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.393,62.75,70.875,72.063,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.006,-0.165,0.0,0.0,0.034,0.035,0.0,0.115,0.092,0.281
2132008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,66.109,30.958,3.107,1.076,69.911,66.116,71.527,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.891,24.212,65.747,92.474,81.908,95.569,43.199,58.638,43.006,-10.852,110.0,110.0,71.0,72.875,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.125,71.0,0.003,63.406,69.688,75.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.844,116.25,115.875,3.195,64.313,70.5,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.395,62.75,70.875,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.163,0.0,0.0,0.035,0.034,0.0,0.173,0.061,0.125
2132008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,12.991,0.0,80.0,65.0,1.4,66.172,29.696,3.107,1.076,69.911,66.116,71.527,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.891,24.264,65.747,92.548,82.014,95.643,43.272,58.533,43.079,-10.852,110.0,110.0,71.0,72.938,69.813,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,71.0,0.003,63.406,69.688,75.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.813,115.375,115.25,3.193,64.313,70.438,70.938,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.391,62.75,70.875,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.164,0.0,0.0,0.034,0.034,0.0,0.058,0.061,0.062
2132008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,66.016,29.696,3.107,-0.356,69.911,66.116,71.527,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,24.349,65.854,92.474,82.014,95.569,43.199,58.428,43.006,-10.852,110.0,110.0,71.0,72.875,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.125,71.0,0.003,63.406,69.625,75.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.906,118.125,116.375,3.191,64.313,70.375,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.395,62.75,70.875,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.166,0.0,0.0,0.035,0.034,0.0,0.806,0.092,0.031
