DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.02,0.0,80.0,65.0,1.4,66.125,29.696,3.107,2.508,69.911,66.116,71.527,65.639,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.891,24.362,65.747,92.253,81.802,95.422,43.272,58.533,43.079,-10.852,110.0,110.0,71.0,72.813,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.125,71.0,0.003,63.313,69.625,75.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,48.875,120.125,119.313,3.186,64.313,70.375,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,117.75,3.395,62.75,70.875,72.063,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.165,0.0,0.0,0.034,0.035,0.0,0.373,0.337,0.125
2132008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.137,0.0,80.0,65.0,1.4,66.109,29.696,3.107,1.076,69.698,66.116,71.635,65.859,66.71,0.0,-0.062,-0.048,20.0,20.0,11.263,11.891,24.4,65.64,92.326,81.802,95.496,43.418,58.743,43.152,-10.852,110.0,110.0,71.0,72.813,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.25,70.875,0.003,63.156,69.625,75.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.0,118.125,118.063,3.191,64.313,70.375,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,120.063,3.406,62.625,70.875,71.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.25,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.006,-0.228,0.0,0.0,0.034,0.034,0.0,0.029,0.0,0.313
2132008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.035,0.0,80.0,65.0,1.4,66.234,29.696,3.107,1.076,69.911,66.116,71.635,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.891,24.543,65.854,92.253,81.802,95.422,43.563,58.638,43.371,-10.852,110.0,110.0,71.0,72.813,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.125,71.0,0.003,63.406,69.688,75.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.156,116.938,116.688,3.195,64.313,70.438,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.395,62.75,70.875,71.938,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.063,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,-0.166,0.0,0.0,0.035,0.034,0.0,0.115,0.03,0.031
2132008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,66.141,29.696,3.107,-0.356,69.911,66.116,71.527,65.969,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.891,24.601,65.854,92.031,81.695,95.274,43.563,58.638,43.371,-10.852,110.0,110.0,71.063,72.813,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.125,71.0,0.003,63.313,69.688,75.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.063,116.0,115.813,3.193,64.188,70.5,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.391,62.625,70.875,72.063,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.006,-0.166,0.0,0.0,0.035,0.035,0.0,0.086,0.061,0.124
2132008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.049,0.0,80.0,65.0,1.4,66.516,29.696,3.107,1.076,69.911,66.116,71.527,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.236,11.891,24.679,65.854,92.105,81.695,95.348,43.636,58.533,43.444,-10.867,110.0,110.0,71.0,72.813,69.563,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,71.0,0.003,63.313,69.688,75.188,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.281,115.375,115.188,3.195,64.313,70.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.391,62.75,70.875,71.938,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.006,-0.168,0.0,0.0,0.034,0.035,0.0,0.086,0.0,0.062
2132008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,66.922,29.696,3.107,1.076,69.698,66.116,71.635,65.969,66.71,0.0,-0.062,-0.048,20.0,20.0,11.236,11.891,24.757,65.747,92.031,81.695,95.126,43.563,58.638,43.371,-10.852,110.0,110.0,71.063,72.75,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.25,71.0,0.003,63.313,69.688,75.188,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.188,116.0,115.25,3.195,64.313,70.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.391,62.625,70.875,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.006,-0.167,0.0,0.0,0.035,0.034,0.0,0.346,0.092,0.094
2132008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,66.25,29.696,3.107,1.076,69.911,66.116,71.527,65.969,66.928,0.0,-0.058,-0.048,20.0,20.0,11.236,11.92,24.822,65.961,91.81,81.695,95.126,43.636,58.533,43.444,-10.852,110.0,110.0,71.0,72.75,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,71.0,0.003,63.313,69.688,75.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.219,117.438,116.5,3.184,64.313,70.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.125,3.387,62.625,70.875,72.063,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.169,0.0,0.0,0.035,0.034,0.0,0.431,0.214,0.125
2132008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,66.328,29.696,3.107,1.076,69.911,66.116,71.635,65.969,66.928,0.0,-0.062,-0.048,20.0,20.0,11.236,11.891,24.835,65.961,91.884,81.695,95.2,43.636,58.638,43.517,-10.852,110.0,110.0,71.0,72.688,69.688,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.125,71.0,0.003,63.313,69.688,75.188,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.188,117.5,116.938,3.189,64.313,70.563,71.063,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.402,62.75,70.875,71.938,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.438,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.007,-0.104,0.0,0.0,0.035,0.035,0.0,0.259,0.123,0.249
2132008,2233,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,66.719,29.696,3.107,1.076,69.911,66.116,71.527,65.969,66.928,0.0,-0.062,-0.048,20.0,20.0,11.236,11.891,24.932,65.961,91.81,81.589,95.126,43.708,58.533,43.517,-10.852,110.0,110.0,71.0,72.688,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.125,71.0,0.003,63.313,69.688,75.188,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,49.344,116.875,116.5,3.205,64.313,70.563,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.41,62.75,70.938,71.813,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.688,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.006,-0.169,0.0,0.0,0.035,0.035,0.0,0.174,0.031,0.156
2132008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,67.922,29.696,3.107,1.076,69.911,66.116,71.527,65.969,66.819,0.0,-0.062,-0.048,20.0,20.0,11.263,11.891,25.074,65.961,91.589,81.695,94.979,43.708,58.428,43.517,-10.852,110.0,110.0,71.0,72.625,69.813,69.75,0.0,70.125,72.0,70.0,1000.0,500.0,0.0,17.797,71.125,71.0,0.003,63.313,69.688,74.813,66.938,0.0,34.406,72.0,70.0,1000.0,500.0,0.002,49.281,115.688,115.5,0.024,64.313,70.563,70.938,70.625,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.75,0.029,62.75,70.938,71.688,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.007,-0.17,0.0,0.0,0.035,0.034,0.0,0.001,0.002,0.003
2132008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,66.234,29.696,3.107,1.076,69.911,66.116,71.527,65.969,66.602,0.0,-0.058,-0.048,20.0,20.0,11.236,11.891,25.139,65.747,91.589,81.589,94.905,43.708,58.638,43.517,-10.852,110.0,110.0,70.75,72.563,69.813,69.625,0.0,69.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.125,71.0,0.003,63.313,69.688,74.813,66.938,0.0,31.375,72.0,70.0,1000.0,500.0,0.002,49.063,114.5,114.313,0.022,64.313,70.5,71.063,70.625,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.625,0.026,62.75,71.0,71.5,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,114.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.167,0.0,0.0,0.035,0.035,0.0,0.001,0.002,0.004
2132008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,66.422,29.696,3.107,1.076,69.911,66.223,71.527,65.749,66.819,0.0,-0.062,-0.048,20.0,20.0,11.236,11.891,25.198,66.069,91.663,81.589,94.979,43.854,58.533,43.517,-10.852,110.0,110.0,71.0,72.5,69.688,69.625,0.0,67.688,72.0,70.0,1000.0,500.0,0.0,17.516,71.125,71.0,0.003,63.313,69.688,74.813,66.875,0.0,28.281,72.0,70.0,1000.0,500.0,0.002,49.156,113.75,113.438,0.022,64.188,70.438,70.938,70.5,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,115.438,114.813,0.026,62.625,71.0,71.5,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.007,-0.299,0.0,0.0,0.035,0.035,0.0,0.001,0.002,0.002
2132008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,66.656,29.696,3.107,1.076,69.698,66.223,71.527,65.969,66.602,0.0,-0.062,-0.048,20.0,20.0,11.263,11.891,25.301,65.854,91.441,81.482,94.831,43.781,58.533,43.662,-10.852,110.0,110.0,71.0,72.5,69.813,69.625,0.0,66.5,72.0,70.0,1000.0,500.0,0.0,17.219,71.125,70.875,0.003,63.313,69.75,74.813,66.875,0.0,25.203,72.0,70.0,1000.0,500.0,0.002,49.219,112.875,112.625,0.022,64.313,70.313,70.938,70.625,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,114.813,114.125,0.026,62.625,71.0,71.5,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,113.75,113.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.106,0.0,0.0,0.035,0.035,0.0,0.001,0.003,0.001
2132008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,66.656,29.696,3.107,1.076,69.698,66.223,71.527,65.749,66.602,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,25.379,65.854,91.368,81.589,94.683,43.781,58.533,43.59,-10.852,110.0,110.0,71.063,72.5,69.813,69.625,0.0,65.25,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,71.0,0.003,63.313,69.688,74.813,66.75,0.0,22.125,72.0,70.0,1000.0,500.0,0.002,49.281,112.125,112.0,0.022,64.313,70.313,70.938,70.375,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,114.188,113.625,0.026,62.625,70.938,71.438,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,112.625,112.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.007,-0.169,0.0,0.0,0.035,0.035,0.0,0.0,0.002,-0.001
2132008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.107,0.0,80.0,65.0,1.4,66.438,29.696,3.107,1.076,69.698,66.009,71.31,65.749,66.602,0.0,-0.058,-0.048,20.0,20.0,11.263,11.891,25.463,65.854,91.368,81.482,94.757,43.781,58.638,43.59,-10.852,110.0,110.0,71.0,72.563,69.688,69.625,0.0,63.969,72.0,70.0,1000.0,500.0,0.0,17.688,71.125,71.0,0.003,63.313,69.688,74.813,66.75,0.0,19.047,72.0,70.0,1000.0,500.0,0.002,49.219,111.563,111.375,0.022,64.313,70.375,70.938,70.313,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,113.563,112.875,0.026,62.625,71.0,71.313,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,111.75,112.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.169,0.0,0.0,0.035,0.035,0.0,0.001,0.003,-0.001
2132008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,67.0,29.696,3.107,1.076,69.698,66.223,71.527,65.969,66.71,0.0,-0.062,-0.048,20.0,20.0,11.263,11.891,25.489,65.854,91.368,81.376,94.757,43.854,58.428,43.662,-10.852,110.0,110.0,71.0,72.563,69.688,69.75,0.0,62.781,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,71.0,0.003,63.313,69.688,74.625,66.75,0.0,15.93,72.0,70.0,1000.0,500.0,0.002,49.531,110.813,110.688,0.022,64.313,70.375,71.063,70.313,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,112.938,112.375,0.026,62.625,70.938,71.313,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,110.938,111.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.007,-0.173,0.0,0.0,0.035,0.035,0.0,0.0,0.002,-0.003
2132008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,66.594,29.696,3.107,1.076,69.911,66.009,71.31,65.749,66.928,0.0,-0.062,-0.048,20.0,20.0,11.291,11.891,25.476,66.069,91.22,81.482,94.536,43.781,58.638,43.59,-10.852,110.0,110.0,71.0,72.688,69.813,69.75,0.0,61.563,72.0,70.0,1000.0,500.0,0.0,17.078,71.25,71.0,0.003,63.313,69.688,74.625,66.75,0.0,12.781,72.0,70.0,1000.0,500.0,0.002,49.25,110.25,110.313,0.022,64.313,70.375,70.938,70.313,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,112.313,111.875,0.026,62.75,71.0,71.25,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,110.0,111.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.168,0.0,0.0,0.035,0.035,0.0,-0.0,0.002,-0.005
2132008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,66.375,29.696,4.643,1.076,69.804,66.223,71.418,65.749,66.71,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,25.567,65.961,91.146,81.376,94.388,43.854,58.533,43.662,-10.852,110.0,110.0,71.0,72.875,69.688,69.75,0.0,60.344,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,71.0,0.003,63.313,69.75,74.5,66.75,0.0,9.719,72.0,70.0,1000.0,500.0,0.002,49.469,109.5,109.5,0.022,64.313,70.5,70.938,70.25,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,111.813,111.25,0.026,62.625,71.0,71.25,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,109.25,110.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.007,-0.172,0.0,0.0,0.035,0.035,0.0,0.0,0.002,-0.006
2132008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,66.656,29.696,3.107,-0.356,69.698,66.223,71.527,65.969,66.602,0.0,-0.062,-0.048,20.0,20.0,11.291,11.92,25.58,65.961,91.073,81.376,94.388,43.854,58.638,43.662,-10.852,110.0,110.0,71.0,73.063,69.688,69.75,0.0,59.125,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,71.0,0.003,63.313,69.688,74.438,66.75,0.0,6.668,72.0,70.0,1000.0,500.0,0.002,49.531,108.938,109.0,0.022,64.313,70.563,70.938,70.25,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,111.188,110.75,0.026,62.625,71.0,71.313,66.188,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,108.438,110.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.003,-0.169,0.0,0.0,0.035,0.035,0.0,-0.0,0.002,-0.007
2132008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,66.938,29.696,3.107,1.076,69.911,66.009,71.31,65.749,66.928,0.0,-0.058,-0.048,20.0,20.0,11.263,11.891,25.606,66.176,90.999,81.269,94.24,43.854,58.533,43.662,-10.852,110.0,110.0,71.0,73.125,69.813,69.875,0.0,57.875,72.0,70.0,1000.0,500.0,0.0,17.219,71.25,71.0,0.003,63.313,69.688,74.313,66.75,0.0,3.559,72.0,70.0,1000.0,500.0,0.002,49.625,108.313,108.375,0.022,64.313,70.563,70.938,69.875,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,110.75,110.188,0.026,62.625,71.063,71.125,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,107.563,109.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.007,-0.171,0.0,0.0,0.035,0.035,0.0,-0.0,0.002,-0.008
2132008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,66.719,29.696,3.107,1.076,69.911,66.223,71.527,65.969,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,25.632,66.176,90.925,81.269,94.24,43.781,58.638,43.662,-10.852,110.0,110.0,71.0,73.313,69.688,69.625,0.0,56.656,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,71.0,0.003,63.156,69.688,74.313,66.875,0.0,0.473,72.0,70.0,1000.0,500.0,0.002,49.5,107.688,107.813,0.022,64.313,70.563,70.938,69.938,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,110.125,109.75,0.026,62.625,71.063,70.938,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,106.813,109.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.104,0.0,0.0,0.035,0.035,0.0,-0.0,0.001,-0.01
2132008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,66.531,29.696,3.107,1.076,70.018,66.223,71.527,65.969,66.928,0.0,-0.062,-0.048,20.0,20.0,11.291,11.92,25.671,66.176,90.851,81.269,94.166,43.854,58.533,43.662,-10.852,110.0,110.0,71.0,73.375,69.688,69.75,0.0,55.438,72.0,70.0,1000.0,500.0,0.0,17.156,71.25,71.0,0.003,63.313,69.625,74.0,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.531,107.063,107.188,0.022,64.188,70.5,71.063,69.875,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,109.625,109.25,0.026,62.625,71.0,71.125,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,106.125,108.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.007,-0.171,0.0,0.0,0.035,0.035,0.0,-0.0,0.001,-0.01
2132008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,66.438,29.696,3.107,2.508,69.911,66.223,71.527,65.969,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,25.671,66.176,90.851,81.163,94.24,43.926,58.638,43.808,-10.852,110.0,110.0,71.0,73.375,69.688,69.75,0.0,54.219,72.0,70.0,1000.0,500.0,0.0,17.094,71.125,71.0,0.003,63.156,69.625,74.0,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.594,106.5,106.688,0.022,64.188,70.438,70.938,69.875,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,109.063,108.875,0.026,62.625,71.0,70.938,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,105.25,108.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.105,0.0,0.0,0.035,0.035,0.0,-0.001,0.001,-0.012
2132008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.991,0.0,80.0,65.0,1.4,66.641,29.696,3.107,-0.356,70.018,66.223,71.527,65.969,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,25.697,66.176,90.704,81.163,94.019,43.854,58.533,43.735,-10.852,110.0,110.0,71.0,73.375,69.688,69.75,0.0,52.969,72.0,70.0,1000.0,500.0,0.0,17.234,71.25,71.0,0.003,63.156,69.625,73.875,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.469,106.0,106.063,0.022,64.313,70.375,70.938,69.875,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,108.5,108.25,0.026,62.625,71.0,70.938,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,104.688,107.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.007,-0.105,0.0,0.0,0.035,0.035,0.0,-0.0,0.001,-0.012
2132008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,66.609,30.958,3.107,-0.356,70.018,66.223,71.527,65.969,66.928,0.0,-0.062,-0.048,20.0,20.0,11.291,11.92,25.684,66.283,90.704,81.163,93.945,43.926,58.638,43.735,-10.852,110.0,110.0,71.0,73.188,69.688,69.75,0.0,51.719,72.0,70.0,1000.0,500.0,0.0,17.344,71.125,71.0,0.003,63.156,69.625,73.875,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.594,105.375,105.563,0.022,64.188,70.313,71.063,69.875,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,108.063,107.75,0.026,62.625,71.0,70.813,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,107.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.169,0.0,0.0,0.035,0.035,0.0,-0.001,0.001,-0.013
2132008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,66.953,29.696,3.107,-0.356,70.018,66.33,71.527,65.969,66.928,0.0,-0.062,-0.048,20.0,20.0,11.291,11.92,25.684,66.283,90.63,81.057,93.871,43.854,58.533,43.735,-10.852,110.0,110.0,71.0,73.063,69.688,69.75,0.0,50.469,72.0,70.0,1000.0,500.0,0.0,17.266,71.125,71.25,0.003,63.313,69.688,73.813,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.5,104.813,105.125,0.022,64.188,70.25,70.938,69.813,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,107.625,107.438,0.026,62.625,71.0,70.813,66.188,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,106.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.007,-0.106,0.0,0.0,0.035,0.034,-0.0,-0.001,0.001,-0.014
2132008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,66.734,29.696,3.107,1.076,70.018,66.223,71.527,66.079,66.928,0.0,-0.062,-0.048,20.0,20.0,11.291,11.949,25.684,66.283,90.63,81.163,93.945,43.999,58.638,43.808,-10.852,110.0,110.0,71.0,72.938,69.688,69.75,0.0,49.25,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,71.0,0.003,63.156,69.625,73.75,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.438,104.188,104.625,0.022,64.313,70.313,70.938,69.813,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,107.0,106.938,0.026,62.625,70.875,70.688,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,102.813,106.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,0.001,-0.007,-0.17,0.0,0.0,0.035,0.035,0.0,-0.001,0.0,-0.014
2132008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,66.688,29.696,3.107,-0.356,70.018,66.33,71.527,66.079,66.71,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,25.697,66.069,90.556,81.057,93.797,43.926,58.638,43.735,-10.852,110.0,110.0,71.063,72.813,69.688,69.75,0.0,48.063,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,71.0,0.003,63.156,69.688,73.625,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.5,103.688,104.063,0.022,64.188,70.375,70.938,69.688,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,106.5,106.313,0.026,62.625,70.813,70.688,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,102.188,106.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.17,0.0,0.0,0.035,0.035,0.0,-0.001,0.001,-0.015
2132008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,66.703,29.696,3.107,1.076,70.018,66.33,71.527,65.969,66.71,0.0,-0.062,-0.048,20.0,20.0,11.263,11.949,25.684,66.069,90.409,81.163,93.723,43.926,58.533,43.735,-10.852,110.0,110.0,71.0,72.688,69.813,69.75,0.0,46.844,72.0,70.0,1000.0,500.0,0.0,17.094,71.25,71.0,0.003,63.094,69.625,73.625,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.563,103.063,103.5,0.022,64.188,70.375,71.063,69.688,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,106.063,105.875,0.026,62.625,70.688,70.688,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,101.625,105.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.171,0.0,0.0,0.035,0.035,0.0,-0.001,0.001,-0.015
2132008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,66.641,29.696,3.107,1.076,70.018,66.116,71.31,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.291,11.949,25.697,66.283,90.409,81.057,93.649,43.926,58.428,43.735,-10.852,110.0,110.0,71.0,72.688,69.688,69.75,0.0,45.594,72.0,70.0,1000.0,500.0,0.0,17.313,71.125,71.25,0.003,63.156,69.688,73.625,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.594,102.563,102.938,0.022,64.188,70.438,70.938,69.813,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,105.438,105.625,0.026,62.625,70.625,70.688,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,101.0,105.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.007,-0.172,0.0,0.0,0.035,0.035,-0.0,-0.001,-0.001,-0.016
2132008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,66.859,29.696,3.107,1.076,70.018,66.116,71.31,65.859,66.71,0.0,-0.062,-0.048,20.0,20.0,11.291,11.949,25.729,66.176,90.335,81.057,93.723,43.999,58.533,43.881,-10.852,110.0,110.0,71.0,72.75,69.688,69.75,0.0,44.375,72.0,70.0,1000.0,500.0,0.0,17.25,71.25,71.0,0.003,63.156,69.688,73.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,101.938,102.563,0.022,64.313,70.5,70.938,69.688,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,105.063,105.063,0.026,62.625,70.625,70.688,66.375,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,100.438,104.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.107,0.0,0.0,0.035,0.035,0.0,-0.002,0.0,-0.017
2132008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,66.797,29.696,3.107,1.076,70.018,66.33,71.527,66.079,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,25.748,66.283,90.261,80.95,93.502,43.926,58.533,43.808,-10.852,110.0,110.0,71.0,72.75,69.688,69.75,0.0,43.125,72.0,70.0,1000.0,500.0,0.0,17.266,71.125,71.0,0.003,63.156,69.625,73.313,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.625,101.5,102.125,0.022,64.188,70.563,70.938,69.688,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,104.563,104.563,0.026,62.625,70.625,70.625,66.188,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,99.875,104.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,-0.105,0.0,0.0,0.035,0.035,0.0,-0.002,0.0,-0.017
2132008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,66.797,30.958,3.107,-0.356,70.018,66.33,71.635,66.079,66.71,0.0,-0.062,-0.048,20.0,20.0,11.291,11.92,25.8,66.176,90.188,80.844,93.502,43.999,58.743,43.808,-10.852,110.0,110.0,71.0,72.813,69.688,69.875,0.0,41.906,72.0,70.0,1000.0,500.0,0.0,17.266,71.25,71.0,0.003,63.156,69.813,73.188,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.594,101.063,101.563,0.022,64.188,70.625,70.938,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,104.313,0.026,62.625,70.563,70.625,66.188,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,99.375,104.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.168,0.0,0.0,0.035,0.035,0.0,-0.002,-0.001,-0.018
2132008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,66.813,29.696,3.107,2.508,70.018,66.33,71.527,66.079,66.71,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,25.787,66.176,90.188,80.844,93.354,43.999,58.533,43.808,-10.852,110.0,110.0,71.0,72.875,69.688,69.75,0.0,40.688,72.0,70.0,1000.0,500.0,0.0,17.109,71.125,71.0,0.003,63.156,69.688,73.188,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.625,100.438,101.188,0.022,64.188,70.625,70.938,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,103.563,103.813,0.026,62.531,70.563,70.563,66.188,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,98.813,103.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.007,-0.171,0.0,0.0,0.035,0.035,0.0,-0.002,-0.001,-0.018
2132008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,66.938,29.696,3.107,1.076,70.018,66.33,71.527,66.079,66.71,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,25.826,66.176,90.114,80.844,93.354,43.999,58.533,43.808,-10.867,110.0,110.0,71.0,72.938,69.688,69.75,0.0,39.438,72.0,70.0,1000.0,500.0,0.0,17.313,71.125,71.0,0.003,63.156,69.688,73.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.625,99.875,100.625,0.022,64.063,70.5,70.938,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,103.063,103.25,0.026,62.625,70.563,70.625,66.188,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,98.188,103.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.003,-0.171,0.0,0.0,0.035,0.035,0.0,-0.002,-0.001,-0.019
2132008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,66.938,29.696,3.107,1.076,70.018,66.33,71.527,66.079,66.71,0.0,-0.058,-0.048,20.0,20.0,11.263,11.92,25.891,66.176,90.04,80.844,93.28,43.999,58.533,43.808,-10.852,110.0,110.0,71.0,73.063,69.813,69.75,0.0,38.219,72.0,70.0,1000.0,500.0,0.0,17.25,71.25,71.0,0.003,63.156,69.688,73.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,99.438,100.125,0.022,64.188,70.5,70.938,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,102.75,102.875,0.026,62.625,70.625,70.625,66.063,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,97.813,102.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.007,-0.171,0.0,0.0,0.035,0.035,0.0,-0.002,-0.0,-0.019
2132008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,66.953,30.958,3.107,1.076,69.804,66.116,71.31,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,25.956,66.39,89.966,80.737,93.206,43.999,58.533,43.808,-10.852,110.0,110.0,71.0,73.125,69.688,69.75,0.0,36.969,72.0,70.0,1000.0,500.0,0.0,17.266,71.125,71.25,0.003,63.156,69.688,73.0,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.656,98.813,99.75,0.022,64.188,70.5,70.938,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,102.188,102.625,0.026,62.625,70.563,70.563,66.063,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,97.25,102.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,-0.171,0.0,0.0,0.035,0.034,-0.0,-0.003,-0.002,-0.02
2132008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,66.891,29.696,3.107,1.076,69.804,66.33,71.527,66.079,66.71,0.0,-0.058,-0.048,20.0,20.0,11.263,11.92,25.969,66.176,89.893,80.737,93.133,43.999,58.428,43.881,-10.852,110.0,110.0,71.0,73.25,69.688,69.75,0.0,35.75,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,71.0,0.003,63.094,69.688,73.0,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,98.438,99.313,0.022,64.188,70.438,70.938,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,101.688,102.188,0.026,62.531,70.5,70.563,66.063,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,101.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,-0.107,0.0,0.0,0.035,0.034,0.0,-0.003,-0.002,-0.02
2132008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,66.875,29.696,3.107,-0.356,70.018,66.33,71.527,66.079,66.71,0.0,-0.062,-0.048,20.0,20.0,11.263,11.891,25.956,66.176,89.819,80.737,93.059,43.999,58.428,43.881,-10.852,110.0,110.0,71.0,73.313,69.688,69.75,0.0,34.531,72.0,70.0,1000.0,500.0,0.0,17.313,71.125,71.25,0.003,63.156,69.688,72.813,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.719,98.0,98.938,0.022,64.063,70.438,70.938,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,101.25,101.875,0.026,62.531,70.5,70.563,66.063,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,96.313,101.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.007,-0.107,0.0,0.0,0.035,0.035,-0.0,-0.003,-0.002,-0.02
2132008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.049,0.0,80.0,65.0,1.4,66.922,30.958,3.107,1.076,70.018,66.33,71.527,66.079,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,25.969,66.39,89.745,80.844,92.985,44.072,58.533,43.881,-10.852,110.0,110.0,71.0,73.375,69.688,69.625,0.0,33.281,72.0,70.0,1000.0,500.0,0.0,17.109,71.25,71.0,0.003,63.156,69.688,72.75,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.75,97.563,98.563,0.022,64.063,70.5,70.938,69.688,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,100.813,101.375,0.026,62.531,70.438,70.375,66.063,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,95.75,101.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.007,-0.172,0.0,0.0,0.035,0.035,0.0,-0.003,-0.002,-0.021
2132008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,66.828,29.696,3.107,1.076,69.804,66.437,71.527,66.079,66.71,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,26.053,66.283,89.671,80.631,92.985,44.072,58.533,43.881,-10.852,110.0,110.0,71.063,73.375,69.688,69.75,0.0,32.094,72.0,70.0,1000.0,500.0,0.0,17.125,71.125,71.0,0.003,63.094,69.688,72.75,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.75,97.063,98.125,0.022,64.063,70.563,70.813,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,100.375,100.938,0.026,62.531,70.438,70.375,66.063,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,95.438,100.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.007,-0.172,0.0,0.0,0.035,0.035,0.0,-0.003,-0.002,-0.021
2132008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,66.859,29.696,3.107,1.076,69.804,66.33,71.527,66.079,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,26.105,66.497,89.671,80.631,92.911,43.999,58.533,43.881,-10.852,110.0,110.0,71.0,73.438,69.563,69.75,0.0,30.875,72.0,70.0,1000.0,500.0,0.0,17.094,71.125,71.0,0.003,63.156,69.75,72.625,67.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.813,96.625,97.625,0.022,64.188,70.75,70.938,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,100.0,100.688,0.026,62.531,70.438,70.375,66.063,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,94.938,100.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.007,-0.106,0.0,0.0,0.035,0.035,0.0,-0.003,-0.003,-0.022
2132008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,66.797,30.958,3.107,2.508,70.018,66.437,71.527,66.079,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,26.131,66.497,89.598,80.631,92.837,43.999,58.533,43.881,-10.852,110.0,110.0,71.0,73.438,69.688,69.75,0.0,29.656,72.0,70.0,1000.0,500.0,0.0,17.078,71.125,71.0,0.003,63.094,69.688,72.5,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.813,96.25,97.313,0.022,64.188,70.688,70.938,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,99.625,100.125,0.026,62.531,70.313,70.375,66.063,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,94.438,100.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.106,0.0,0.0,0.035,0.035,0.0,-0.003,-0.002,-0.022
2132008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.049,0.0,80.0,65.0,1.4,67.156,29.696,3.107,1.076,70.018,66.437,71.527,66.079,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,26.17,66.497,89.524,80.524,92.763,44.072,58.638,43.881,-10.852,110.0,110.0,71.0,73.438,69.688,69.75,0.0,28.375,72.0,70.0,1000.0,500.0,0.0,17.391,71.125,71.25,0.003,63.0,69.688,72.5,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.75,95.813,96.875,0.022,64.063,70.75,70.813,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,99.188,99.75,0.026,62.625,70.25,70.25,65.875,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,93.938,99.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.171,0.0,0.0,0.034,0.035,-0.0,-0.003,-0.002,-0.023
2132008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,67.313,29.696,3.107,1.076,69.911,66.116,71.31,65.859,66.602,0.0,-0.062,-0.048,20.0,20.0,11.263,11.92,26.17,66.283,89.45,80.524,92.69,44.072,58.533,43.881,-10.852,110.0,110.0,71.063,73.438,69.813,69.75,0.0,27.156,72.0,70.0,1000.0,500.0,0.0,17.234,71.25,71.25,0.003,63.094,69.625,72.5,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.813,95.313,96.563,0.022,64.063,70.75,70.938,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,98.688,99.563,0.026,62.531,70.188,70.25,65.875,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,93.688,99.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.007,-0.172,0.0,0.0,0.035,0.034,0.0,-0.004,-0.003,-0.022
2132008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,67.156,29.696,3.107,1.076,70.124,66.437,71.527,66.079,66.819,0.0,-0.062,-0.048,20.0,20.0,11.291,11.92,26.196,66.497,89.45,80.524,92.763,44.144,58.638,43.954,-10.852,110.0,110.0,71.0,73.5,69.688,69.75,0.0,25.922,72.0,70.0,1000.0,500.0,0.0,17.25,71.125,71.25,0.003,63.094,69.688,72.438,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.938,94.813,96.125,0.022,64.063,70.688,70.938,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,98.438,99.125,0.026,62.531,70.125,70.25,65.875,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,93.188,99.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.007,-0.171,0.0,0.0,0.035,0.035,-0.0,-0.004,-0.003,-0.023
2132008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,67.266,29.696,3.107,2.508,70.124,66.437,71.527,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.949,26.209,66.497,89.45,80.524,92.763,44.217,58.638,43.954,-10.852,110.0,110.0,71.0,73.5,69.688,69.75,0.0,24.656,72.0,70.0,1000.0,500.0,0.0,17.359,71.125,71.0,0.003,63.094,69.688,72.188,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.125,94.5,95.688,0.022,64.063,70.625,70.813,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,98.0,98.875,0.026,62.625,70.125,70.25,65.875,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,92.875,98.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.007,-0.238,0.0,0.0,0.035,0.035,0.0,-0.004,-0.003,-0.023
2132008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,67.234,29.696,3.107,1.076,69.804,66.223,71.31,66.079,66.602,0.0,-0.062,-0.048,20.0,20.0,11.291,11.949,26.319,66.283,89.303,80.524,92.468,44.144,58.638,43.881,-10.852,110.0,110.0,70.75,73.5,69.813,69.75,0.0,23.469,72.0,70.0,1000.0,500.0,0.0,17.219,71.25,71.0,0.003,63.156,69.688,72.188,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,49.969,94.125,95.313,0.022,64.188,70.563,70.813,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,97.625,98.438,0.026,62.531,70.188,70.188,65.875,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,92.5,98.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.007,-0.237,0.0,0.0,0.035,0.035,0.0,-0.004,-0.003,-0.023
2132008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,67.391,29.696,3.107,1.076,70.018,66.33,71.527,66.079,66.819,0.0,-0.062,-0.048,20.0,20.0,11.263,11.949,26.358,66.497,89.303,80.524,92.468,44.144,58.638,43.881,-10.852,110.0,110.0,71.0,73.5,69.688,69.75,0.0,22.219,72.0,70.0,1000.0,500.0,0.0,17.281,71.125,71.0,0.003,63.094,69.688,72.188,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.219,93.813,95.0,0.022,64.063,70.438,70.813,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,97.313,98.25,0.026,62.531,70.188,70.25,65.875,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,92.0,97.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.237,0.0,0.0,0.035,0.034,0.0,-0.004,-0.004,-0.023
2132008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,67.391,29.696,4.643,11.096,70.018,66.223,71.31,66.079,66.928,0.0,-0.062,-0.048,20.0,20.0,11.236,11.978,26.474,66.604,89.229,80.312,92.468,44.144,58.638,43.881,-10.852,110.0,110.0,71.0,73.5,69.688,69.625,0.0,21.016,72.0,70.0,1000.0,500.0,0.0,17.156,71.125,71.0,0.003,63.156,69.688,72.125,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.094,93.313,94.625,0.022,64.188,70.375,70.813,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,96.875,97.875,0.026,62.531,70.25,70.188,65.875,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,91.625,97.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.007,-0.237,0.0,0.0,0.035,0.035,0.0,-0.004,-0.004,-0.024
2132008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,67.375,29.696,3.107,8.234,69.804,66.33,71.635,66.079,66.71,0.0,-0.058,-0.048,20.0,20.0,11.291,11.949,26.539,66.283,89.155,80.312,92.32,44.144,58.638,43.954,-10.852,110.0,110.0,71.0,73.563,69.688,69.75,0.0,19.75,72.0,70.0,1000.0,500.0,0.0,17.281,71.125,71.25,0.003,63.094,69.75,72.188,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.188,92.875,94.375,0.022,64.063,70.313,70.813,69.375,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,96.438,97.438,0.026,62.531,70.188,70.063,65.875,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,91.313,97.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.007,-0.171,0.0,0.0,0.035,0.035,-0.0,-0.005,-0.004,-0.023
2132008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.422,29.696,3.107,18.253,70.124,66.437,71.635,65.859,66.928,0.0,-0.062,-0.048,20.0,20.0,11.263,11.949,26.597,66.39,89.081,80.312,92.32,44.144,58.533,43.954,-10.852,110.0,110.0,70.75,73.625,69.688,69.75,0.0,18.531,72.0,70.0,1000.0,500.0,0.0,17.219,71.125,71.0,0.003,63.094,69.75,72.125,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.406,92.625,93.938,0.022,64.063,70.25,70.813,69.375,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,96.188,97.125,0.026,62.531,70.25,70.063,65.875,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,96.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.004,-0.172,0.0,0.0,0.034,0.035,0.0,-0.004,-0.004,-0.024
2132008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,67.875,29.696,3.107,25.409,69.911,66.223,71.418,66.079,66.602,0.0,-0.062,-0.048,20.0,20.0,11.263,11.978,26.649,66.069,89.155,80.312,92.394,44.29,58.533,44.027,-10.852,110.0,110.0,71.0,73.688,69.688,69.75,0.0,17.281,72.0,70.0,1000.0,500.0,0.0,17.359,71.125,71.25,0.003,63.094,69.75,72.0,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.406,92.25,93.563,0.022,64.188,70.25,70.813,69.375,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,95.688,96.875,0.026,62.625,70.25,69.938,65.875,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,90.438,96.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.242,0.0,0.0,0.035,0.034,-0.0,-0.004,-0.004,-0.024
