DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2132008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,67.719,29.696,3.107,22.547,69.911,66.223,71.418,65.859,66.602,0.0,-0.062,-0.048,20.0,20.0,11.263,11.978,26.727,65.961,89.008,80.205,92.173,44.217,58.428,43.954,-10.852,110.0,110.0,71.0,73.75,69.688,69.625,0.0,16.078,72.0,70.0,1000.0,500.0,0.0,17.156,71.125,71.25,0.003,63.094,69.813,72.0,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.594,91.813,93.188,0.022,64.063,70.188,70.813,69.375,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,95.5,96.563,0.026,62.531,70.125,69.938,65.875,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,96.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.004,-0.241,0.0,0.0,0.035,0.035,-0.0,-0.004,-0.004,-0.024
2132008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,67.969,29.696,3.107,15.391,70.124,66.437,71.635,65.969,66.819,0.0,-0.062,-0.048,20.0,20.0,11.263,12.007,26.805,66.069,88.934,80.312,92.099,44.217,58.428,43.954,-10.852,110.0,110.0,71.0,73.813,69.688,69.75,0.0,14.82,72.0,70.0,1000.0,500.0,0.0,17.375,71.125,71.25,0.003,63.094,69.875,71.875,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.594,91.5,92.938,0.022,64.063,70.25,70.75,69.375,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,95.063,96.125,0.026,62.531,70.25,69.938,65.813,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,89.75,95.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.241,0.0,0.0,0.035,0.035,-0.0,-0.005,-0.004,-0.024
2132008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.938,29.696,3.107,22.547,70.124,66.223,71.418,65.969,66.819,0.0,-0.062,-0.048,20.0,20.0,11.263,11.978,26.902,65.961,88.86,80.205,92.099,44.144,58.428,44.027,-10.852,110.0,110.0,71.0,73.813,69.688,69.625,0.0,13.586,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,71.25,0.003,63.094,69.938,71.875,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.688,91.125,92.625,0.022,64.188,70.25,70.75,69.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,95.813,0.026,62.531,70.313,69.938,65.813,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,89.563,95.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,-0.0,-0.005,-0.005,-0.024
2132008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.969,29.696,3.107,11.096,69.804,66.223,71.527,66.079,66.602,0.0,-0.062,-0.048,20.0,20.0,11.263,11.949,27.019,65.747,88.86,80.205,92.025,44.217,58.638,43.954,-10.852,110.0,110.0,71.0,73.875,69.688,69.75,0.0,12.352,72.0,70.0,1000.0,500.0,0.0,17.156,71.25,71.25,0.003,63.0,70.0,71.875,66.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.781,90.813,92.188,0.022,64.063,70.313,70.75,69.375,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,94.375,95.563,0.026,62.344,70.25,69.938,65.813,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,89.188,95.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.238,0.0,0.0,0.034,0.035,0.0,-0.004,-0.004,-0.024
2132008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,68.063,29.696,3.107,8.234,69.911,66.437,71.744,66.188,66.602,0.0,-0.058,-0.048,20.0,20.0,11.263,12.007,27.109,65.747,88.786,80.099,91.951,44.217,58.533,44.027,-10.852,110.0,110.0,71.0,73.875,69.688,69.625,0.0,11.141,72.0,70.0,1000.0,500.0,0.0,17.234,71.25,71.0,0.003,63.094,70.063,71.813,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.75,90.5,91.938,0.022,64.063,70.313,70.813,69.375,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,94.0,95.25,0.026,62.531,70.188,69.75,65.813,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,95.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.0,-0.005,-0.005,-0.025
2132008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,68.0,29.696,3.107,11.096,70.124,66.437,71.744,66.188,66.819,0.0,-0.062,-0.048,20.0,20.0,11.263,12.007,27.161,65.961,88.712,80.099,91.877,44.217,58.638,44.027,-10.852,110.0,110.0,71.0,73.938,69.688,69.625,0.0,9.891,72.0,70.0,1000.0,500.0,0.0,17.328,71.125,71.25,0.003,63.0,70.063,71.813,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.781,90.188,91.625,0.022,64.063,70.375,70.938,69.375,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,93.75,94.938,0.026,62.625,70.25,69.75,65.813,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,88.5,94.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.172,0.0,0.0,0.035,0.035,-0.0,-0.005,-0.004,-0.025
2132008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,67.953,29.696,3.107,11.096,69.911,66.437,71.744,66.188,66.602,0.0,-0.062,-0.048,20.0,20.0,11.263,11.978,27.233,65.854,88.712,80.099,91.877,44.217,58.533,44.027,-10.852,110.0,110.0,71.0,73.938,69.688,69.625,0.0,8.688,72.0,70.0,1000.0,500.0,0.0,17.156,71.125,71.0,0.003,63.094,70.063,71.625,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,89.813,91.313,0.022,64.063,70.313,70.75,69.25,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,93.313,94.625,0.026,62.531,70.125,69.625,65.813,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,88.063,94.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.0,-0.005,-0.005,-0.026
2132008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,68.406,29.696,3.107,3.939,69.911,66.223,71.527,65.969,66.602,0.0,-0.058,-0.048,20.0,20.0,11.263,12.007,27.284,65.854,88.639,79.992,91.803,44.217,58.638,44.027,-10.852,110.0,110.0,71.0,73.938,69.688,69.75,0.0,7.402,72.0,70.0,1000.0,500.0,0.0,17.469,71.125,71.25,0.003,63.094,70.063,71.625,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.813,89.375,91.0,0.022,64.063,70.313,70.75,69.25,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,93.063,94.313,0.026,62.531,70.125,69.625,65.625,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,94.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.172,0.0,0.0,0.035,0.034,-0.0,-0.005,-0.005,-0.025
2132008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,67.969,29.696,3.107,2.508,70.124,66.223,71.635,66.188,66.819,0.0,-0.062,-0.048,20.0,20.0,11.291,12.007,27.382,66.176,88.639,79.992,91.73,44.217,58.638,44.027,-10.852,110.0,110.0,71.0,74.0,69.688,69.625,0.0,6.219,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,71.0,0.003,63.0,70.063,71.625,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.844,89.188,90.688,0.022,64.0,70.25,70.75,69.25,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,92.75,94.125,0.026,62.531,70.125,69.625,65.625,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,87.5,94.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.0,-0.005,-0.005,-0.026
2132008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.141,29.696,3.107,2.508,70.124,66.223,71.635,65.969,66.819,0.0,-0.058,-0.048,20.0,20.0,11.291,11.978,27.446,66.176,88.565,79.992,91.656,44.217,58.638,44.027,-10.852,110.0,110.0,71.0,74.063,69.688,69.75,0.0,4.965,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,71.313,0.003,63.0,70.063,71.563,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.938,88.813,90.375,0.022,64.063,70.25,70.813,69.375,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,92.563,93.813,0.026,62.625,70.063,69.625,65.625,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,87.313,93.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.172,0.0,0.0,0.035,0.035,-0.0,-0.005,-0.005,-0.025
2132008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,67.969,29.696,4.643,2.508,69.911,66.223,71.635,65.969,66.602,0.0,-0.058,-0.048,20.0,20.0,11.291,11.978,27.446,66.069,88.491,79.992,91.656,44.29,58.638,44.027,-10.852,110.0,110.0,71.0,74.063,69.688,69.75,0.0,3.744,72.0,70.0,1000.0,500.0,0.0,17.313,71.125,71.25,0.003,63.094,70.063,71.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.906,88.625,90.063,0.022,64.063,70.188,70.75,69.25,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,93.563,0.026,62.531,70.063,69.625,65.625,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,93.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.24,0.0,0.0,0.035,0.035,-0.0,-0.005,-0.006,-0.025
2132008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,67.969,29.696,3.107,2.508,70.124,66.223,71.635,66.188,66.819,0.0,-0.058,-0.048,20.0,20.0,11.291,11.978,27.518,66.283,88.491,79.886,91.582,44.29,58.533,44.027,-10.852,110.0,110.0,71.0,74.063,69.813,69.625,0.0,2.52,72.0,70.0,1000.0,500.0,0.0,17.156,71.25,71.25,0.003,63.0,70.063,71.438,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.938,88.25,89.813,0.022,64.188,70.188,70.75,69.25,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,91.875,93.25,0.026,62.531,70.0,69.563,65.625,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,93.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.241,0.0,0.0,0.035,0.035,0.0,-0.005,-0.005,-0.025
2132008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,68.094,29.696,4.643,1.076,70.124,66.544,71.96,65.969,66.819,0.0,-0.062,-0.048,20.0,20.0,11.319,11.978,27.595,66.39,88.344,79.886,91.508,44.217,58.428,44.027,-10.852,110.0,110.0,71.063,74.0,69.688,69.625,0.0,1.286,72.0,70.0,1000.0,500.0,0.0,17.125,71.125,71.25,0.003,63.0,70.0,71.375,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.938,87.938,89.625,0.022,64.063,70.125,70.75,69.25,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,91.563,92.938,0.026,62.531,70.0,69.563,65.5,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,86.313,92.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.034,-0.0,-0.005,-0.005,-0.026
2132008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,68.172,29.696,3.107,1.076,70.124,66.544,71.96,66.188,66.819,0.0,-0.062,-0.048,20.0,20.0,11.319,11.978,27.673,66.39,88.344,79.886,91.508,44.217,58.533,44.027,-10.852,110.0,110.0,71.063,74.0,69.688,69.625,0.0,0.046,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,71.25,0.003,63.0,70.0,71.375,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.906,87.625,89.313,0.022,64.063,70.125,70.75,69.188,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,92.625,0.026,62.344,70.063,69.563,65.5,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,92.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.007,-0.173,0.0,0.0,0.035,0.035,-0.0,-0.005,-0.005,-0.025
2132008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.016,29.696,4.643,1.076,69.911,66.437,72.069,66.188,66.819,0.0,-0.062,-0.048,20.0,20.0,11.319,11.978,27.647,66.39,88.27,79.886,91.434,44.217,58.638,44.027,-10.852,110.0,110.0,71.0,74.0,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.25,71.25,0.003,63.0,70.0,71.375,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.938,87.375,89.0,0.022,64.063,70.188,70.75,69.188,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,92.438,0.026,62.531,70.125,69.563,65.5,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,92.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.0,-0.005,-0.005,-0.025
2132008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,68.047,29.696,4.643,1.076,70.124,66.544,72.069,65.969,66.819,0.0,-0.058,-0.048,20.0,20.0,11.319,11.978,27.608,66.497,88.27,79.779,91.36,44.217,58.638,44.1,-10.852,110.0,110.0,71.0,74.0,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.125,71.25,0.003,63.0,70.0,71.375,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,50.969,87.0,88.688,0.022,64.063,70.125,70.75,69.188,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,90.688,92.313,0.026,62.531,70.188,69.563,65.5,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,85.688,91.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.106,0.0,0.0,0.035,0.035,-0.0,-0.005,-0.006,-0.025
2132008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,68.438,29.696,4.643,2.508,69.911,66.544,72.069,66.188,66.602,0.0,-0.058,-0.048,20.0,20.0,11.319,11.978,27.699,66.283,88.122,79.779,91.36,44.29,58.638,44.173,-10.852,110.0,110.0,71.0,74.0,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.125,71.25,0.003,63.094,69.938,71.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.281,86.813,88.5,0.022,64.063,70.125,70.75,69.188,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,91.938,0.026,62.531,70.125,69.438,65.438,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,91.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.106,0.0,0.0,0.035,0.035,-0.0,-0.005,-0.005,-0.025
2132008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,68.453,29.696,4.643,1.076,69.911,66.33,71.96,65.969,66.602,0.0,-0.062,-0.048,20.0,20.0,11.319,11.978,27.738,66.283,88.122,79.779,91.36,44.217,58.638,44.1,-10.852,110.0,110.0,71.0,74.0,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.25,71.25,0.003,63.0,69.875,71.25,66.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.25,86.625,88.125,0.022,64.0,70.063,70.75,69.188,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,90.125,91.75,0.026,62.531,70.125,69.438,65.438,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,91.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.004,-0.106,0.0,0.0,0.035,0.034,0.0,-0.005,-0.006,-0.025
2132008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,68.531,29.696,4.643,1.076,70.124,66.544,72.177,66.188,66.819,0.0,-0.062,-0.048,20.0,20.0,11.319,11.978,27.822,66.497,88.122,79.779,91.287,44.362,58.638,44.1,-10.852,110.0,110.0,71.0,74.0,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,71.25,0.003,63.094,69.813,71.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.188,86.313,88.0,0.022,64.063,70.125,70.75,69.063,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,91.438,0.026,62.531,70.063,69.563,65.313,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,91.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.239,0.0,0.0,0.035,0.035,-0.0,-0.005,-0.005,-0.025
2132008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,68.531,29.696,4.643,1.076,70.124,66.544,72.177,66.188,66.819,0.0,-0.058,-0.048,20.0,20.0,11.291,11.949,27.848,66.497,88.049,79.673,91.287,44.29,58.533,44.1,-10.852,110.0,110.0,71.0,74.0,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.125,71.25,0.003,63.094,69.813,71.25,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.563,86.125,87.688,0.022,64.0,70.063,70.563,69.188,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,89.688,91.188,0.026,62.531,70.0,69.438,65.313,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,90.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,-0.0,-0.005,-0.006,-0.025
2132008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,68.531,30.958,6.179,1.076,69.911,66.544,72.177,65.969,66.602,0.0,-0.062,-0.048,20.0,20.0,11.319,11.949,27.874,66.39,88.049,79.779,91.139,44.29,58.533,44.1,-10.852,110.0,110.0,71.0,73.938,69.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.953,71.25,71.25,0.003,63.094,69.75,71.0,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.219,85.813,87.438,0.022,64.063,70.0,70.563,69.0,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,89.438,90.813,0.026,62.625,70.0,69.438,65.313,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,90.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.004,-0.174,0.0,0.0,0.035,0.035,0.0,-0.005,-0.005,-0.025
2132008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,68.266,29.696,6.179,1.076,70.124,66.544,72.285,65.969,66.819,0.0,-0.062,-0.048,20.0,20.0,11.319,11.949,27.913,66.604,87.975,79.779,91.139,44.362,58.533,44.1,-10.852,110.0,110.0,71.0,73.938,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.125,71.25,0.003,63.094,69.75,71.0,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.563,85.5,87.25,0.022,64.063,70.063,70.563,69.0,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,89.125,90.75,0.026,62.531,70.063,69.438,65.313,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,84.125,90.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.241,0.0,0.0,0.035,0.035,-0.0,-0.006,-0.006,-0.025
2132008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.688,29.696,4.643,1.076,70.124,66.544,72.285,65.969,66.602,0.0,-0.062,-0.048,20.0,20.0,11.319,11.92,27.822,66.39,87.901,79.673,91.139,44.362,58.638,44.173,-10.852,110.0,110.0,71.0,73.875,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.953,71.25,71.0,0.003,63.094,69.688,71.0,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.656,85.188,86.938,0.022,64.063,70.125,70.563,69.0,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,88.813,90.5,0.026,62.531,70.125,69.375,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,83.813,90.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.0,-0.006,-0.006,-0.025
2132008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.049,0.0,80.0,65.0,1.4,68.672,29.696,4.643,1.076,70.124,66.544,72.285,66.188,66.602,0.0,-0.062,-0.048,20.0,20.0,11.291,11.949,27.887,66.604,87.901,79.567,91.065,44.29,58.638,44.1,-10.852,110.0,110.0,71.0,73.875,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.125,71.313,0.003,63.0,69.688,70.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.906,85.125,86.688,0.022,64.063,70.125,70.563,69.0,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,90.25,0.026,62.531,70.188,69.375,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,90.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.004,-0.173,0.0,0.0,0.036,0.035,-0.0,-0.005,-0.006,-0.025
2132008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,69.109,29.696,6.179,1.076,69.911,66.544,72.285,65.969,66.602,0.0,-0.062,-0.048,20.0,20.0,11.291,11.92,27.9,66.39,87.827,79.567,90.991,44.29,58.533,44.173,-10.852,110.0,110.0,71.0,73.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.125,71.25,0.003,63.0,69.688,70.875,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.688,84.813,86.5,0.022,64.0,70.125,70.563,68.75,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,90.0,0.026,62.531,70.313,69.375,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,89.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.108,0.0,0.0,0.035,0.035,-0.0,-0.005,-0.006,-0.025
2132008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,68.891,29.696,6.179,1.076,69.911,66.544,72.285,66.188,66.819,0.0,-0.058,-0.048,20.0,20.0,11.291,11.92,27.9,66.604,87.754,79.567,90.917,44.362,58.638,44.173,-10.852,110.0,110.0,71.063,73.813,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.25,71.25,0.003,63.094,69.688,70.875,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.875,84.5,86.188,0.022,64.063,70.25,70.75,68.75,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,88.25,89.813,0.026,62.531,70.313,69.375,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.173,0.0,0.0,0.035,0.035,0.0,-0.005,-0.006,-0.025
2132008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,69.047,29.696,4.643,1.076,70.124,66.33,72.069,65.969,66.819,0.0,-0.062,-0.048,20.0,20.0,11.291,11.92,27.965,66.604,87.754,79.567,90.917,44.29,58.638,44.173,-10.852,110.0,110.0,70.75,73.75,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.25,71.25,0.003,63.0,69.688,70.813,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.938,84.375,86.0,0.022,64.063,70.313,70.563,68.75,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,89.625,0.026,62.531,70.375,69.125,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,89.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.107,0.0,0.0,0.035,0.035,0.0,-0.005,-0.006,-0.025
2132008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,69.203,29.696,4.643,2.508,69.911,66.437,72.069,66.079,66.602,0.0,-0.058,-0.048,20.0,20.0,11.291,11.92,28.004,66.497,87.754,79.46,90.843,44.362,58.638,44.173,-10.852,110.0,110.0,71.0,73.75,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.0,71.25,71.25,0.003,63.094,69.688,70.813,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,84.0,85.688,0.022,64.063,70.313,70.563,68.75,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,87.75,89.313,0.026,62.531,70.438,69.375,65.0,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,89.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.173,0.0,0.0,0.035,0.035,0.0,-0.005,-0.006,-0.025
2132008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,69.094,29.696,4.643,1.076,70.124,66.33,72.069,65.969,66.602,0.0,-0.058,-0.048,20.0,20.0,11.291,11.92,28.075,66.497,87.68,79.46,90.77,44.362,58.533,44.173,-10.852,110.0,110.0,71.0,73.813,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.125,71.0,0.003,63.094,69.688,70.813,66.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.938,83.875,85.625,0.022,64.063,70.25,70.563,68.688,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,87.563,89.0,0.026,62.531,70.375,69.125,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,82.625,88.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,0.0,-0.006,-0.005,-0.024
2132008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,69.047,29.696,6.179,2.508,69.911,66.33,72.177,65.969,66.602,0.0,-0.062,-0.048,20.0,20.0,11.263,11.891,28.127,66.497,87.606,79.46,90.77,44.362,58.533,44.173,-10.852,110.0,110.0,71.0,73.813,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.125,71.25,0.003,63.0,69.625,70.75,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,83.688,85.313,0.022,64.063,70.313,70.563,68.688,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,88.813,0.026,62.531,70.438,69.125,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,82.313,88.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.173,0.0,0.0,0.035,0.035,-0.0,-0.005,-0.006,-0.024
2132008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,69.5,29.696,4.643,-0.356,70.124,66.651,72.285,66.188,66.819,0.0,-0.058,-0.048,20.0,20.0,11.291,11.891,28.114,66.712,87.68,79.567,90.77,44.362,58.533,44.173,-10.852,110.0,110.0,71.0,73.813,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.25,71.0,0.003,63.0,69.625,70.75,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,83.438,85.063,0.022,64.063,70.375,70.563,68.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,87.063,88.688,0.026,62.531,70.375,69.125,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,88.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.004,-0.174,0.0,0.0,0.035,0.035,0.0,-0.005,-0.006,-0.024
2132008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,69.125,29.696,4.643,1.076,70.124,66.651,72.285,66.298,66.602,0.0,-0.062,-0.048,20.0,20.0,11.291,11.92,28.114,66.497,87.532,79.354,90.696,44.362,58.638,44.246,-10.852,110.0,110.0,71.0,73.813,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.25,71.0,0.003,63.0,69.625,70.75,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.031,83.375,84.938,0.022,64.063,70.375,70.563,68.688,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,88.438,0.026,62.531,70.438,69.125,65.313,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,88.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,-0.106,0.0,0.0,0.035,0.035,0.0,-0.005,-0.005,-0.024
2132008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,69.266,29.696,4.643,1.076,70.124,66.437,72.069,66.079,66.602,0.0,-0.062,-0.048,20.0,20.0,11.263,11.891,28.127,66.497,87.459,79.354,90.622,44.435,58.533,44.246,-10.852,110.0,110.0,71.0,73.813,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.125,71.25,0.003,63.094,69.563,70.625,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.156,83.0,84.813,0.022,64.063,70.438,70.563,68.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,88.188,0.026,62.344,70.375,69.125,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,87.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.175,0.0,0.0,0.035,0.035,-0.0,-0.006,-0.006,-0.024
2132008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,69.078,30.958,6.179,1.076,70.231,66.651,72.285,66.298,66.71,0.0,-0.058,-0.048,20.0,20.0,11.291,11.891,28.088,66.497,87.459,79.354,90.548,44.362,58.638,44.246,-10.852,110.0,110.0,71.0,73.75,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.031,71.125,71.25,0.003,63.094,69.5,70.625,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.094,82.75,84.5,0.022,64.063,70.5,70.563,68.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,86.438,88.125,0.026,62.531,70.375,69.125,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,81.563,87.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.106,0.0,0.0,0.035,0.035,-0.0,-0.006,-0.006,-0.024
2132008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,69.047,29.696,4.643,1.076,70.018,66.437,72.177,66.079,66.819,0.0,-0.058,-0.048,20.0,20.0,11.291,11.891,28.114,66.712,87.385,79.46,90.474,44.435,58.533,44.173,-10.852,110.0,110.0,71.0,73.75,69.688,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.125,71.0,0.003,63.0,69.5,70.625,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,51.969,82.625,84.313,0.022,64.063,70.5,70.563,68.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,86.188,87.813,0.026,62.531,70.438,69.063,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,87.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,-0.004,-0.244,0.0,0.0,0.035,0.035,0.0,-0.005,-0.006,-0.024
2132008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,69.203,29.696,4.643,1.076,70.231,66.651,72.285,66.298,66.602,0.0,-0.062,-0.048,20.0,20.0,11.263,11.863,28.153,66.604,87.311,79.247,90.474,44.435,58.638,44.246,-10.852,110.0,110.0,71.063,73.688,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,71.25,71.25,0.003,63.094,69.438,70.625,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.0,82.5,84.125,0.022,64.0,70.563,70.563,68.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,85.938,87.625,0.026,62.531,70.438,69.063,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.004,-0.174,0.0,0.0,0.035,0.035,0.0,-0.005,-0.006,-0.024
2132008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,69.281,29.696,4.643,1.076,69.911,66.544,72.285,66.298,66.602,0.0,-0.058,-0.048,20.0,20.0,11.263,11.863,28.166,66.604,87.385,79.247,90.474,44.508,58.743,44.246,-10.852,110.0,110.0,71.0,73.688,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.25,71.25,0.003,63.094,69.438,70.625,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.156,82.188,83.938,0.022,64.0,70.563,70.563,68.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,87.438,0.026,62.531,70.375,68.938,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,81.0,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,-0.242,0.0,0.0,0.035,0.035,0.0,-0.006,-0.006,-0.024
2132008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,69.469,29.696,3.107,1.076,70.124,66.651,72.285,66.298,66.602,0.0,-0.058,-0.048,20.0,20.0,11.263,11.863,28.179,66.604,87.311,79.247,90.4,44.508,58.638,44.246,-10.852,110.0,110.0,71.0,73.625,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.125,71.25,0.003,63.094,69.438,70.438,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.313,82.063,83.75,0.022,64.063,70.5,70.563,68.438,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,87.25,0.026,62.531,70.5,68.938,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,80.813,86.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.243,0.0,0.0,0.035,0.035,-0.0,-0.005,-0.006,-0.023
2132008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,69.25,29.696,3.107,1.076,70.231,66.437,72.069,66.079,66.602,0.0,-0.058,-0.048,20.0,20.0,11.263,11.863,28.231,66.604,87.164,79.247,90.253,44.362,58.638,44.246,-10.852,110.0,110.0,71.0,73.563,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.25,71.25,0.003,63.0,69.375,70.438,66.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.219,81.938,83.5,0.022,64.0,70.438,70.438,68.438,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,85.375,87.125,0.026,62.344,70.5,68.938,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.004,-0.106,0.0,0.0,0.035,0.035,0.0,-0.005,-0.007,-0.023
2132008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,69.359,29.696,6.179,1.076,70.231,66.651,72.285,66.298,66.602,0.0,-0.058,-0.048,20.0,20.0,11.236,11.863,28.218,66.497,87.164,79.247,90.253,44.435,58.533,44.246,-10.852,110.0,110.0,71.0,73.5,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.25,71.25,0.003,63.094,69.438,70.438,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.688,81.625,83.313,0.022,64.063,70.375,70.563,68.438,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,86.875,0.026,62.531,70.563,68.938,65.0,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,80.5,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,-0.175,0.0,0.0,0.035,0.035,0.0,-0.005,-0.006,-0.023
2132008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,69.75,29.696,3.107,1.076,70.124,66.437,71.96,66.079,66.602,0.0,-0.058,-0.048,20.0,20.0,11.236,11.863,28.257,66.604,87.09,79.247,90.179,44.435,58.533,44.246,-10.852,110.0,110.0,71.0,73.5,69.688,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,16.969,71.25,71.25,0.003,63.0,69.438,70.438,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,52.75,81.5,83.188,0.022,64.0,70.375,70.438,68.438,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,84.938,86.625,0.026,62.531,70.563,68.875,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,86.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.004,-0.175,0.0,0.0,0.035,0.034,0.0,-0.005,-0.006,-0.024
2132008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,69.703,29.696,3.107,1.076,70.231,66.437,71.96,66.079,66.71,0.0,-0.058,-0.048,20.0,20.0,11.236,11.863,28.282,66.604,87.09,79.141,90.179,44.435,58.638,44.319,-10.852,110.0,110.0,71.063,73.5,69.813,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.25,71.0,0.003,63.0,69.438,70.438,66.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.002,53.094,81.313,83.0,0.022,64.063,70.313,70.438,68.438,0.0,37.219,72.0,70.0,1000.0,500.0,0.0,0.0,84.75,86.5,0.026,62.531,70.625,68.875,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,86.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,-0.107,0.0,0.0,0.035,0.035,0.0,-0.005,-0.007,-0.024
