DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.422,2.248,21.612,43.561,70.862,67.496,75.02,67.448,68.497,0.0,-0.039,-0.034,20.0,20.0,12.343,12.492,4.666,61.402,87.481,79.632,88.549,44.863,58.735,45.246,-10.82,15.359,13.461,71.438,70.938,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.813,72.063,0.013,60.5,68.375,71.438,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,114.75,3.404,62.125,70.625,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.219,115.0,115.188,3.4,62.0,75.0,70.25,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.875,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,0.371,0.0,0.0,0.035,0.036,0.001,0.154,-0.092,0.065
2152008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.906,2.248,23.37,19.616,70.97,67.39,74.809,67.237,68.604,0.0,-0.039,-0.03,20.0,20.0,12.343,12.436,4.627,61.509,87.481,79.632,88.475,44.863,58.839,45.246,-10.82,15.367,13.438,71.313,70.875,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.813,72.063,0.013,60.5,68.375,71.438,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.383,62.25,70.625,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.086,114.5,114.438,3.396,62.0,74.938,70.25,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.001,0.368,0.0,0.0,0.035,0.036,0.001,0.153,0.03,0.163
2152008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,33.406,3.37,19.853,32.949,70.862,67.39,74.809,67.343,68.497,0.0,-0.039,-0.03,20.0,20.0,12.343,12.436,4.601,61.402,87.407,79.738,88.401,44.936,58.839,45.246,-10.82,15.352,13.438,71.313,70.875,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.813,71.938,0.013,60.406,68.188,71.563,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.395,62.125,70.688,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.273,116.125,115.563,3.396,61.906,74.813,70.25,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,114.188,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.299,0.0,0.0,0.035,0.036,0.002,0.123,0.276,0.229
2152008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,32.953,2.248,18.093,23.629,70.862,67.39,74.809,67.343,68.497,0.0,-0.039,-0.03,20.0,20.0,12.343,12.464,4.588,61.402,87.333,79.738,88.401,44.863,58.944,45.246,-10.82,15.359,13.43,71.313,70.813,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.813,72.063,0.013,60.406,68.188,71.563,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.395,62.125,70.688,70.625,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.438,117.188,116.875,3.41,62.0,74.75,70.125,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.364,0.0,0.0,0.035,0.036,0.001,0.031,0.154,0.327
2152008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,33.281,2.248,16.333,11.952,70.862,67.39,74.809,67.237,68.497,0.0,-0.039,-0.03,20.0,20.0,12.315,12.492,4.614,61.402,87.333,79.632,88.327,44.863,58.944,45.173,-10.82,15.336,13.43,71.313,70.75,70.25,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.813,72.063,0.013,60.406,68.125,71.438,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.387,62.125,70.688,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.586,116.875,117.0,3.41,61.906,74.625,70.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.563,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.294,0.0,0.0,0.035,0.036,0.001,0.03,-0.062,0.294
2152008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.586,2.248,16.333,9.15,70.97,67.39,74.704,67.343,68.604,0.0,-0.039,-0.03,20.0,20.0,12.315,12.492,4.588,61.509,87.185,79.632,88.327,44.863,59.048,45.246,-10.82,15.352,13.422,71.313,70.813,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.813,72.063,0.013,60.406,68.063,71.563,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.387,62.125,70.625,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.789,116.25,116.25,3.393,62.0,74.75,70.25,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.361,0.0,0.0,0.035,0.036,0.001,0.061,0.0,0.229
2152008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,33.352,2.248,14.572,29.392,70.97,67.496,74.809,67.448,68.604,0.0,-0.039,-0.03,20.0,20.0,12.315,12.492,4.536,61.509,87.185,79.526,88.327,44.863,58.944,45.173,-10.82,15.328,13.414,71.438,70.688,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.813,72.188,0.013,60.406,68.0,71.438,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.375,3.395,62.125,70.688,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.625,115.125,115.188,3.4,61.906,74.813,70.25,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.003,0.295,0.0,0.0,0.035,0.035,0.001,0.245,-0.031,0.131
2152008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,33.359,2.248,14.572,11.458,70.97,67.496,74.809,67.448,68.497,0.0,-0.039,-0.03,20.0,20.0,12.315,12.548,4.51,61.295,87.111,79.526,88.253,44.863,58.944,45.173,-10.82,15.32,13.406,71.313,70.813,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.813,72.188,0.013,60.406,68.0,71.438,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.395,62.125,70.688,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.57,117.5,116.25,3.396,62.0,74.938,70.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.296,0.0,0.0,0.035,0.036,0.001,-0.03,0.613,0.098
2152008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,33.359,2.248,16.333,7.351,70.862,67.39,74.599,67.343,68.497,0.0,-0.039,-0.03,20.0,20.0,12.259,12.52,4.51,61.295,87.111,79.42,88.253,44.863,58.944,45.246,-10.82,15.328,13.406,71.313,70.813,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.813,72.188,0.013,60.406,67.875,71.188,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.395,62.031,70.688,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.938,118.563,118.813,3.41,62.0,75.0,70.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.188,3.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,-0.002,0.364,0.0,0.0,0.035,0.036,0.001,-0.061,-0.123,0.426
2152008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,32.844,2.248,18.093,45.924,70.97,67.496,74.494,67.237,68.39,0.0,-0.036,-0.03,20.0,20.0,12.259,12.52,4.452,61.402,87.037,79.42,88.179,44.863,58.839,45.246,-10.82,15.328,13.391,71.438,70.875,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.703,72.813,72.188,0.013,60.406,67.813,71.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.938,3.389,62.031,70.688,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.828,116.875,117.0,3.406,61.906,75.125,70.25,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.688,118.625,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.002,0.369,0.0,0.0,0.035,0.036,0.001,-0.031,-0.062,0.033
2152008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,32.563,2.248,16.333,29.491,70.97,67.39,74.494,67.343,68.497,0.0,-0.036,-0.03,20.0,20.0,12.287,12.548,4.4,61.295,87.037,79.314,88.105,44.936,58.735,45.319,-10.828,15.313,13.406,71.313,70.875,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.609,72.813,72.063,0.013,60.406,67.688,71.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.393,62.031,70.625,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.023,116.313,116.25,3.406,61.906,75.313,70.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.372,0.0,0.0,0.035,0.035,0.001,0.0,0.031,0.196
2152008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.641,2.248,14.572,23.101,70.862,67.39,74.494,67.343,68.497,0.0,-0.039,-0.03,20.0,20.0,12.259,12.548,4.4,61.402,86.963,79.42,88.179,44.863,58.839,45.246,-10.82,15.305,13.391,71.313,71.0,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.672,72.813,72.188,0.013,60.406,67.688,71.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.813,3.395,62.031,70.688,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.688,115.813,115.875,3.396,61.906,75.188,70.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,115.875,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.002,0.368,0.0,0.0,0.035,0.036,0.001,-0.031,-0.03,0.262
2152008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.219,2.248,14.572,20.451,70.862,67.496,74.389,67.343,68.497,0.0,-0.039,-0.03,20.0,20.0,12.231,12.548,4.361,61.402,86.963,79.42,88.105,44.863,58.735,45.246,-10.82,15.281,13.391,71.313,71.0,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.656,72.813,72.063,0.013,60.281,67.75,71.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.563,3.387,62.031,70.688,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.242,115.125,115.188,3.398,61.906,74.938,70.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.371,0.0,0.0,0.035,0.036,0.001,0.275,-0.031,0.196
2152008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,32.82,2.248,14.572,17.209,70.862,67.496,74.389,67.343,68.497,0.0,-0.039,-0.03,20.0,20.0,12.259,12.548,4.31,61.402,86.889,79.314,88.105,44.936,58.735,45.319,-10.82,15.281,13.383,71.313,71.063,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.813,72.063,0.013,60.406,67.75,71.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.063,3.387,62.031,70.688,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.945,118.25,116.813,3.404,61.906,74.75,70.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.372,0.0,0.0,0.035,0.035,0.001,0.091,0.706,0.196
2152008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.297,2.248,16.333,17.446,70.97,67.39,74.284,67.343,68.604,0.0,-0.039,-0.03,20.0,20.0,12.231,12.548,4.245,61.509,86.889,79.314,88.105,44.936,58.944,45.246,-10.82,15.289,13.383,71.313,71.0,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.75,72.188,0.013,60.406,67.75,71.563,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.387,62.031,70.688,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.711,119.375,119.375,3.393,61.906,74.5,70.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,116.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.297,0.0,0.0,0.035,0.036,0.001,-0.03,0.0,0.458
2152008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,33.398,2.248,16.333,25.21,70.862,67.496,74.389,67.343,68.497,0.0,-0.039,-0.03,20.0,20.0,12.231,12.576,4.206,61.402,86.815,79.42,88.032,44.936,58.839,45.246,-10.82,15.289,13.359,71.313,71.0,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.813,72.063,0.013,60.406,67.813,71.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.395,62.031,70.688,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.422,117.625,117.688,3.412,61.906,74.375,70.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,118.938,3.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.299,0.0,0.0,0.035,0.036,0.001,0.031,-0.031,0.229
2152008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,33.578,2.248,14.572,12.686,70.862,67.496,74.389,67.448,68.497,0.0,-0.039,-0.03,20.0,20.0,12.231,12.576,4.219,61.509,86.741,79.314,88.032,44.936,58.839,45.246,-10.82,15.273,13.367,71.313,70.813,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.813,72.063,0.013,60.406,67.938,71.438,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.383,62.125,70.688,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.602,116.313,116.375,3.402,61.906,74.188,70.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,117.375,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.299,0.0,0.0,0.035,0.036,0.001,0.0,-0.03,0.164
2152008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.313,2.248,14.572,21.401,70.97,67.496,74.284,67.343,68.497,0.0,-0.036,-0.034,20.0,20.0,12.231,12.548,4.219,61.509,86.741,79.207,87.958,44.936,58.944,45.246,-10.82,15.281,13.375,71.313,70.688,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.609,72.813,72.063,0.013,60.406,68.0,71.438,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.395,62.031,70.625,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.352,115.625,115.688,3.404,61.906,74.125,70.438,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.297,0.0,0.0,0.035,0.036,0.001,0.03,-0.031,0.196
2152008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,33.75,2.248,12.81,37.061,70.97,67.39,74.284,67.343,68.497,0.0,-0.039,-0.03,20.0,20.0,12.231,12.576,4.16,61.509,86.667,79.207,87.884,44.936,58.944,45.319,-10.82,15.258,13.344,71.313,70.688,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.813,72.188,0.013,60.406,68.25,71.438,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.389,62.031,70.625,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.805,115.0,115.063,3.4,61.906,74.063,70.438,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.366,0.0,0.0,0.035,0.036,0.001,0.153,-0.031,0.098
2152008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,33.273,2.248,12.81,19.438,70.97,67.496,74.284,67.343,68.497,0.0,-0.039,-0.03,20.0,20.0,12.203,12.604,4.16,61.402,86.667,79.314,87.884,44.936,58.944,45.319,-10.82,15.258,13.336,71.438,70.563,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.875,72.063,0.013,60.406,68.438,71.438,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.393,62.031,70.688,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.844,115.688,115.438,3.41,61.813,74.0,70.25,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.002,0.366,0.0,0.0,0.035,0.036,0.002,0.123,0.123,0.098
2152008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,33.938,2.248,12.81,21.051,70.97,67.496,74.284,67.343,68.497,0.0,-0.039,-0.034,20.0,20.0,12.203,12.604,4.109,61.402,86.593,79.314,87.884,45.009,58.944,45.392,-10.82,15.281,13.328,71.438,70.563,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.813,72.188,0.013,60.281,68.688,71.438,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.391,62.031,70.688,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.633,116.813,116.75,3.398,61.906,73.813,70.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.063,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,0.369,0.0,0.0,0.035,0.035,0.001,0.061,0.031,0.327
2152008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,32.266,2.248,12.81,29.044,70.862,67.496,74.284,67.448,68.497,0.0,-0.039,-0.03,20.0,20.0,12.203,12.548,4.07,61.295,86.593,79.207,87.884,45.009,58.839,45.319,-10.82,15.234,13.328,71.313,70.563,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.875,72.188,0.013,60.406,68.875,71.438,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.938,3.395,62.031,70.688,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.977,116.875,116.875,3.398,61.906,73.75,70.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.004,0.3,0.0,0.0,0.035,0.035,0.001,-0.031,0.0,0.295
2152008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.18,2.248,12.81,23.562,70.97,67.496,74.284,67.448,68.497,0.0,-0.039,-0.03,20.0,20.0,12.203,12.52,4.057,61.295,86.519,78.995,87.81,44.936,58.735,45.319,-10.82,15.227,13.305,71.438,70.563,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.813,72.188,0.013,60.281,69.0,71.438,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.385,62.031,70.688,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.148,116.25,116.25,3.4,61.813,73.688,70.25,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.373,0.0,0.0,0.035,0.036,0.001,0.061,0.0,0.229
2152008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,34.0,2.248,14.572,32.141,70.97,67.496,74.284,67.343,68.497,0.0,-0.039,-0.03,20.0,20.0,12.175,12.576,4.07,61.295,86.519,78.995,87.81,45.083,58.735,45.392,-10.82,15.234,13.305,71.313,70.563,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.813,72.063,0.013,60.406,69.125,71.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.389,62.031,70.688,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.289,115.25,115.563,3.389,61.813,73.688,70.438,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.002,0.303,0.0,0.0,0.035,0.036,0.001,0.092,-0.153,0.229
2152008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.164,2.248,11.048,27.887,70.97,67.496,74.284,67.448,68.497,0.0,-0.039,-0.03,20.0,20.0,12.175,12.52,4.031,61.295,86.371,78.995,87.736,44.936,58.735,45.319,-10.82,15.219,13.289,71.188,70.563,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.813,72.188,0.013,60.281,69.313,71.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,117.625,3.387,62.031,70.688,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.992,115.5,114.938,3.396,61.813,73.688,70.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.313,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,-0.072,-0.002,0.371,0.0,0.0,0.034,0.036,0.001,0.275,0.276,0.032
2152008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,34.117,2.248,12.81,23.666,70.97,67.602,74.389,67.554,68.497,0.0,-0.039,-0.034,20.0,20.0,12.175,12.548,3.979,61.295,86.371,78.995,87.736,45.009,58.839,45.319,-10.82,15.195,13.289,71.313,70.5,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.641,72.813,72.188,0.013,60.281,69.375,71.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.25,3.395,61.938,70.688,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.164,119.813,119.188,3.406,61.813,73.625,70.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.688,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,0.3,0.0,0.0,0.035,0.036,0.001,-0.03,0.307,0.327
2152008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.961,2.248,11.048,35.629,70.97,67.496,74.284,67.448,68.497,0.0,-0.039,-0.03,20.0,20.0,12.175,12.52,3.953,61.295,86.297,79.207,87.736,45.083,58.839,45.392,-10.82,15.195,13.273,71.313,70.5,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.813,72.188,0.013,60.281,69.438,71.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.563,3.389,61.938,70.688,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.125,117.938,118.313,3.396,61.813,73.625,70.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,118.938,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.301,0.0,0.0,0.035,0.036,0.001,-0.061,-0.184,0.326
2152008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.383,0.0,80.0,65.0,1.4,33.797,2.248,12.81,21.445,70.97,67.602,74.389,67.554,68.497,0.0,-0.039,-0.03,20.0,20.0,12.147,12.548,3.94,61.295,86.297,78.889,87.662,45.009,59.048,45.392,-10.82,15.172,13.273,71.313,70.5,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.719,72.813,72.188,0.013,60.281,69.5,71.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.395,62.031,70.688,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.383,116.5,116.75,3.404,61.813,73.625,70.25,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.063,118.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,-0.004,0.365,0.0,0.0,0.036,0.036,0.001,0.03,-0.123,0.033
2152008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,33.797,2.248,12.81,24.228,70.97,67.496,74.284,67.448,68.604,0.0,-0.043,-0.03,20.0,20.0,12.147,12.548,3.83,61.295,86.297,78.889,87.662,45.009,58.839,45.392,-10.82,15.148,13.25,71.438,70.5,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.656,72.813,72.188,0.013,60.406,69.5,71.563,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.391,61.938,70.688,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.078,115.875,115.875,3.402,61.813,73.563,70.438,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,0.372,0.0,0.0,0.035,0.035,0.001,0.061,0.0,0.164
2152008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,33.906,2.248,12.81,20.397,70.97,67.602,74.389,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,12.147,12.52,3.791,61.295,86.223,79.101,87.588,45.083,58.839,45.392,-10.82,15.148,13.25,71.313,70.563,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.75,72.813,72.188,0.013,60.281,69.625,71.563,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.389,62.031,70.688,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.852,115.188,115.25,3.391,61.813,73.563,70.438,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.146,-0.002,0.303,0.0,0.0,0.035,0.036,0.001,0.061,-0.03,0.131
2152008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.266,2.248,12.81,24.42,70.97,67.39,74.284,67.448,68.497,0.0,-0.039,-0.03,20.0,20.0,12.147,12.52,3.726,61.187,86.149,78.889,87.588,45.083,58.944,45.319,-10.82,15.148,13.234,71.313,70.563,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.813,72.188,0.013,60.281,69.688,71.563,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.25,3.389,62.031,70.688,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.758,115.188,114.938,3.402,61.813,73.5,70.438,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,-0.072,-0.002,0.228,0.0,0.0,0.035,0.036,0.001,0.306,0.123,0.164
2152008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.688,2.248,11.048,24.389,70.97,67.496,74.284,67.448,68.497,0.0,-0.039,-0.03,20.0,20.0,12.147,12.548,3.7,61.295,86.075,79.101,87.515,45.083,58.839,45.392,-10.82,15.125,13.227,71.313,70.5,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.813,72.188,0.013,60.188,69.75,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.375,3.395,61.938,70.688,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.484,119.375,118.813,3.406,61.813,73.563,70.438,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.302,0.0,0.0,0.035,0.036,0.001,-0.061,0.276,0.262
2152008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,34.188,2.248,12.81,17.986,70.97,67.496,74.284,67.448,68.497,0.0,-0.039,-0.034,20.0,20.0,12.147,12.576,3.7,61.295,86.075,78.889,87.515,45.083,58.944,45.392,-10.82,15.125,13.211,71.313,70.625,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.609,72.813,72.188,0.013,60.281,69.75,71.563,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.188,3.389,62.031,70.688,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.289,118.625,118.625,3.398,61.813,73.563,70.438,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,118.625,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.002,0.3,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.327
2152008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.797,2.248,11.048,28.003,70.97,67.496,74.284,67.448,68.604,0.0,-0.039,-0.03,20.0,20.0,12.147,12.492,3.752,61.295,86.075,78.782,87.441,45.083,58.944,45.392,-10.82,15.094,13.203,71.438,70.563,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.875,72.188,0.013,60.188,69.75,71.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.395,62.031,70.75,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.359,116.875,117.063,3.396,61.813,73.563,70.438,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.375,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.002,0.299,0.0,0.0,0.034,0.036,0.001,0.03,-0.092,0.229
2152008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,33.781,2.248,12.81,22.333,70.97,67.496,74.179,67.554,68.497,0.0,-0.039,-0.03,20.0,20.0,12.119,12.52,3.687,61.187,86.001,78.782,87.441,45.083,59.048,45.392,-10.82,15.086,13.195,71.438,70.625,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.734,72.875,72.188,0.013,60.281,69.75,71.563,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.387,61.938,70.75,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.297,115.813,116.063,3.41,61.813,73.625,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.298,0.0,0.0,0.035,0.036,0.001,0.03,-0.123,0.098
2152008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,33.516,2.248,12.81,31.345,71.077,67.496,74.179,67.448,68.711,0.0,-0.039,-0.034,20.0,20.0,12.119,12.408,3.687,61.402,86.001,78.782,87.515,45.156,58.944,45.465,-10.82,15.086,13.195,71.313,70.625,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.766,72.813,72.188,0.013,60.188,69.75,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.395,61.938,70.75,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.375,115.125,115.188,3.404,61.688,73.625,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,0.301,0.0,0.0,0.035,0.036,0.001,0.123,-0.031,0.163
2152008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.313,2.248,12.81,11.562,70.97,67.496,74.179,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,12.119,12.548,3.661,61.187,85.927,78.782,87.367,45.083,58.839,45.392,-10.82,15.063,13.18,71.313,70.625,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.875,72.188,0.013,60.281,69.813,71.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.563,3.395,61.75,70.75,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.547,114.938,114.875,3.396,61.813,73.563,70.438,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.302,0.0,0.0,0.035,0.036,0.001,0.153,0.031,0.164
2152008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.471,0.0,80.0,65.0,1.4,33.273,2.248,12.81,21.412,70.97,67.496,74.179,67.448,68.497,0.0,-0.039,-0.03,20.0,20.0,12.091,12.576,3.636,61.187,85.927,78.782,87.367,45.083,58.944,45.465,-10.82,15.055,13.156,71.313,70.625,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.813,72.188,0.013,60.281,69.75,71.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.391,61.938,70.75,70.438,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.711,116.438,115.875,3.396,61.688,73.563,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.371,0.0,0.0,0.036,0.036,0.001,0.061,0.276,0.196
2152008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,33.766,2.248,9.286,20.12,70.97,67.496,74.284,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,12.091,12.548,3.603,61.187,85.853,78.889,87.293,45.083,58.944,45.392,-10.82,15.055,13.164,71.313,70.563,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.813,72.188,0.013,60.281,69.813,71.563,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.381,61.938,70.75,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.188,117.063,116.875,3.402,61.688,73.5,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.688,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.3,0.0,0.0,0.035,0.036,0.001,0.061,0.092,0.229
2152008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,32.945,2.248,12.81,19.441,70.97,67.496,74.284,67.343,68.497,0.0,-0.039,-0.034,20.0,20.0,12.091,12.52,3.59,61.187,85.779,78.676,87.293,45.156,58.839,45.465,-10.82,15.031,13.164,71.313,70.563,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.516,72.813,72.188,0.013,60.188,69.813,71.563,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.391,61.938,70.75,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.602,116.75,116.75,3.387,61.813,73.5,70.25,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,0.304,0.0,0.0,0.035,0.036,0.001,0.03,0.0,0.098
2152008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,33.422,2.248,12.81,58.323,70.97,67.496,74.284,67.448,68.497,0.0,-0.039,-0.03,20.0,20.0,12.091,12.52,3.551,61.187,85.779,78.676,87.293,45.083,58.839,45.465,-10.82,15.039,13.156,71.313,70.625,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.516,72.875,72.25,0.013,60.281,69.75,71.563,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.813,3.402,61.938,70.75,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.664,115.813,115.875,3.4,61.813,73.5,70.438,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.5,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.004,0.372,0.0,0.0,0.035,0.036,0.001,-0.031,-0.03,0.065
2152008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.398,2.248,11.048,21.274,71.077,67.496,74.179,67.448,68.604,0.0,-0.039,-0.03,20.0,20.0,12.063,12.436,3.512,61.295,85.705,78.676,87.219,45.083,59.048,45.465,-10.82,15.008,13.141,71.313,70.625,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.813,72.188,0.013,60.188,69.938,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.688,3.395,61.75,70.75,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.836,115.125,115.188,3.396,61.688,73.438,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.002,0.368,0.0,0.0,0.035,0.036,0.001,0.276,-0.031,0.131
2152008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.398,2.248,12.81,19.356,70.97,67.496,74.179,67.448,68.604,0.0,-0.039,-0.034,20.0,20.0,12.091,12.548,3.512,61.187,85.705,78.676,87.219,45.156,58.944,45.465,-10.82,15.0,13.117,71.313,70.563,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.813,72.188,0.013,60.188,69.875,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,119.875,3.389,61.938,70.75,70.438,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.375,118.625,117.0,3.395,61.688,73.438,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.301,0.0,0.0,0.035,0.036,0.001,0.0,0.797,0.163
2152008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,32.266,2.248,12.81,28.651,70.97,67.602,74.284,67.448,68.604,0.0,-0.039,-0.03,20.0,20.0,12.063,12.492,3.486,61.187,85.631,78.782,87.145,45.156,58.839,45.465,-10.82,14.992,13.117,71.438,70.563,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.813,72.25,0.013,60.281,69.875,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.875,3.381,61.938,70.813,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.383,119.813,120.375,3.402,61.688,73.438,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.813,116.938,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.002,0.302,0.0,0.0,0.036,0.036,0.001,-0.03,-0.276,0.457
2152008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,32.852,2.248,12.81,9.136,70.97,67.496,74.179,67.448,68.604,0.0,-0.039,-0.034,20.0,20.0,12.091,12.492,3.435,61.08,85.631,78.57,87.145,45.156,58.944,45.538,-10.82,14.984,13.102,71.438,70.625,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.875,72.188,0.013,60.188,69.938,71.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.383,61.938,70.75,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.109,117.438,117.625,3.398,61.688,73.438,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.0,119.75,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.372,0.0,0.0,0.035,0.036,0.001,0.061,-0.092,0.131
2152008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,33.75,2.248,11.048,36.276,70.97,67.602,74.284,67.66,68.497,0.0,-0.039,-0.03,20.0,20.0,12.063,12.604,3.435,61.187,85.557,78.57,87.145,45.156,58.839,45.465,-10.82,14.961,13.102,71.438,70.625,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.813,72.188,0.013,60.188,69.938,71.563,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.387,61.75,70.813,70.438,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.523,116.313,116.375,3.398,61.688,73.5,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.188,3.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.003,0.303,0.0,0.0,0.035,0.036,0.001,0.0,-0.03,0.229
2152008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.078,2.248,11.048,41.68,71.077,67.708,74.284,67.554,68.711,0.0,-0.039,-0.03,20.0,20.0,12.063,12.408,3.396,61.295,85.557,78.464,87.145,45.156,58.839,45.465,-10.82,14.961,13.094,71.438,70.625,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.813,72.188,0.013,60.188,69.938,71.75,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.395,61.938,70.813,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.992,115.688,115.75,3.408,61.688,73.5,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.188,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.303,0.0,0.0,0.035,0.036,0.001,0.092,-0.031,0.098
2152008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.508,2.248,12.81,36.375,71.077,67.602,74.179,67.448,68.497,0.0,-0.039,-0.03,20.0,20.0,12.063,12.548,3.383,61.08,85.409,78.676,86.924,45.083,58.944,45.465,-10.82,14.953,13.086,71.313,70.625,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.813,72.188,0.013,60.188,69.938,71.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.563,3.389,61.938,70.813,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.852,115.0,115.063,3.393,61.688,73.5,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,0.37,0.0,0.0,0.035,0.036,0.001,0.153,-0.031,0.164
2152008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,33.523,2.248,16.333,29.81,70.97,67.602,74.284,67.448,68.604,0.0,-0.039,-0.03,20.0,20.0,12.035,12.576,3.324,61.08,85.409,78.57,86.924,45.156,58.944,45.465,-10.82,14.938,13.086,71.438,70.625,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.813,72.188,0.013,60.188,69.875,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.25,3.389,61.938,70.813,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.359,117.938,116.5,3.393,61.813,73.438,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.302,0.0,0.0,0.035,0.036,0.001,0.092,0.705,0.229
2152008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,32.875,2.248,16.333,18.09,71.077,67.602,74.284,67.448,68.604,0.0,-0.039,-0.034,20.0,20.0,12.035,12.492,3.311,61.08,85.409,78.464,86.998,45.156,59.048,45.465,-10.82,14.922,13.055,71.313,70.625,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.813,72.188,0.013,60.281,69.875,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.375,3.387,61.938,70.75,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.773,119.938,119.938,3.396,61.688,73.5,70.563,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,116.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.299,0.0,0.0,0.035,0.036,0.001,-0.061,0.0,0.621
2152008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,34.344,2.248,14.572,17.923,70.97,67.496,74.284,67.448,68.497,0.0,-0.039,-0.03,20.0,20.0,12.035,12.548,3.324,61.187,85.335,78.464,86.998,45.229,58.839,45.465,-10.82,14.922,13.055,71.313,70.625,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.813,72.188,0.013,60.188,69.938,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.395,61.938,70.75,70.625,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.609,118.25,118.5,3.41,61.688,73.5,70.25,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,119.625,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.233,0.0,0.0,0.035,0.036,0.001,0.061,-0.123,0.131
2152008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,33.898,2.248,16.333,16.794,70.97,67.496,74.284,67.448,68.604,0.0,-0.039,-0.03,20.0,20.0,12.035,12.492,3.286,61.187,85.335,78.464,86.998,45.156,58.944,45.465,-10.82,14.906,13.039,71.313,70.688,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.813,72.188,0.013,60.188,69.938,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.383,61.938,70.75,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.258,116.75,116.813,3.396,61.688,73.438,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,118.063,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.301,0.0,0.0,0.035,0.035,0.001,0.092,-0.031,0.131
