DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,33.883,2.248,14.572,27.185,70.97,67.602,74.389,67.448,68.497,0.0,-0.039,-0.034,20.0,20.0,12.035,12.52,3.214,61.187,85.261,78.57,86.924,45.156,58.839,45.538,-10.82,14.891,13.039,71.313,70.625,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.813,72.25,0.013,60.188,69.938,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.391,61.938,70.75,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.047,115.688,115.688,3.4,61.688,73.5,70.25,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,0.373,0.0,0.0,0.035,0.036,0.001,0.03,0.0,0.098
2152008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.906,2.248,16.333,27.802,70.97,67.602,74.494,67.448,68.497,0.0,-0.039,-0.03,20.0,20.0,12.007,12.52,3.227,61.187,85.261,78.464,86.924,45.156,59.048,45.538,-10.82,14.875,13.039,71.438,70.625,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.813,72.25,0.013,60.188,69.938,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.389,61.75,70.75,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.031,115.0,115.063,3.396,61.688,73.5,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.37,0.0,0.0,0.035,0.035,0.001,0.092,-0.031,0.23
2152008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.398,2.248,19.853,55.074,70.97,67.602,74.389,67.448,68.604,0.0,-0.039,-0.03,20.0,20.0,12.007,12.548,3.201,61.187,85.187,78.358,86.924,45.156,59.048,45.538,-10.82,14.852,13.031,71.313,70.688,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.516,72.813,72.188,0.013,60.125,69.938,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.385,61.75,70.75,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.734,115.625,115.25,3.395,61.688,73.563,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.37,0.0,0.0,0.035,0.036,0.001,0.183,0.184,0.228
2152008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.844,2.248,18.093,64.964,70.97,67.708,74.494,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,12.007,12.436,3.162,61.08,85.187,78.358,86.85,45.156,58.944,45.538,-10.82,14.852,13.016,71.313,70.688,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.703,72.875,72.25,0.013,60.188,69.938,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.438,3.387,61.75,70.75,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.148,117.188,116.813,3.4,61.688,73.625,70.25,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.003,0.372,0.0,0.0,0.036,0.036,0.001,0.03,0.184,0.262
2152008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.427,0.0,80.0,65.0,1.4,34.453,2.248,16.333,24.379,71.077,67.708,74.599,67.554,68.604,0.0,-0.036,-0.03,20.0,20.0,12.007,12.436,3.162,61.187,85.187,78.358,86.85,45.229,58.839,45.538,-10.82,14.852,13.016,71.313,70.75,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.875,72.188,0.013,60.188,69.875,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.125,3.383,61.75,70.75,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.977,117.438,117.375,3.395,61.688,73.625,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.005,0.305,0.0,0.0,0.036,0.036,0.001,0.092,0.031,0.261
2152008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.773,2.248,18.093,23.274,71.077,67.602,74.599,67.448,68.604,0.0,-0.043,-0.03,20.0,20.0,12.007,12.436,3.111,61.187,85.113,78.358,86.85,45.156,58.839,45.538,-10.82,14.836,13.008,71.438,70.75,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.813,72.188,0.013,60.125,69.875,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.389,61.75,70.75,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.852,116.5,116.813,3.4,61.5,73.75,70.25,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.003,0.375,0.0,0.0,0.035,0.036,0.001,0.092,-0.154,0.164
2152008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,34.633,2.248,19.853,17.742,71.077,67.602,74.599,67.448,68.604,0.0,-0.039,-0.03,20.0,20.0,12.007,12.52,3.124,61.187,85.113,78.464,86.85,45.302,58.839,45.61,-10.82,14.828,12.984,71.438,70.875,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.813,72.25,0.013,60.125,69.875,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.389,61.75,70.75,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.281,115.625,115.75,3.393,61.688,73.813,70.25,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.222,0.001,-0.005,0.306,0.0,0.0,0.035,0.036,0.001,0.03,-0.061,0.131
2152008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.57,2.248,16.333,20.09,71.077,67.602,74.599,67.448,68.711,0.0,-0.039,-0.034,20.0,20.0,11.979,12.492,3.072,61.295,85.039,78.251,86.776,45.229,58.944,45.538,-10.82,14.82,12.984,71.313,70.875,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.813,72.188,0.013,60.125,69.813,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,115.0,3.393,61.75,70.75,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.133,114.938,114.938,3.398,61.5,73.875,70.25,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,0.302,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.164
2152008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,35.031,2.248,18.093,46.078,70.97,67.602,74.704,67.448,68.604,0.0,-0.039,-0.034,20.0,20.0,11.979,12.436,3.046,61.295,85.039,78.251,86.702,45.156,58.839,45.538,-10.82,14.813,12.977,71.438,70.938,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.875,72.25,0.013,60.125,69.875,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,117.75,3.393,61.75,70.75,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.195,115.5,114.875,3.395,61.5,74.0,70.25,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.374,0.0,0.0,0.035,0.036,0.001,0.215,0.307,0.131
2152008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,34.602,2.248,25.128,41.513,70.97,67.708,74.809,67.66,68.604,0.0,-0.039,-0.03,20.0,20.0,11.979,12.436,3.033,61.295,84.817,78.251,86.554,45.156,58.944,45.538,-10.82,14.805,12.977,71.438,70.938,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.875,72.25,0.013,60.125,69.875,71.75,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.438,3.385,61.75,70.688,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.703,119.938,119.313,3.393,61.5,74.0,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.625,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.296,-0.074,-0.072,0.001,-0.148,-0.072,-0.006,0.372,0.0,0.0,0.035,0.035,0.001,-0.092,0.306,0.294
2152008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.531,2.248,21.612,36.196,70.97,67.602,74.704,67.448,68.604,0.0,-0.039,-0.03,20.0,20.0,11.95,12.464,2.961,61.187,84.891,78.145,86.702,45.229,59.048,45.538,-10.82,14.789,12.969,71.438,70.938,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.813,72.188,0.013,60.125,69.875,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.875,3.381,61.625,70.688,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.93,118.25,118.625,3.4,61.5,74.063,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,119.188,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,-0.072,-0.003,0.3,0.0,0.0,0.035,0.036,0.001,0.0,-0.184,0.261
2152008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.023,2.248,19.853,36.203,70.97,67.602,74.704,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,11.95,12.38,2.923,61.295,84.891,78.464,86.702,45.229,59.048,45.61,-10.82,14.781,12.953,71.313,70.938,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.875,72.188,0.013,60.125,69.813,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.385,61.625,70.75,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.414,116.75,116.875,3.393,61.5,74.125,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,118.188,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,0.37,0.0,0.0,0.035,0.036,0.001,0.03,-0.061,0.098
2152008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,34.461,2.248,21.612,40.177,70.97,67.708,74.915,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,11.95,12.408,2.858,61.402,84.817,78.358,86.628,45.229,59.048,45.61,-10.82,14.773,12.953,71.313,70.875,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.813,72.188,0.013,60.125,69.875,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.688,3.395,61.625,70.688,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.727,115.688,115.875,3.398,61.5,74.188,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,0.37,0.0,0.0,0.035,0.036,0.001,-0.031,-0.092,0.098
2152008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.578,2.248,21.612,28.955,71.077,67.602,74.809,67.554,68.604,0.0,-0.039,-0.034,20.0,20.0,11.922,12.436,2.819,61.402,84.817,78.145,86.628,45.229,59.153,45.61,-10.82,14.766,12.938,71.313,70.875,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.875,72.25,0.013,60.125,69.813,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.389,61.625,70.688,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.055,114.938,114.938,3.404,61.5,74.25,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.003,0.367,0.0,0.0,0.035,0.036,0.001,0.031,0.0,0.23
2152008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.456,0.0,80.0,65.0,1.4,33.125,2.248,19.853,22.482,71.077,67.602,74.915,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,11.894,12.296,2.819,61.295,84.743,78.145,86.628,45.229,58.944,45.61,-10.82,14.742,12.938,71.313,70.875,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.875,72.188,0.013,60.125,69.813,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,117.563,3.395,61.75,70.688,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.742,115.0,114.563,3.408,61.5,74.25,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.003,0.374,0.0,0.0,0.036,0.035,0.001,0.245,0.215,0.098
2152008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.125,2.248,19.853,13.895,71.077,67.602,74.915,67.554,68.604,0.0,-0.039,-0.027,20.0,20.0,11.922,12.38,2.845,61.295,84.743,78.145,86.554,45.302,59.048,45.61,-10.82,14.742,12.953,71.313,70.813,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.813,72.188,0.013,60.125,69.813,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.438,120.625,3.383,61.625,70.688,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.219,120.688,119.5,3.398,61.5,74.25,70.25,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.301,0.0,0.0,0.035,0.036,0.001,-0.091,0.583,0.196
2152008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,33.938,2.248,23.37,33.278,71.077,67.602,74.915,67.448,68.604,0.0,-0.039,-0.034,20.0,20.0,11.894,12.352,2.819,61.402,84.669,78.251,86.407,45.229,58.944,45.61,-10.82,14.734,12.922,71.313,70.813,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.813,72.188,0.013,60.125,69.75,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.875,3.383,61.75,70.625,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.133,119.563,120.063,3.393,61.5,74.25,70.25,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.188,119.5,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,0.372,0.0,0.0,0.035,0.036,0.001,-0.03,-0.245,0.36
2152008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,34.172,2.248,18.093,22.914,70.97,67.496,74.809,67.554,68.604,0.0,-0.039,-0.034,20.0,20.0,11.894,12.352,2.793,61.295,84.669,78.145,86.554,45.302,58.944,45.61,-10.82,14.734,12.914,71.438,70.75,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.875,72.25,0.013,60.125,69.688,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.387,61.75,70.625,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.359,117.438,117.688,3.398,61.5,74.25,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,119.625,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.003,0.301,0.0,0.0,0.035,0.036,0.001,0.031,-0.123,0.033
2152008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,34.805,2.248,16.333,15.036,71.185,67.602,74.915,67.554,68.711,0.0,-0.039,-0.034,20.0,20.0,11.894,12.24,2.793,61.402,84.595,78.251,86.48,45.302,58.944,45.61,-10.82,14.719,12.906,71.313,70.75,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.813,72.25,0.013,60.125,69.688,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.383,61.75,70.625,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.438,116.125,116.188,3.398,61.5,74.313,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.375,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.006,0.303,0.0,0.0,0.035,0.036,0.001,0.122,-0.031,0.131
2152008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.441,0.0,80.0,65.0,1.4,34.445,2.248,19.853,19.339,71.077,67.602,74.915,67.448,68.711,0.0,-0.039,-0.034,20.0,20.0,11.894,12.38,2.845,61.509,84.595,78.039,86.48,45.229,59.048,45.61,-10.82,14.719,12.891,71.438,70.75,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.813,72.25,0.013,60.125,69.688,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.387,61.75,70.563,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.188,115.0,115.188,3.4,61.5,74.313,70.25,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.875,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.006,0.371,0.0,0.0,0.036,0.036,0.001,0.031,-0.092,0.065
2152008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,34.961,2.248,19.853,19.228,71.077,67.708,75.02,67.66,68.711,0.0,-0.039,-0.03,20.0,20.0,11.894,12.268,2.806,61.509,84.595,78.039,86.48,45.302,59.153,45.61,-10.82,14.711,12.891,71.438,70.688,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.813,72.25,0.013,60.125,69.688,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.563,3.387,61.625,70.563,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.641,114.938,114.625,3.396,61.5,74.313,70.25,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.006,0.299,0.0,0.0,0.035,0.036,0.001,0.245,0.154,0.163
2152008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,34.195,2.248,16.333,19.177,70.97,67.708,74.915,67.66,68.604,0.0,-0.039,-0.03,20.0,20.0,11.866,12.38,2.819,61.402,84.522,78.039,86.407,45.229,58.944,45.61,-10.82,14.695,12.883,71.313,70.75,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.875,72.188,0.013,59.875,69.688,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.391,61.625,70.563,70.625,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.242,116.75,116.188,3.396,61.406,74.313,70.25,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.375,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.003,0.373,0.0,0.0,0.035,0.035,0.001,0.031,0.276,0.196
2152008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.742,2.248,14.572,33.043,71.077,67.602,74.809,67.448,68.711,0.0,-0.039,-0.03,20.0,20.0,11.866,12.38,2.832,61.402,84.448,78.039,86.407,45.302,59.153,45.61,-10.82,14.695,12.883,71.438,70.625,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.875,72.25,0.013,60.125,69.688,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.389,61.625,70.5,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.977,117.625,117.375,3.396,61.5,74.25,70.25,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,115.875,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.003,0.298,0.0,0.0,0.035,0.035,0.001,0.061,0.123,0.327
2152008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,35.484,2.248,9.286,24.244,70.97,67.602,74.704,67.554,68.604,0.0,-0.043,-0.03,20.0,20.0,11.838,12.38,2.78,61.295,84.522,78.039,86.407,45.376,59.048,45.683,-10.82,14.688,12.875,71.313,70.625,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.875,72.25,0.013,59.875,69.625,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.377,61.625,70.563,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.602,117.313,117.313,3.393,61.406,74.25,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,117.188,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.006,0.301,0.0,0.0,0.035,0.036,0.001,0.031,0.0,0.262
2152008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,34.805,2.248,14.572,34.429,71.077,67.602,74.704,67.554,68.604,0.0,-0.039,-0.034,20.0,20.0,11.866,12.324,2.78,61.187,84.448,78.039,86.333,45.302,58.944,45.683,-10.82,14.695,12.867,71.438,70.563,70.438,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.813,72.25,0.013,59.875,69.688,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.381,61.625,70.5,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.844,116.25,116.375,3.4,61.5,74.188,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.063,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.006,0.374,0.0,0.0,0.035,0.036,0.001,0.061,-0.061,0.131
2152008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.789,2.248,12.81,19.963,70.97,67.602,74.599,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,11.838,12.38,2.722,61.187,84.3,77.933,86.333,45.302,59.048,45.683,-10.82,14.68,12.844,71.313,70.625,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.641,72.875,72.25,0.013,59.875,69.625,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.383,61.625,70.563,70.625,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.461,115.125,115.25,3.391,61.406,74.188,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.373,0.0,0.0,0.035,0.036,0.001,-0.03,-0.061,0.196
2152008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.375,2.248,14.572,39.13,71.077,67.602,74.704,67.554,68.604,0.0,-0.039,-0.034,20.0,20.0,11.81,12.296,2.618,61.187,84.374,77.826,86.259,45.009,58.944,45.392,-10.82,14.68,12.844,71.313,70.563,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.813,72.188,0.013,59.875,69.688,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,115.0,3.389,61.531,70.5,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.227,114.5,114.563,3.4,61.406,74.188,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.003,0.369,0.0,0.0,0.035,0.036,0.001,0.0,-0.031,0.099
2152008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,34.297,2.248,12.81,15.979,70.97,67.602,74.494,67.554,68.604,0.0,-0.039,-0.034,20.0,20.0,11.81,12.268,2.566,60.972,84.3,78.251,86.259,44.423,58.944,44.809,-10.82,14.625,12.836,71.313,70.5,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.641,72.813,72.188,0.013,59.875,69.625,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.393,61.625,70.563,70.625,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.984,115.125,114.875,3.393,61.406,74.125,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,114.188,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.356,0.0,0.0,0.035,0.035,0.001,0.123,0.123,0.229
2152008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,33.695,2.248,12.81,15.321,70.97,67.602,74.494,67.66,68.604,0.0,-0.039,-0.03,20.0,20.0,11.81,12.38,2.54,61.08,84.3,77.933,86.259,44.13,58.944,44.518,-10.82,14.68,12.82,71.313,70.563,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.875,72.188,0.013,59.875,69.625,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.0,3.381,61.531,70.625,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.266,115.813,115.688,3.402,61.406,74.063,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.003,0.352,0.0,0.0,0.035,0.036,0.001,0.153,0.061,0.196
2152008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.828,2.248,11.048,19.617,71.077,67.602,74.494,67.554,68.711,0.0,-0.039,-0.034,20.0,20.0,11.782,12.324,2.488,61.187,84.226,77.933,86.185,43.91,58.944,44.299,-10.82,14.648,12.797,71.313,70.5,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.609,72.875,72.188,0.013,59.875,69.625,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.387,61.625,70.625,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.523,116.25,116.188,3.396,61.406,74.125,70.25,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.003,0.346,0.0,0.0,0.035,0.036,0.001,0.0,0.03,0.262
2152008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,34.234,2.248,14.572,22.886,71.077,67.602,74.494,67.554,68.604,0.0,-0.039,-0.034,20.0,20.0,11.81,12.464,2.404,61.187,84.226,77.826,86.185,43.837,59.153,44.227,-10.82,14.578,12.813,71.313,70.5,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.813,72.25,0.013,59.813,69.688,71.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.063,3.389,61.625,70.563,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.969,115.813,115.75,3.395,61.406,74.063,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,0.343,0.0,0.0,0.035,0.036,0.001,0.214,0.031,0.163
2152008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,32.984,2.248,11.048,19.996,70.97,67.602,74.389,67.554,68.604,0.0,-0.043,-0.03,20.0,20.0,11.782,12.436,2.365,61.08,84.078,77.826,86.037,43.764,59.153,44.154,-10.82,14.563,12.797,71.438,70.563,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.875,72.25,0.013,59.813,69.625,71.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.875,3.387,61.531,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.188,119.813,118.625,3.398,61.406,74.125,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,-0.007,0.338,0.0,0.0,0.035,0.036,0.001,-0.03,0.583,0.196
2152008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.289,2.248,14.572,24.271,71.077,67.602,74.389,67.554,68.604,0.0,-0.039,-0.034,20.0,20.0,11.782,12.408,2.391,61.08,84.152,77.826,86.111,43.617,59.048,43.935,-10.82,14.594,12.789,71.313,70.438,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.672,72.813,72.188,0.013,59.813,69.625,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.438,3.387,61.531,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.781,118.563,119.188,3.395,61.406,74.188,70.25,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,118.375,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.003,0.277,0.0,0.0,0.035,0.036,0.001,-0.061,-0.306,0.523
2152008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,33.289,2.248,14.572,32.451,71.077,67.602,74.389,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,11.782,12.436,2.313,60.865,84.152,77.826,86.185,43.471,58.944,43.79,-10.82,14.578,12.766,71.313,70.5,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.875,72.188,0.013,59.813,69.688,71.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.391,61.625,70.563,70.625,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.352,115.625,115.875,3.398,61.406,74.125,70.25,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.813,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.007,0.277,0.0,0.0,0.035,0.036,0.001,0.03,-0.123,0.0
2152008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,33.945,2.248,12.81,24.734,70.97,67.708,74.494,67.66,68.604,0.0,-0.039,-0.034,20.0,20.0,11.754,12.408,2.249,60.972,84.078,77.826,86.037,43.324,58.944,43.717,-10.82,14.625,12.766,71.438,70.5,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.875,72.25,0.013,59.875,69.625,71.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.379,61.625,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.742,115.0,114.875,3.395,61.313,74.063,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.335,0.0,0.0,0.035,0.036,0.001,0.122,0.061,0.131
2152008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,34.008,2.248,12.81,48.725,71.077,67.708,74.494,67.554,68.604,0.0,-0.039,-0.034,20.0,20.0,11.754,12.408,2.236,60.972,84.004,77.72,86.111,43.178,58.944,43.571,-10.82,14.586,12.766,71.313,70.5,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.875,72.188,0.013,59.813,69.625,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,116.938,3.387,61.531,70.5,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.547,115.188,115.063,3.396,61.313,74.063,70.25,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.333,0.0,0.0,0.035,0.036,0.001,0.245,0.061,0.229
2152008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,34.461,2.248,14.572,35.435,70.97,67.602,74.284,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,11.754,12.436,2.184,60.972,84.078,77.72,86.111,43.178,59.153,43.498,-10.82,14.563,12.758,71.313,70.438,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.813,72.25,0.013,59.875,69.688,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.0,3.395,61.531,70.5,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.75,119.75,118.625,3.398,61.313,74.063,70.25,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,0.267,0.0,0.0,0.035,0.036,0.001,-0.061,0.552,0.262
2152008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.984,2.248,14.572,32.378,70.97,67.708,74.389,67.554,68.604,0.0,-0.039,-0.034,20.0,20.0,11.726,12.38,2.184,61.08,83.93,77.72,86.037,43.031,58.944,43.353,-10.82,14.57,12.75,71.313,70.5,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.813,72.25,0.013,59.813,69.625,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.25,3.393,61.531,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.359,119.563,119.688,3.398,61.406,74.063,70.25,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,118.625,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.004,0.271,0.0,0.0,0.035,0.036,0.001,-0.03,-0.061,0.392
2152008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,34.703,2.248,14.572,39.745,71.077,67.708,74.389,67.554,68.711,0.0,-0.039,-0.03,20.0,20.0,11.726,12.436,2.112,61.08,83.93,77.72,85.963,42.885,58.839,43.28,-10.82,14.555,12.75,71.313,70.5,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.875,72.25,0.013,59.813,69.625,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.875,3.391,61.531,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.273,118.313,118.5,3.41,61.313,74.063,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,119.375,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,0.331,0.0,0.0,0.035,0.036,0.001,0.031,-0.092,0.098
2152008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,34.031,2.248,11.048,19.33,70.97,67.602,74.284,67.448,68.604,0.0,-0.039,-0.034,20.0,20.0,11.698,12.38,2.138,60.972,83.856,77.72,85.963,42.811,58.944,43.207,-10.82,14.555,12.727,71.313,70.438,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.813,72.25,0.013,59.813,69.625,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.373,61.531,70.563,70.5,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.094,116.813,116.875,3.391,61.406,74.063,70.25,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,118.188,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.004,0.328,0.0,0.0,0.035,0.036,0.001,0.0,-0.03,0.098
2152008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,33.141,2.248,14.572,18.47,70.97,67.708,74.284,67.554,68.604,0.0,-0.039,-0.034,20.0,20.0,11.726,12.352,2.061,60.972,83.856,77.72,85.963,42.738,59.048,43.061,-10.82,14.547,12.727,71.313,70.5,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.875,72.188,0.013,59.813,69.625,71.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.389,61.531,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.609,115.188,115.438,3.402,61.406,74.0,70.25,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.004,0.265,0.0,0.0,0.035,0.036,0.001,0.122,-0.123,0.196
2152008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.188,2.248,11.048,33.197,71.185,67.602,74.284,67.66,68.711,0.0,-0.043,-0.034,20.0,20.0,11.698,12.38,2.009,61.187,83.856,77.614,85.89,42.665,59.048,42.988,-10.82,14.5,12.711,71.313,70.438,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.813,72.25,0.013,59.813,69.625,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.389,61.531,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.516,114.938,114.625,3.393,61.313,74.0,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.25,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.004,0.264,0.0,0.0,0.035,0.036,0.001,0.092,0.154,0.033
2152008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.427,0.0,80.0,65.0,1.4,33.891,2.248,12.81,32.079,71.077,67.708,74.389,67.554,68.604,0.0,-0.039,-0.034,20.0,20.0,11.726,12.296,1.983,60.972,83.782,77.614,85.89,42.518,59.048,42.916,-10.82,14.5,12.703,71.313,70.438,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.875,72.25,0.013,59.813,69.563,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.813,3.389,61.531,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.055,116.313,115.875,3.396,61.406,74.063,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,0.323,0.0,0.0,0.036,0.036,0.001,0.184,0.215,0.131
2152008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,31.625,36.31,0.021,13.324,0.0,80.0,65.0,1.4,34.102,2.248,12.81,15.243,70.97,67.602,74.284,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,11.67,12.436,1.957,60.865,83.708,77.614,85.89,42.445,58.944,42.77,-10.82,14.547,12.688,71.313,70.5,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.875,72.25,0.013,59.813,69.625,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.75,3.389,61.469,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.273,117.5,117.313,3.406,61.406,74.0,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.008,0.262,0.0,0.0,0.032,0.036,0.001,0.0,0.092,0.327
2152008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,34.047,2.248,12.81,24.179,71.077,67.602,74.179,67.448,68.711,0.0,-0.039,-0.03,20.0,20.0,11.698,12.324,1.892,60.972,83.708,77.826,85.816,42.372,58.944,42.697,-10.82,14.5,12.68,71.438,70.5,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.813,72.25,0.013,59.813,69.563,71.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.389,61.469,70.563,70.5,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.422,117.5,117.5,3.396,61.313,74.0,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.0,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,0.262,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.261
2152008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.354,0.0,80.0,65.0,1.4,34.141,2.248,12.81,30.438,71.077,67.602,74.284,67.554,68.711,0.0,-0.039,-0.034,20.0,20.0,11.698,12.436,1.879,60.972,83.708,77.614,85.816,42.298,58.944,42.697,-10.82,14.492,12.68,71.313,70.5,70.438,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.234,72.875,72.188,0.013,59.719,69.563,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.391,61.531,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.781,116.75,116.813,3.406,61.313,74.063,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.188,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,-0.004,0.32,0.0,0.0,0.034,0.036,0.001,0.092,-0.031,0.163
2152008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,34.555,2.248,12.81,37.714,70.97,67.602,74.389,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,11.698,12.352,1.86,60.865,83.634,77.72,85.816,42.298,58.944,42.551,-10.82,14.469,12.68,71.313,70.5,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.813,72.25,0.013,59.813,69.625,71.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.385,61.531,70.5,70.5,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.617,115.625,115.688,3.406,61.313,74.063,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.375,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,0.203,0.0,0.0,0.035,0.035,0.001,0.061,-0.031,0.294
2152008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,34.523,2.248,12.81,16.401,70.97,67.602,74.284,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,11.67,12.324,1.847,60.757,83.634,77.72,85.742,42.885,58.735,43.134,-10.82,14.469,12.648,71.313,70.438,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.813,72.25,0.013,59.813,69.563,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.391,61.469,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.063,114.688,114.875,3.393,61.313,74.063,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.007,0.21,0.0,0.0,0.035,0.035,0.001,0.031,-0.092,0.164
2152008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.789,2.248,14.572,23.206,71.077,67.708,74.284,67.554,68.711,0.0,-0.039,-0.03,20.0,20.0,11.67,12.352,1.834,60.972,83.56,77.508,85.742,43.251,58.944,43.571,-10.82,14.461,12.648,71.313,70.438,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.813,72.25,0.013,59.813,69.563,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.395,61.469,70.5,70.438,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.492,114.938,114.875,3.395,61.313,74.063,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.625,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,0.273,0.0,0.0,0.035,0.035,0.001,0.092,0.031,0.065
2152008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,35.43,2.248,16.333,19.668,70.97,67.708,74.389,67.66,68.604,0.0,-0.039,-0.034,20.0,20.0,11.67,12.436,1.743,60.757,83.56,77.508,85.668,43.324,58.944,43.717,-10.82,14.453,12.648,71.313,70.438,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.875,72.25,0.013,59.719,69.563,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.381,61.469,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.727,115.688,115.438,3.396,61.313,74.125,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.007,0.337,0.0,0.0,0.035,0.035,0.001,0.122,0.123,0.196
2152008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,35.281,2.248,14.572,26.659,71.077,67.602,74.284,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,11.642,12.38,1.743,60.972,83.56,77.401,85.742,43.324,58.839,43.644,-10.82,14.445,12.633,71.438,70.438,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.875,72.25,0.013,59.719,69.563,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.395,61.469,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.266,116.25,115.875,3.402,61.313,74.063,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.25,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.275,0.0,0.0,0.035,0.036,0.001,0.0,0.184,0.229
2152008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,35.07,2.248,14.572,21.443,70.97,67.602,74.284,67.554,68.711,0.0,-0.039,-0.034,20.0,20.0,11.67,12.38,1.73,60.865,83.412,77.72,85.668,43.324,58.839,43.644,-10.82,14.438,12.633,71.313,70.375,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.234,72.813,72.188,0.013,59.719,69.563,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.0,3.393,61.531,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.039,115.813,116.063,3.398,61.313,74.188,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.688,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.004,0.278,0.0,0.0,0.035,0.035,0.001,0.153,-0.123,0.229
