DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,34.898,2.248,18.093,25.476,70.97,67.602,74.389,67.554,68.604,0.0,-0.039,-0.034,20.0,20.0,11.642,12.352,1.73,60.865,83.56,77.401,85.742,43.471,58.839,43.79,-10.82,14.438,12.609,71.313,70.5,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.875,72.25,0.013,59.813,69.625,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.25,3.387,61.469,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.094,117.5,116.25,3.402,61.313,74.25,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.007,0.279,0.0,0.0,0.035,0.036,0.001,0.092,0.614,0.098
2152008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.898,2.248,18.093,26.173,71.077,67.602,74.389,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,11.614,12.296,1.678,60.865,83.412,77.401,85.668,43.544,58.839,43.862,-10.82,14.414,12.609,71.188,70.563,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.234,72.813,72.25,0.013,59.719,69.625,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.688,3.385,61.469,70.625,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.594,119.813,119.938,3.396,61.219,74.25,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,0.279,0.0,0.0,0.035,0.036,0.001,-0.092,-0.061,0.425
2152008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,34.594,2.248,18.093,29.6,70.97,67.602,74.389,67.66,68.604,0.0,-0.039,-0.034,20.0,20.0,11.614,12.408,1.62,60.757,83.338,77.614,85.594,43.544,58.839,43.935,-10.82,14.414,12.602,71.313,70.563,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.813,72.188,0.013,59.719,69.563,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.385,61.469,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.578,116.438,117.0,3.41,61.313,74.313,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,119.625,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,0.344,0.0,0.0,0.035,0.036,0.001,0.122,-0.277,0.131
2152008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,34.578,2.248,14.572,17.848,71.185,67.708,74.494,67.66,68.711,0.0,-0.039,-0.03,20.0,20.0,11.614,12.38,1.594,60.972,83.338,77.401,85.594,43.544,58.839,43.935,-10.82,14.398,12.586,71.313,70.625,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.875,72.25,0.013,59.719,69.625,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.391,61.469,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.641,115.188,115.25,3.393,61.313,74.313,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.563,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,0.344,0.0,0.0,0.035,0.035,0.001,0.123,-0.03,0.065
2152008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,35.125,2.248,18.093,27.687,70.97,67.602,74.494,67.554,68.604,0.0,-0.039,-0.034,20.0,20.0,11.614,12.352,1.607,60.865,83.338,77.401,85.52,43.617,58.839,44.008,-10.82,14.375,12.594,71.313,70.688,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.875,72.188,0.013,59.719,69.625,71.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.391,61.469,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.805,115.125,115.063,3.396,61.313,74.375,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.346,0.0,0.0,0.035,0.035,0.001,0.092,0.03,0.164
2152008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,35.281,2.248,18.093,26.93,70.97,67.708,74.494,67.554,68.604,0.0,-0.043,-0.034,20.0,20.0,11.614,12.352,1.659,60.865,83.338,77.614,85.594,43.617,58.735,43.935,-10.82,14.367,12.586,71.313,70.688,70.25,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.813,72.25,0.013,59.719,69.563,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,116.813,3.379,61.469,70.5,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.266,115.188,115.188,3.391,61.313,74.375,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,0.283,0.0,0.0,0.035,0.035,0.001,0.305,0.0,0.196
2152008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,34.805,2.248,19.853,39.373,70.97,67.602,74.599,67.66,68.604,0.0,-0.039,-0.03,20.0,20.0,11.586,12.268,1.581,60.865,83.264,77.401,85.52,43.617,58.944,44.008,-10.82,14.367,12.57,71.313,70.625,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.281,72.813,72.25,0.013,59.719,69.563,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.313,120.313,3.381,61.531,70.5,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.219,119.938,118.625,3.402,61.219,74.375,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,0.343,0.0,0.0,0.035,0.035,0.001,0.0,0.645,0.196
2152008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,34.992,2.248,16.333,24.748,70.97,67.814,74.704,67.66,68.604,0.0,-0.039,-0.03,20.0,20.0,11.586,12.268,1.678,60.865,83.19,77.508,85.446,43.617,58.944,44.008,-10.82,14.367,12.57,71.313,70.625,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.281,72.875,72.25,0.013,59.719,69.563,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.375,3.393,61.469,70.5,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.031,119.938,120.125,3.404,61.313,74.313,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,118.625,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.008,0.341,0.0,0.0,0.035,0.035,0.001,-0.092,-0.092,0.457
2152008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,35.172,2.248,18.093,55.234,70.97,67.708,74.599,67.554,68.711,0.0,-0.039,-0.034,20.0,20.0,11.586,12.324,1.594,60.865,83.19,77.508,85.52,43.764,58.735,44.081,-10.82,14.352,12.563,71.313,70.563,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.813,72.25,0.013,59.563,69.563,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.383,61.469,70.5,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.57,118.0,118.188,3.4,61.313,74.375,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.0,119.938,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.005,0.283,0.0,0.0,0.035,0.036,0.001,0.0,-0.092,0.032
2152008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.078,2.248,19.853,21.51,70.97,67.708,74.704,67.554,68.497,0.0,-0.043,-0.034,20.0,20.0,11.586,12.127,1.659,60.757,83.19,77.295,85.446,43.764,58.735,44.081,-10.82,14.344,12.547,71.438,70.563,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.875,72.25,0.013,59.719,69.625,71.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.395,61.469,70.5,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.859,116.125,116.188,3.396,61.313,74.313,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.875,117.688,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.146,-0.072,-0.222,-0.072,-0.004,0.283,0.0,0.0,0.035,0.035,0.001,0.092,-0.031,0.098
2152008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.133,2.248,18.093,24.06,70.97,67.602,74.704,67.66,68.604,0.0,-0.039,-0.03,20.0,20.0,11.586,12.24,1.659,60.757,83.116,77.295,85.446,43.69,58.735,44.154,-10.82,14.328,12.539,71.313,70.5,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.813,72.25,0.013,59.719,69.563,71.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.391,61.313,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.18,115.0,115.063,3.396,61.219,74.313,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.875,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.004,0.413,0.0,0.0,0.035,0.035,0.001,0.153,-0.031,0.065
2152008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,34.117,2.248,21.612,29.289,70.97,67.602,74.809,67.66,68.604,0.0,-0.039,-0.034,20.0,20.0,11.558,12.324,1.678,60.757,83.116,77.508,85.446,43.764,58.839,44.154,-10.82,14.32,12.516,71.438,70.438,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.813,72.25,0.013,59.563,69.563,71.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.381,61.469,70.5,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.078,114.938,114.625,3.398,61.219,74.25,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.009,0.346,0.0,0.0,0.034,0.035,0.001,0.091,0.154,0.229
2152008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,34.805,2.248,19.853,30.909,71.077,67.602,74.704,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.558,12.155,1.678,60.865,82.968,77.508,85.225,43.764,58.735,44.154,-10.82,14.313,12.516,71.313,70.375,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.875,72.25,0.013,59.719,69.563,71.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.125,3.387,61.469,70.5,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.25,116.438,115.875,3.398,61.219,74.25,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,0.349,0.0,0.0,0.035,0.036,0.001,0.092,0.276,0.131
2152008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,34.836,2.248,19.853,17.796,70.97,67.708,74.915,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.558,12.296,1.704,60.757,82.968,77.401,85.373,43.837,58.839,44.154,-10.82,14.313,12.5,71.188,70.375,70.25,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.875,72.5,0.013,59.719,69.563,71.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.393,61.469,70.5,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.641,117.625,117.375,3.406,61.219,74.188,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.284,0.0,0.0,0.035,0.035,0.001,0.061,0.123,0.327
2152008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.344,2.248,21.612,22.478,70.97,67.708,74.809,67.554,68.711,0.0,-0.039,-0.03,20.0,20.0,11.53,12.211,1.704,60.865,83.042,77.189,85.299,43.69,58.944,44.154,-10.82,14.297,12.508,71.313,70.375,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.188,72.813,72.25,0.013,59.563,69.563,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.391,61.156,70.5,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.609,117.313,117.5,3.4,61.219,74.188,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.063,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.408,0.0,0.0,0.035,0.036,0.001,0.0,-0.092,0.294
2152008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,32.594,2.248,21.612,48.49,70.97,67.602,74.809,67.554,68.604,0.0,-0.039,-0.034,20.0,20.0,11.53,12.211,1.73,60.865,82.968,77.508,85.299,43.764,58.839,44.154,-10.82,14.289,12.492,71.313,70.313,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.219,72.813,72.25,0.013,59.563,69.563,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.389,61.313,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.57,116.313,116.5,3.4,61.219,74.188,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.063,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.005,0.348,0.0,0.0,0.035,0.035,0.001,0.061,-0.092,0.228
2152008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,34.586,2.248,25.128,21.026,70.97,67.708,74.915,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,11.53,12.24,1.782,60.865,82.968,77.295,85.299,43.764,58.839,44.227,-10.82,14.273,12.477,71.313,70.375,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.813,72.25,0.013,59.563,69.5,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.387,61.313,70.5,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.484,115.125,115.25,3.402,61.219,74.25,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.188,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,-0.072,-0.005,0.412,0.0,0.0,0.035,0.035,0.001,-0.03,-0.061,0.098
2152008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,34.586,2.248,19.853,30.534,71.077,67.602,75.02,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,11.53,12.183,1.756,60.865,82.82,77.401,85.299,43.837,58.735,44.154,-10.82,14.273,12.477,71.313,70.375,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.875,72.25,0.013,59.563,69.563,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.063,3.387,61.156,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.906,115.0,114.563,3.396,61.094,74.25,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.286,0.0,0.0,0.035,0.035,0.001,0.214,0.215,0.164
2152008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,34.859,2.248,21.612,35.717,70.97,67.708,75.02,67.554,68.604,0.0,-0.039,-0.034,20.0,20.0,11.502,12.183,1.756,60.865,82.894,77.189,85.225,43.837,58.735,44.154,-10.82,14.258,12.469,71.188,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.875,72.25,0.013,59.563,69.563,71.563,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.563,3.387,61.313,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.719,119.938,118.875,3.41,61.219,74.188,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.286,0.0,0.0,0.035,0.035,0.001,-0.061,0.523,0.196
2152008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.354,0.0,80.0,65.0,1.4,35.047,2.248,21.612,19.355,71.077,67.814,75.125,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.502,12.24,1.782,60.865,82.894,77.401,85.299,43.91,58.735,44.299,-10.82,14.242,12.461,71.313,70.313,70.25,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.813,72.25,0.013,59.563,69.563,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.188,3.385,61.313,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.219,118.75,118.875,3.402,61.219,74.188,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,118.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,0.35,0.0,0.0,0.036,0.035,0.001,-0.061,-0.061,0.425
2152008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.234,2.248,16.333,22.999,70.97,67.602,75.02,67.66,68.604,0.0,-0.039,-0.034,20.0,20.0,11.474,12.296,1.795,60.757,82.82,77.189,85.225,43.837,58.735,44.227,-10.82,14.234,12.453,71.313,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.813,72.25,0.013,59.563,69.5,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.385,61.469,70.5,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.969,117.188,117.375,3.398,61.219,74.188,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.938,118.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.351,0.0,0.0,0.035,0.035,0.001,0.061,-0.092,0.131
2152008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.32,2.248,18.093,32.39,71.077,67.602,75.02,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.474,12.155,1.782,60.972,82.746,77.401,85.225,43.91,58.839,44.227,-10.82,14.227,12.453,71.313,70.313,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.875,72.25,0.013,59.563,69.563,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.387,61.313,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.391,116.25,116.375,3.398,61.094,74.313,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.005,0.285,0.0,0.0,0.034,0.035,0.001,0.061,-0.061,0.098
2152008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,36.781,2.248,23.37,40.073,70.97,67.602,75.125,67.554,68.604,0.0,-0.039,-0.03,20.0,20.0,11.474,12.211,1.73,60.972,82.746,77.083,85.225,43.837,58.839,44.227,-10.82,14.227,12.43,71.313,70.25,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.875,72.25,0.013,59.563,69.563,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.395,61.469,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.484,115.188,115.438,3.396,61.219,74.25,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,0.349,0.0,0.0,0.035,0.035,0.001,0.061,-0.123,0.164
2152008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,36.953,2.248,21.612,21.077,71.077,67.602,75.125,67.554,68.711,0.0,-0.039,-0.03,20.0,20.0,11.474,12.155,1.73,60.865,82.746,77.083,85.151,43.837,59.048,44.227,-10.82,14.211,12.43,71.313,70.313,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.875,72.25,0.013,59.563,69.5,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.375,3.385,61.313,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.688,114.938,114.625,3.396,61.219,74.25,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.005,0.344,0.0,0.0,0.035,0.035,0.001,0.183,0.154,0.163
2152008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.295,0.0,80.0,65.0,1.4,35.055,2.248,19.853,7.372,70.97,67.708,75.02,67.66,68.604,0.0,-0.039,-0.034,20.0,20.0,11.474,12.155,1.73,60.972,82.672,77.295,85.151,43.91,58.839,44.227,-10.82,14.195,12.43,71.188,70.188,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.813,72.25,0.013,59.563,69.5,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.395,61.313,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.703,116.438,115.875,3.41,61.219,74.25,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.01,0.282,0.0,0.0,0.035,0.036,0.001,0.061,0.277,0.131
2152008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,35.156,2.248,18.093,33.151,70.97,67.708,75.125,67.554,68.711,0.0,-0.039,-0.034,20.0,20.0,11.446,12.155,1.678,60.972,82.746,77.295,85.151,43.837,58.63,44.227,-10.82,14.188,12.43,71.188,70.188,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.875,72.25,0.013,59.563,69.5,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.395,61.313,70.563,70.625,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.914,117.188,117.0,3.393,61.094,74.188,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.688,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.005,0.352,0.0,0.0,0.035,0.035,0.001,0.061,0.092,0.229
2152008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.109,2.248,16.333,35.479,70.97,67.708,75.125,67.66,68.604,0.0,-0.039,-0.034,20.0,20.0,11.418,12.155,1.633,60.865,82.672,77.083,85.077,43.91,58.735,44.299,-10.82,14.18,12.414,71.313,70.25,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.875,72.25,0.013,59.563,69.5,71.625,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.385,61.313,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.836,116.813,116.813,3.402,61.094,74.188,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.563,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.005,0.352,0.0,0.0,0.035,0.035,0.001,0.061,0.0,0.294
2152008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,35.109,2.248,18.093,18.641,70.97,67.602,75.02,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.418,12.24,1.607,60.757,82.672,77.083,85.077,43.91,58.735,44.227,-10.82,14.172,12.375,71.188,70.25,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.875,72.25,0.013,59.5,69.5,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.391,61.156,70.563,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.469,116.125,116.188,3.391,61.094,74.25,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.286,0.0,0.0,0.035,0.036,0.001,0.061,-0.031,0.229
2152008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.922,2.248,16.333,6.907,71.077,67.814,75.02,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,11.418,12.071,1.594,60.972,82.598,76.977,85.003,43.91,58.839,44.299,-10.82,14.164,12.391,71.313,70.313,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.813,72.25,0.013,59.563,69.5,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.387,61.313,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.727,115.188,115.188,3.389,61.219,74.25,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.875,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.005,0.35,0.0,0.0,0.035,0.036,0.001,0.153,0.0,0.065
2152008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.188,2.248,16.333,19.959,70.97,67.708,75.02,67.66,68.711,0.0,-0.043,-0.03,20.0,20.0,11.418,12.183,1.562,60.972,82.524,77.189,85.003,43.91,58.839,44.299,-10.82,14.148,12.375,71.313,70.25,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.813,72.25,0.013,59.5,69.438,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.75,3.393,61.313,70.625,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.516,116.75,115.688,3.393,61.094,74.25,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,-0.005,0.349,0.0,0.0,0.035,0.035,0.001,0.153,0.521,0.164
2152008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,34.75,2.248,14.572,17.627,71.077,67.708,74.915,67.66,68.604,0.0,-0.043,-0.034,20.0,20.0,11.39,12.155,1.549,60.865,82.524,77.189,85.003,43.91,58.839,44.299,-10.828,14.133,12.359,71.313,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.813,72.25,0.013,59.5,69.438,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.938,3.385,61.313,70.625,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.727,119.813,119.813,3.414,61.219,74.25,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.375,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.348,0.0,0.0,0.035,0.036,0.001,0.03,0.0,0.492
2152008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.485,0.0,80.0,65.0,1.4,34.82,2.248,14.572,16.046,71.077,67.602,74.809,67.66,68.711,0.0,-0.039,-0.03,20.0,20.0,11.39,12.099,1.497,60.865,82.524,77.189,85.003,43.91,58.735,44.299,-10.82,14.125,12.359,71.313,70.25,70.25,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.813,72.25,0.013,59.5,69.438,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.383,61.156,70.688,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.531,117.625,118.0,3.393,61.094,74.25,70.125,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,119.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,0.354,0.0,0.0,0.035,0.036,0.001,0.0,-0.184,0.261
2152008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.961,3.37,14.572,15.226,70.97,67.708,74.809,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.361,12.183,1.458,60.972,82.45,77.189,85.003,43.984,58.944,44.299,-10.82,14.102,12.344,71.313,70.125,70.063,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.813,72.25,0.013,59.5,69.5,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.389,61.313,70.625,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.164,116.438,116.5,3.404,61.094,74.25,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,117.625,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.005,0.283,0.0,0.0,0.035,0.036,0.001,0.092,-0.03,0.033
2152008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.359,2.248,14.572,43.024,70.97,67.708,74.704,67.66,68.711,0.0,-0.043,-0.03,20.0,20.0,11.333,12.099,1.458,60.865,82.45,77.189,84.929,44.057,58.839,44.372,-10.82,14.102,12.344,71.313,70.188,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.875,72.25,0.013,59.5,69.5,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.813,3.389,61.156,70.625,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.492,115.813,115.75,3.4,61.219,74.25,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.286,0.0,0.0,0.034,0.035,0.001,-0.031,0.031,0.098
2152008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,34.313,2.248,12.81,19.564,70.97,67.708,74.599,67.66,68.711,0.0,-0.039,-0.03,20.0,20.0,11.361,12.268,1.38,60.865,82.45,76.977,84.929,43.984,59.048,44.299,-10.82,14.102,12.336,71.188,70.188,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.281,72.875,72.25,0.013,59.5,69.438,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.387,61.313,70.625,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.781,115.125,115.063,3.4,61.094,74.25,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.01,0.28,0.0,0.0,0.035,0.036,0.001,0.122,0.03,0.131
2152008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,33.211,2.248,11.048,26.801,71.077,67.708,74.599,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.361,12.211,1.341,60.865,82.376,77.189,85.003,44.057,58.944,44.372,-10.82,14.086,12.32,71.313,70.188,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.813,72.25,0.013,59.5,69.438,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.375,3.381,61.156,70.688,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.586,116.25,115.25,3.393,61.094,74.25,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.006,0.285,0.0,0.0,0.035,0.036,0.001,0.153,0.49,0.196
2152008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.227,2.248,12.81,28.347,71.077,67.708,74.494,67.66,68.711,0.0,-0.043,-0.034,20.0,20.0,11.333,12.268,1.289,60.865,82.302,76.977,84.929,43.984,58.944,44.372,-10.82,14.078,12.313,71.313,70.25,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.813,72.25,0.013,59.5,69.438,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.563,3.381,61.156,70.625,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.125,119.938,119.5,3.404,61.094,74.25,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.063,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.005,0.347,0.0,0.0,0.035,0.035,0.001,-0.061,0.215,0.393
2152008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,34.563,2.248,12.81,19.317,71.077,67.708,74.389,67.66,68.711,0.0,-0.039,-0.03,20.0,20.0,11.333,12.296,1.257,60.65,82.302,77.083,84.929,43.984,58.839,44.299,-10.82,14.078,12.297,71.188,70.375,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.813,72.25,0.013,59.5,69.438,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.385,61.313,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.453,118.563,118.688,3.4,61.094,74.25,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,119.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.011,0.285,0.0,0.0,0.035,0.035,0.001,-0.061,-0.061,0.196
2152008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,34.852,2.248,9.286,54.324,70.97,67.708,74.389,67.66,68.604,0.0,-0.043,-0.034,20.0,20.0,11.333,12.296,1.257,60.757,82.302,77.083,84.855,44.057,58.839,44.372,-10.82,14.078,12.289,71.313,70.25,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.875,72.25,0.013,59.5,69.438,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.391,61.156,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.094,116.875,117.063,3.398,61.094,74.25,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.688,118.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.005,0.286,0.0,0.0,0.035,0.035,0.001,0.061,-0.092,0.164
2152008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.492,2.248,11.048,42.193,71.077,67.602,74.389,67.66,68.604,0.0,-0.039,-0.034,20.0,20.0,11.333,12.211,1.283,60.65,82.228,76.764,84.855,43.984,59.048,44.372,-10.82,14.07,12.281,71.313,70.25,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.219,72.875,72.25,0.013,59.5,69.5,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.389,61.156,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,115.688,115.875,3.396,60.906,74.25,70.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.005,0.344,0.0,0.0,0.035,0.035,0.001,0.03,-0.092,0.098
2152008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,34.914,2.248,12.81,24.197,71.077,67.814,74.389,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.305,12.24,1.192,60.757,82.228,77.083,84.855,44.057,58.839,44.372,-10.82,14.047,12.273,71.188,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.875,72.25,0.013,59.5,69.438,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.381,61.156,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.195,115.0,115.063,3.393,61.094,74.25,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.011,0.285,0.0,0.0,0.035,0.035,0.001,0.092,-0.031,0.196
2152008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,35.109,2.248,12.81,41.435,71.077,67.708,74.284,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.305,12.24,1.166,60.757,82.228,76.87,84.782,44.057,58.839,44.445,-10.82,14.047,12.273,71.188,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.813,72.188,0.013,59.5,69.438,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.381,61.156,70.5,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.953,115.188,114.938,3.398,61.094,74.188,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,0.351,0.0,0.0,0.035,0.035,0.001,0.091,0.123,0.163
2152008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,35.383,2.248,12.81,23.887,70.97,67.602,74.284,67.66,68.604,0.0,-0.039,-0.034,20.0,20.0,11.305,12.183,1.114,60.65,82.154,76.764,84.782,44.057,58.735,44.372,-10.82,14.031,12.266,71.188,70.313,70.25,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.875,72.25,0.013,59.5,69.438,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.381,61.156,70.563,70.438,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.898,116.75,116.375,3.393,61.094,74.188,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.625,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.01,0.288,0.0,0.0,0.035,0.036,0.001,0.091,0.184,0.295
2152008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,35.414,2.248,11.048,31.353,71.077,67.602,74.179,67.66,68.818,0.0,-0.039,-0.034,20.0,20.0,11.305,12.268,1.101,60.865,82.154,76.764,84.708,43.984,58.735,44.372,-10.82,14.031,12.25,71.188,70.375,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.813,72.188,0.013,59.5,69.375,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.389,61.031,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.406,117.313,117.375,3.406,60.906,74.125,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.0,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.354,0.0,0.0,0.035,0.035,0.001,0.031,-0.031,0.327
2152008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,35.211,2.248,12.81,22.215,71.077,67.708,74.284,67.66,68.711,0.0,-0.039,-0.03,20.0,20.0,11.277,12.268,1.089,60.65,82.08,76.977,84.708,44.057,58.735,44.372,-10.82,14.031,12.25,71.313,70.375,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.875,72.5,0.013,59.281,69.438,71.625,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.398,61.156,70.5,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.688,116.75,116.813,3.412,60.906,74.125,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.938,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.146,-0.148,-0.072,-0.011,0.287,0.0,0.0,0.035,0.035,0.001,0.123,-0.031,0.131
2152008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.234,2.248,12.81,21.565,70.97,67.708,74.179,67.66,68.711,0.0,-0.039,-0.03,20.0,20.0,11.277,12.24,1.024,60.543,82.08,76.764,84.708,43.984,58.735,44.445,-10.82,14.023,12.234,71.188,70.375,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.813,72.25,0.013,59.281,69.438,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.688,3.393,61.031,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.805,115.813,115.875,3.393,60.906,74.125,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,-0.005,0.418,0.0,0.0,0.035,0.035,0.001,-0.031,-0.03,0.164
2152008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,35.203,2.248,11.048,6.968,70.97,67.814,74.284,67.66,68.604,0.0,-0.039,-0.034,20.0,20.0,11.277,12.296,1.037,60.543,82.08,76.764,84.634,44.057,58.839,44.445,-10.82,13.992,12.234,71.313,70.375,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.875,72.25,0.013,59.281,69.438,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.375,3.385,61.031,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.148,115.0,115.063,3.393,61.094,74.188,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,0.353,0.0,0.0,0.035,0.035,0.001,0.337,-0.031,0.196
2152008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,35.203,2.248,14.572,52.235,70.97,67.708,74.284,67.66,68.604,0.0,-0.039,-0.034,20.0,20.0,11.277,12.24,1.011,60.65,82.006,76.977,84.634,44.13,58.735,44.372,-10.82,13.992,12.227,71.188,70.438,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.234,72.875,72.25,0.013,59.5,69.438,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.75,3.377,61.156,70.563,70.438,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.945,118.0,116.75,3.396,60.906,74.125,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.011,0.223,0.0,0.0,0.035,0.036,0.001,0.122,0.613,0.228
2152008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,34.336,2.248,11.048,39.702,71.077,67.708,74.179,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.249,12.211,1.063,60.757,82.006,76.658,84.634,44.13,58.735,44.445,-10.82,13.992,12.211,71.188,70.438,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.813,72.25,0.013,59.281,69.5,71.625,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.188,3.377,61.031,70.563,70.438,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.063,118.75,118.875,3.398,60.906,74.125,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,116.375,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.005,0.291,0.0,0.0,0.035,0.035,0.001,-0.061,-0.061,0.588
2152008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,35.328,2.248,14.572,23.715,70.97,67.708,74.284,67.765,68.604,0.0,-0.039,-0.034,20.0,20.0,11.249,12.211,1.037,60.65,81.932,76.764,84.634,44.057,58.839,44.445,-10.82,13.984,12.227,71.313,70.5,70.313,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.875,72.25,0.013,59.281,69.5,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.938,3.385,61.156,70.625,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.633,117.063,117.063,3.396,60.906,74.125,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.938,118.688,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.006,0.352,0.0,0.0,0.035,0.035,0.001,-0.031,0.0,0.131
2152008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,34.953,2.248,18.093,40.615,70.97,67.708,74.284,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.249,12.296,1.024,60.757,81.932,76.658,84.634,44.13,58.839,44.445,-10.82,13.961,12.203,71.188,70.5,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.875,72.25,0.013,59.281,69.5,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.387,61.031,70.563,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.445,116.313,116.375,3.404,60.906,74.125,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,0.288,0.0,0.0,0.035,0.035,0.001,0.031,-0.03,0.098
2152008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.688,2.248,14.572,22.508,70.97,67.602,74.179,67.554,68.711,0.0,-0.039,-0.034,20.0,20.0,11.249,12.183,0.998,60.757,81.784,76.658,84.412,44.057,58.735,44.445,-10.82,13.961,12.195,71.188,70.438,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.234,72.813,72.188,0.013,59.281,69.5,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.563,3.395,61.156,70.625,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.742,115.688,115.688,3.406,60.906,74.125,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,0.353,0.0,0.0,0.035,0.035,0.001,-0.031,0.0,0.196
