DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.125,2.248,16.333,35.267,71.077,67.708,74.284,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.221,12.211,0.991,60.65,81.858,76.87,84.56,44.13,58.63,44.445,-10.82,13.953,12.188,71.188,70.438,70.063,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.875,72.25,0.013,59.281,69.5,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,115.938,3.379,61.031,70.688,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.789,115.0,114.938,3.408,60.906,74.125,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.006,0.291,0.0,0.0,0.035,0.035,0.001,0.305,0.031,0.196
2152008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.359,2.248,16.333,49.773,71.077,67.602,74.284,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.249,12.155,0.978,60.65,81.858,76.658,84.56,44.057,58.735,44.445,-10.82,13.953,12.18,71.188,70.438,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.813,72.25,0.013,59.281,69.5,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.438,3.395,61.031,70.688,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.391,118.813,117.625,3.393,60.906,74.125,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,0.355,0.0,0.0,0.035,0.035,0.001,0.061,0.582,0.098
2152008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,34.813,2.248,16.333,16.444,71.077,67.814,74.494,67.765,68.711,0.0,-0.039,-0.03,20.0,20.0,11.221,12.211,0.939,60.543,81.858,76.658,84.486,44.13,58.735,44.445,-10.82,13.922,12.18,71.313,70.5,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.875,72.25,0.013,59.281,69.5,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.389,61.031,70.625,70.438,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.422,119.438,119.5,3.41,60.906,74.188,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,117.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.006,0.291,0.0,0.0,0.035,0.036,0.001,-0.03,-0.031,0.523
2152008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,35.25,2.248,16.333,13.779,71.077,67.708,74.389,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.221,12.24,0.965,60.543,81.784,76.658,84.486,44.057,58.839,44.445,-10.82,13.922,12.164,71.313,70.5,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.813,72.25,0.013,59.188,69.5,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.25,3.393,61.031,70.688,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.875,117.5,117.875,3.4,60.906,74.125,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,119.188,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.011,0.352,0.0,0.0,0.035,0.035,0.001,-0.03,-0.184,0.163
2152008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.172,2.248,18.093,10.679,70.97,67.708,74.389,67.66,68.711,0.0,-0.043,-0.034,20.0,20.0,11.221,12.183,0.991,60.65,81.71,76.552,84.486,44.13,58.63,44.518,-10.82,13.938,12.156,71.313,70.438,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.813,72.25,0.013,59.281,69.5,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.383,61.031,70.688,70.5,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.93,116.313,116.5,3.395,60.906,74.188,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,117.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.006,0.36,0.0,0.0,0.035,0.035,0.001,0.0,-0.092,0.098
2152008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,35.469,2.248,19.853,33.683,71.077,67.708,74.389,67.66,68.604,0.0,-0.039,-0.034,20.0,20.0,11.193,12.211,0.939,60.65,81.71,76.552,84.56,44.13,58.735,44.518,-10.82,13.914,12.141,71.313,70.5,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.641,72.813,72.5,0.013,59.188,69.5,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.389,61.031,70.688,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.992,115.625,115.563,3.398,60.906,74.188,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.012,0.356,0.0,0.0,0.035,0.035,0.001,0.061,0.03,0.196
2152008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,35.359,2.248,19.853,20.113,71.077,67.708,74.494,67.66,68.711,0.0,-0.039,-0.03,20.0,20.0,11.193,12.211,0.991,60.65,81.71,76.658,84.412,44.13,58.735,44.518,-10.82,13.914,12.141,71.188,70.438,70.25,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.875,72.25,0.013,59.188,69.563,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.387,60.938,70.625,70.438,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.766,115.0,114.875,3.396,60.906,74.188,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.011,0.356,0.0,0.0,0.035,0.035,0.001,0.153,0.061,0.131
2152008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,35.203,2.248,19.853,17.385,70.97,67.708,74.494,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.193,12.099,0.926,60.757,81.636,76.552,84.412,44.057,58.735,44.518,-10.82,13.914,12.148,71.313,70.375,70.25,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.875,72.25,0.013,59.188,69.5,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.389,60.938,70.625,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.734,115.875,115.563,3.393,60.906,74.188,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,0.419,0.0,0.0,0.035,0.035,0.001,0.122,0.153,0.131
2152008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,35.063,2.248,18.093,26.235,70.97,67.708,74.599,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.165,12.071,0.939,60.757,81.71,76.764,84.486,44.203,58.735,44.518,-10.82,13.891,12.133,71.188,70.375,70.063,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.813,72.25,0.013,59.281,69.5,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.395,61.031,70.625,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.969,117.188,117.0,3.402,60.906,74.25,70.0,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.25,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,0.291,0.0,0.0,0.035,0.036,0.001,0.031,0.092,0.295
2152008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,35.258,2.248,19.853,30.61,71.077,67.708,74.494,67.66,68.711,0.0,-0.043,-0.034,20.0,20.0,11.193,12.211,0.914,60.65,81.71,76.552,84.412,44.13,58.63,44.518,-10.82,13.875,12.133,71.188,70.25,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.813,72.25,0.013,59.281,69.438,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.387,60.938,70.625,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.977,117.063,117.063,3.4,60.813,74.188,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.563,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,-0.072,-0.011,0.359,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.294
2152008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.219,2.248,18.093,15.786,70.97,67.708,74.704,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.137,12.155,0.901,60.757,81.636,76.764,84.412,44.203,58.63,44.518,-10.828,13.891,12.117,71.188,70.375,70.25,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.813,72.25,0.013,59.188,69.438,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.391,61.031,70.625,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.031,116.25,116.375,3.408,60.813,74.188,69.875,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,0.293,0.0,0.0,0.035,0.035,0.001,0.061,-0.062,0.163
2152008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,35.664,2.248,18.093,58.761,71.077,67.708,74.599,67.554,68.711,0.0,-0.039,-0.034,20.0,20.0,11.137,12.099,0.875,60.65,81.562,76.552,84.338,44.203,58.63,44.518,-10.82,13.867,12.109,71.313,70.375,70.25,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.813,72.25,0.013,59.188,69.5,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.385,61.031,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.867,115.5,115.438,3.396,60.906,74.188,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.012,0.292,0.0,0.0,0.035,0.035,0.001,0.061,0.03,0.196
2152008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.227,2.248,16.333,17.615,71.077,67.708,74.704,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.137,12.155,0.862,60.757,81.562,76.764,84.338,44.13,58.944,44.518,-10.82,13.859,12.094,71.188,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.875,72.25,0.013,59.188,69.438,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,116.813,3.381,60.938,70.563,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.047,115.0,114.875,3.387,60.906,74.188,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.006,0.352,0.0,0.0,0.035,0.035,0.001,0.244,0.061,0.065
2152008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,35.289,2.248,19.853,27.747,70.97,67.708,74.809,67.66,68.711,0.0,-0.039,-0.03,20.0,20.0,11.165,12.099,0.875,60.757,81.488,76.552,84.338,44.203,58.839,44.518,-10.82,13.852,12.094,71.188,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.813,72.25,0.013,59.188,69.438,71.75,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.375,3.387,61.031,70.563,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.148,119.563,118.625,3.396,60.813,74.188,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.012,0.287,0.0,0.0,0.035,0.035,0.001,-0.091,0.46,0.196
2152008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,36.0,2.248,21.612,50.908,70.97,67.708,74.809,67.66,68.711,0.0,-0.039,-0.03,20.0,20.0,11.137,12.127,0.862,60.65,81.488,76.552,84.338,44.203,58.839,44.518,-10.82,13.828,12.07,71.188,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.516,72.813,72.25,0.013,59.188,69.438,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.875,3.387,60.938,70.625,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.313,118.313,118.688,3.398,60.906,74.188,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.125,118.375,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.006,0.289,0.0,0.0,0.035,0.036,0.001,0.031,-0.184,0.393
2152008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,35.68,2.248,21.612,19.273,70.97,67.814,74.915,67.871,68.711,0.0,-0.043,-0.034,20.0,20.0,11.137,12.043,0.862,60.65,81.488,76.658,84.265,44.203,58.839,44.518,-10.82,13.828,12.07,71.188,70.375,70.25,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.813,72.25,0.013,59.188,69.438,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.381,60.938,70.625,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.25,116.813,117.0,3.4,60.813,74.25,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,118.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.148,-0.072,-0.012,0.288,0.0,0.0,0.035,0.036,0.001,0.122,-0.092,0.098
2152008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.427,0.0,80.0,65.0,1.4,34.086,2.248,21.612,11.102,70.97,67.708,74.809,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.137,12.071,0.901,60.757,81.414,76.445,84.265,44.203,58.63,44.518,-10.82,13.828,12.07,71.188,70.25,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.813,72.25,0.013,59.188,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.387,61.031,70.563,70.5,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.063,116.125,116.188,3.396,60.813,74.188,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.148,-0.072,-0.012,0.293,0.0,0.0,0.034,0.036,0.001,0.061,-0.031,0.196
2152008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,35.352,2.248,21.612,23.173,71.077,67.708,74.915,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.109,12.043,0.849,60.757,81.414,76.445,84.265,44.203,58.735,44.518,-10.82,13.813,12.063,71.188,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.813,72.188,0.013,59.188,69.438,71.75,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.313,3.395,60.938,70.563,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.125,115.25,115.438,3.393,60.813,74.188,70.0,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.012,0.29,0.0,0.0,0.035,0.036,0.001,0.0,-0.092,0.229
2152008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.508,2.248,18.093,25.982,71.077,67.708,74.915,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.081,11.931,0.875,60.865,81.414,76.445,84.265,44.13,58.839,44.591,-10.82,13.813,12.055,71.188,70.313,70.25,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.875,72.25,0.013,59.281,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.375,3.387,60.938,70.563,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.063,114.938,114.875,3.396,60.813,74.313,69.875,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.063,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.006,0.419,0.0,0.0,0.035,0.035,0.001,0.275,0.031,0.131
2152008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,35.641,2.248,21.612,64.474,70.97,67.708,74.915,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.109,12.071,0.914,60.757,81.414,76.658,84.265,44.13,58.839,44.518,-10.82,13.797,12.039,71.188,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.813,72.25,0.013,59.188,69.5,71.625,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.25,3.389,60.938,70.563,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.109,119.125,118.125,3.396,60.813,74.25,69.875,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.013,0.355,0.0,0.0,0.035,0.035,0.001,-0.03,0.49,0.131
2152008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,35.641,2.248,23.37,25.94,70.97,67.708,75.02,67.66,68.711,0.0,-0.039,-0.03,20.0,20.0,11.109,12.099,0.914,60.65,81.34,76.658,84.191,44.203,58.735,44.591,-10.82,13.781,12.047,71.188,70.313,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.875,72.25,0.013,59.094,69.438,71.75,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.375,3.391,60.938,70.563,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.141,118.813,119.125,3.4,60.906,74.25,69.875,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.688,117.813,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.013,0.358,0.0,0.0,0.035,0.035,0.001,0.0,-0.153,0.457
2152008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.484,2.248,23.37,31.684,71.185,67.814,75.125,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,11.081,12.071,0.888,60.65,81.34,76.339,84.191,44.203,58.735,44.591,-10.82,13.773,12.039,71.188,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.875,72.25,0.013,59.188,69.375,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.389,60.938,70.5,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.414,117.188,117.625,3.402,60.719,74.313,69.875,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.938,118.688,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,0.357,0.0,0.0,0.035,0.035,0.001,0.061,-0.215,0.131
2152008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.781,2.248,23.37,15.651,70.97,67.708,75.02,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.053,12.071,0.888,60.65,81.193,76.552,84.191,44.203,58.735,44.664,-10.82,13.766,12.023,71.188,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.875,72.25,0.013,59.094,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.385,60.938,70.563,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.297,116.125,116.375,3.393,60.719,74.25,69.875,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.063,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,0.425,0.0,0.0,0.035,0.035,0.001,0.061,-0.123,0.131
2152008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,35.641,2.248,25.128,24.244,71.077,67.708,75.02,67.66,68.818,0.0,-0.039,-0.034,20.0,20.0,11.053,11.931,0.836,60.757,81.266,76.552,84.191,44.203,58.944,44.591,-10.82,13.758,12.016,71.188,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.813,72.25,0.013,59.188,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.385,60.938,70.5,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.977,115.188,115.438,3.404,60.813,74.313,69.875,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,0.353,0.0,0.0,0.035,0.036,0.001,0.122,-0.123,0.131
2152008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.485,0.0,80.0,65.0,1.4,35.547,2.248,19.853,31.722,71.077,67.708,75.02,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,11.053,11.987,0.823,60.865,81.193,76.552,84.117,44.203,58.839,44.664,-10.82,13.75,12.016,71.188,70.375,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.875,72.25,0.013,59.094,69.438,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.563,3.383,60.938,70.5,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.344,114.688,114.875,3.395,60.719,74.313,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.013,0.425,0.0,0.0,0.035,0.035,0.001,0.244,-0.092,0.164
2152008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,35.734,2.248,21.612,34.757,71.077,67.708,75.02,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,11.025,12.071,0.836,60.757,81.193,76.339,84.191,44.277,58.944,44.591,-10.82,13.734,12.0,71.125,70.438,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.813,72.25,0.013,59.094,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.375,3.389,60.844,70.563,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.594,118.25,116.813,3.408,60.719,74.375,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,0.288,0.0,0.0,0.035,0.035,0.001,0.031,0.707,0.131
2152008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.359,2.248,19.853,11.778,70.97,67.708,75.125,67.66,68.711,0.0,-0.039,-0.03,20.0,20.0,11.053,12.015,0.823,60.757,81.193,76.552,84.117,44.277,58.839,44.664,-10.82,13.734,12.0,71.313,70.438,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.875,72.5,0.013,59.188,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,119.063,3.381,61.031,70.563,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.258,119.75,119.688,3.41,60.813,74.375,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,116.563,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,0.355,0.0,0.0,0.035,0.035,0.001,-0.031,0.031,0.555
2152008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,35.5,2.248,30.397,14.867,71.077,67.708,75.125,67.66,68.818,0.0,-0.039,-0.034,20.0,20.0,11.081,12.043,0.81,60.865,81.193,76.552,84.117,44.203,58.839,44.591,-10.82,13.719,11.992,71.188,70.438,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.813,72.5,0.013,59.094,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.563,3.381,60.938,70.5,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.055,117.938,118.125,3.4,60.719,74.438,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,119.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,0.355,0.0,0.0,0.035,0.036,0.001,-0.061,-0.092,0.164
2152008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.82,2.248,23.37,28.475,70.97,67.708,75.125,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,11.025,12.071,0.836,60.757,81.119,76.339,84.117,44.277,58.839,44.664,-10.82,13.719,11.977,71.188,70.438,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.813,72.25,0.013,59.094,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.395,60.938,70.5,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.75,116.438,116.5,3.396,60.719,74.5,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.875,117.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,-0.007,0.356,0.0,0.0,0.035,0.035,0.001,0.0,-0.03,0.098
2152008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.188,2.248,21.612,23.789,71.077,67.814,75.335,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,11.025,12.071,0.797,60.865,81.119,76.339,84.043,44.277,58.839,44.664,-10.82,13.719,11.969,71.313,70.5,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.875,72.5,0.013,59.094,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.373,60.844,70.438,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.43,115.25,115.563,3.389,60.719,74.563,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,-0.072,-0.222,-0.072,-0.007,0.357,0.0,0.0,0.035,0.035,0.001,0.122,-0.153,0.098
2152008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.695,2.248,25.128,13.099,71.077,67.814,75.335,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.997,12.015,0.784,60.865,81.119,76.233,84.117,44.277,58.944,44.736,-10.82,13.711,11.977,71.188,70.5,70.313,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.813,72.25,0.013,59.094,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.0,3.387,60.844,70.5,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.523,114.688,114.625,3.393,60.719,74.5,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.007,0.418,0.0,0.0,0.035,0.035,0.001,0.153,0.031,0.065
2152008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,35.68,2.248,21.612,16.092,70.97,67.708,75.125,67.66,68.711,0.0,-0.043,-0.034,20.0,20.0,10.997,12.071,0.797,60.757,81.045,76.339,84.043,44.277,58.944,44.664,-10.82,13.695,11.969,71.125,70.438,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.813,72.25,0.013,59.094,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.393,60.844,70.438,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.055,115.688,115.188,3.393,60.719,74.563,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.5,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.354,0.0,0.0,0.035,0.036,0.001,0.123,0.245,0.098
2152008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,35.266,2.248,18.093,21.755,71.077,67.708,75.125,67.66,68.711,0.0,-0.039,-0.03,20.0,20.0,10.997,12.043,0.784,60.757,81.045,76.445,84.043,44.277,58.735,44.664,-10.82,13.688,11.961,71.188,70.438,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.188,72.813,72.25,0.013,59.094,69.375,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.389,60.844,70.563,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.141,117.063,116.813,3.4,60.719,74.5,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.361,0.0,0.0,0.035,0.035,0.001,0.031,0.123,0.36
2152008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,34.828,2.248,21.612,22.842,70.862,67.708,75.125,67.66,68.711,0.0,-0.043,-0.034,20.0,20.0,10.969,11.931,0.745,60.65,80.971,76.233,83.969,44.35,58.839,44.664,-10.82,13.68,11.945,71.313,70.375,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.875,72.25,0.013,59.094,69.438,71.625,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,117.063,3.389,60.844,70.5,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.344,117.188,117.063,3.408,60.719,74.438,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.007,0.292,0.0,0.0,0.035,0.036,0.001,-0.061,0.062,0.262
2152008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,34.414,2.248,19.853,33.929,70.97,67.708,75.125,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,10.969,12.043,0.732,60.543,80.971,76.233,83.969,44.277,58.735,44.664,-10.82,13.664,11.93,71.313,70.375,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.672,72.813,72.5,0.013,59.094,69.438,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.391,60.844,70.563,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.336,116.313,116.5,3.404,60.719,74.438,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.013,0.359,0.0,0.0,0.035,0.035,0.001,0.0,-0.092,0.098
2152008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.471,0.0,80.0,65.0,1.4,35.242,2.248,18.093,20.135,71.077,67.708,75.125,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.969,11.959,0.784,60.65,81.045,76.233,84.043,44.423,58.839,44.736,-10.82,13.664,11.922,71.188,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.875,72.25,0.013,59.094,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.393,60.844,70.5,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.039,115.5,115.563,3.4,60.719,74.438,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.188,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.013,0.292,0.0,0.0,0.034,0.035,0.001,0.123,-0.031,0.098
2152008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,34.875,2.248,18.093,18.759,71.077,67.708,75.02,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.969,12.015,0.732,60.65,80.971,76.445,83.969,44.277,58.839,44.664,-10.82,13.664,11.922,71.188,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.813,72.25,0.013,58.969,69.438,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.125,3.381,60.844,70.563,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.656,115.125,114.625,3.393,60.719,74.375,70.125,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,0.357,0.0,0.0,0.035,0.035,0.001,0.305,0.245,0.131
2152008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,35.195,2.248,16.333,13.147,70.862,67.708,75.02,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,10.941,11.931,0.719,60.65,80.897,76.445,83.895,44.35,58.944,44.664,-10.82,13.648,11.914,71.188,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.813,72.25,0.013,59.094,69.375,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.25,3.381,60.844,70.5,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.07,119.75,118.813,3.41,60.719,74.438,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.014,0.288,0.0,0.0,0.035,0.035,0.001,-0.091,0.461,0.196
2152008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,35.508,2.248,16.333,43.777,70.97,67.814,75.125,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,10.941,12.015,0.713,60.543,80.823,76.445,83.895,44.35,58.839,44.664,-10.82,13.641,11.906,71.188,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.813,72.25,0.013,58.969,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.383,60.844,70.563,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.25,118.0,118.5,3.41,60.813,74.375,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,118.625,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,0.289,0.0,0.0,0.035,0.036,0.001,0.061,-0.246,0.393
2152008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,35.633,2.248,12.81,22.625,70.97,67.708,74.915,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.941,12.043,0.7,60.543,80.897,76.127,83.895,44.35,58.839,44.736,-10.82,13.625,11.906,71.188,70.313,70.063,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,21.422,72.813,72.25,0.013,58.969,69.438,71.625,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.393,60.844,70.563,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.438,116.75,116.875,3.404,60.719,74.313,70.0,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,118.063,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.007,0.358,0.0,0.0,0.035,0.035,0.001,0.061,-0.061,0.131
2152008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,35.633,2.248,14.572,34.052,71.077,67.708,74.809,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.913,12.043,0.687,60.757,80.823,76.233,83.895,44.35,58.839,44.736,-10.82,13.602,11.891,71.188,70.375,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.813,72.188,0.013,59.094,69.438,71.625,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.389,60.844,70.563,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.523,116.125,116.188,3.398,60.813,74.25,69.875,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.014,0.355,0.0,0.0,0.035,0.035,0.001,0.061,-0.031,0.098
2152008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,36.008,2.248,14.572,25.122,70.97,67.708,74.809,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,10.941,12.043,0.674,60.65,80.823,76.233,83.821,44.423,58.839,44.736,-10.82,13.602,11.883,71.188,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.813,72.188,0.013,58.969,69.375,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.313,3.387,60.844,70.563,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,115.25,115.438,3.4,60.719,74.313,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,0.291,0.0,0.0,0.035,0.035,0.001,-0.122,-0.092,0.098
2152008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.453,2.248,14.572,23.689,71.077,67.814,74.809,67.871,68.818,0.0,-0.039,-0.03,20.0,20.0,10.913,12.099,0.687,60.757,80.823,76.127,83.895,44.35,58.944,44.736,-10.82,13.648,11.883,71.188,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.813,72.25,0.013,58.969,69.375,71.625,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.25,3.381,60.844,70.625,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.18,115.25,114.875,3.404,60.719,74.25,69.875,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.25,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.355,0.0,0.0,0.035,0.035,0.001,0.244,0.185,0.033
2152008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,35.484,2.248,12.81,33.093,71.077,67.708,74.599,67.66,68.818,0.0,-0.039,-0.034,20.0,20.0,10.885,12.127,0.674,60.757,80.749,76.127,83.821,44.423,58.735,44.736,-10.82,13.578,11.859,71.188,70.438,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.234,72.813,72.25,0.014,58.969,69.375,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.391,60.844,70.563,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.359,119.375,118.813,3.408,60.719,74.25,69.875,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.688,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.014,0.293,0.0,0.0,0.035,0.035,0.001,0.0,0.277,0.262
2152008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,34.609,2.248,12.81,45.769,70.97,67.814,74.599,67.66,68.711,0.0,-0.043,-0.034,20.0,20.0,10.885,12.099,0.661,60.65,80.749,76.127,83.821,44.35,58.944,44.736,-10.82,13.578,11.867,71.188,70.438,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.813,72.25,0.014,58.969,69.438,71.75,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.063,3.391,60.844,70.625,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.414,118.563,118.688,3.404,60.625,74.188,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.125,118.375,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.014,0.354,0.0,0.0,0.035,0.036,0.001,0.0,-0.061,0.391
2152008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,35.57,2.248,12.81,30.788,70.97,67.92,74.599,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.913,12.127,0.674,60.65,80.749,76.127,83.821,44.423,58.839,44.664,-10.82,13.57,11.859,71.125,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.813,72.25,0.014,58.969,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.383,60.844,70.563,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.227,117.063,117.313,3.398,60.719,74.188,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,118.313,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.224,0.0,0.0,0.035,0.035,0.001,0.03,-0.123,0.098
2152008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,35.922,2.248,14.572,71.952,71.077,67.708,74.494,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.885,12.127,0.648,60.65,80.675,76.127,83.748,44.423,58.839,44.809,-10.82,13.555,11.859,71.125,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.813,72.25,0.014,58.969,69.438,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.938,3.395,60.938,70.563,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.844,115.875,116.188,3.404,60.719,74.188,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,0.361,0.0,0.0,0.035,0.035,0.001,-0.031,-0.154,0.098
2152008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.578,2.248,11.048,31.59,71.077,67.708,74.389,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.885,12.071,0.635,60.543,80.675,76.127,83.748,44.35,58.944,44.736,-10.82,13.555,11.844,71.188,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.875,72.25,0.014,58.969,69.438,71.625,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.391,60.844,70.563,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.688,115.188,115.25,3.398,60.625,74.25,69.875,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.007,0.354,0.0,0.0,0.035,0.035,0.001,0.123,-0.03,0.098
2152008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,36.039,2.248,12.81,9.677,70.97,67.708,74.389,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.857,12.071,0.596,60.543,80.675,76.445,83.748,44.35,58.839,44.736,-10.82,13.555,11.844,71.188,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.813,72.25,0.014,58.969,69.438,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.375,3.387,60.844,70.563,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.375,115.0,114.875,3.391,60.719,74.25,69.813,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,0.357,0.0,0.0,0.035,0.035,0.001,0.275,0.061,0.098
2152008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,35.766,2.248,12.81,51.57,71.077,67.708,74.389,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.857,12.127,0.583,60.435,80.675,76.233,83.748,44.35,58.944,44.736,-10.82,13.539,11.828,71.125,70.438,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.875,72.25,0.014,59.094,69.5,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.375,3.385,60.844,70.563,70.438,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.383,119.125,118.0,3.4,60.719,74.25,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.008,0.353,0.0,0.0,0.034,0.035,0.001,-0.091,0.552,0.131
2152008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.797,2.248,14.572,71.056,71.077,67.708,74.389,67.765,68.711,0.0,-0.039,-0.03,20.0,20.0,10.857,12.099,0.544,60.543,80.527,76.021,83.674,44.423,58.735,44.736,-10.82,13.531,11.82,71.188,70.438,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.281,72.813,72.25,0.014,58.969,69.438,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.438,3.387,60.844,70.5,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.602,118.938,119.125,3.41,60.719,74.313,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,117.813,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,0.293,0.0,0.0,0.035,0.035,0.001,-0.031,-0.092,0.36
2152008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.758,2.248,16.333,42.442,71.077,67.708,74.284,67.66,68.711,0.0,-0.043,-0.034,20.0,20.0,10.857,12.127,0.544,60.435,80.527,76.233,83.674,44.35,58.63,44.736,-10.82,13.531,11.82,71.188,70.438,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.813,72.25,0.014,58.969,69.438,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.395,60.844,70.438,70.5,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.461,117.313,117.5,3.393,60.719,74.25,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.688,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,0.362,0.0,0.0,0.035,0.035,0.001,0.061,-0.092,0.163
