DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,35.727,2.248,12.81,28.071,71.077,67.814,74.389,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.857,12.183,0.505,60.435,80.527,76.021,83.674,44.423,59.048,44.809,-10.82,13.531,11.82,71.313,70.375,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.875,72.25,0.014,58.938,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.391,60.719,70.563,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.859,116.25,116.188,3.395,60.625,74.313,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.188,3.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,0.354,0.0,0.0,0.035,0.036,0.001,0.061,0.03,0.164
2152008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,35.852,2.248,16.333,18.835,71.077,67.708,74.389,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.829,12.183,0.479,60.435,80.527,76.021,83.674,44.496,59.048,44.809,-10.82,13.508,11.813,71.188,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.813,72.25,0.014,58.969,69.438,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.381,60.719,70.5,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.289,115.188,115.25,3.396,60.719,74.25,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,0.289,0.0,0.0,0.035,0.035,0.001,0.061,-0.03,0.164
2152008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,36.109,2.248,14.572,34.939,70.97,67.92,74.389,67.871,68.818,0.0,-0.039,-0.034,20.0,20.0,10.829,12.127,0.427,60.435,80.453,76.127,83.6,44.423,58.944,44.809,-10.82,13.5,11.789,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.813,72.25,0.014,58.969,69.438,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.387,60.719,70.5,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.547,114.688,114.625,3.393,60.625,74.313,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.149,-0.222,0.001,-0.015,0.358,0.0,0.0,0.035,0.035,0.001,0.092,0.031,0.164
2152008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.07,2.248,12.81,76.573,70.97,67.708,74.389,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.829,12.043,0.427,60.435,80.453,76.021,83.6,44.423,58.735,44.736,-10.82,13.492,11.789,71.125,70.313,69.938,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.656,72.813,72.25,0.014,58.969,69.438,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.385,60.719,70.563,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.406,115.875,115.563,3.395,60.625,74.313,69.813,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,0.293,0.0,0.0,0.035,0.035,0.001,0.091,0.153,0.098
2152008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.68,2.248,18.093,18.041,71.077,67.814,74.389,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,10.829,12.043,0.395,60.435,80.453,76.127,83.6,44.423,58.839,44.809,-10.82,13.5,11.789,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.875,72.25,0.014,58.969,69.438,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.387,60.719,70.5,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.313,117.063,116.813,3.398,60.719,74.313,69.875,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.313,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,0.359,0.0,0.0,0.035,0.035,0.001,0.031,0.123,0.262
2152008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.441,0.0,80.0,65.0,1.4,35.602,2.248,16.333,30.756,71.077,67.814,74.389,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.829,12.155,0.369,60.435,80.453,75.914,83.6,44.496,58.735,44.809,-10.82,13.484,11.781,71.188,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.813,72.25,0.014,58.969,69.438,71.625,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.381,60.719,70.5,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.797,116.875,116.875,3.398,60.719,74.313,69.813,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.015,0.295,0.0,0.0,0.036,0.035,0.001,0.061,0.0,0.262
2152008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.602,2.248,16.333,30.974,70.97,67.708,74.389,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.829,12.043,0.356,60.65,80.379,76.021,83.6,44.496,58.839,44.882,-10.82,13.484,11.773,71.188,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.875,72.25,0.014,59.094,69.438,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.938,3.391,60.719,70.5,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.492,116.125,116.188,3.396,60.625,74.375,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.008,0.362,0.0,0.0,0.035,0.035,0.001,-0.031,-0.031,0.229
2152008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,36.086,2.248,14.572,44.687,71.077,67.92,74.494,67.871,68.711,0.0,-0.039,-0.034,20.0,20.0,10.801,12.043,0.317,60.543,80.379,75.914,83.6,44.423,58.839,44.809,-10.82,13.477,11.766,71.188,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.813,72.25,0.014,58.969,69.438,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.563,3.389,60.719,70.5,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.109,115.188,115.25,3.406,60.719,74.375,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,0.36,0.0,0.0,0.035,0.035,0.001,0.275,-0.031,0.163
2152008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,35.359,2.248,18.093,31.376,71.077,67.708,74.494,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.801,11.959,0.304,60.65,80.305,75.914,83.526,44.423,58.944,44.809,-10.82,13.477,11.75,71.188,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.875,72.25,0.014,58.969,69.375,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.375,3.381,60.719,70.5,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.383,118.125,116.813,3.398,60.719,74.375,69.813,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,0.355,0.0,0.0,0.035,0.035,0.001,0.031,0.644,0.098
2152008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,36.141,2.248,16.333,23.608,70.97,67.708,74.494,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.801,12.099,0.33,60.435,80.305,76.127,83.526,44.496,58.944,44.809,-10.82,13.477,11.75,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.813,72.188,0.014,58.938,69.438,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.438,3.381,60.719,70.5,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.672,119.375,119.813,3.396,60.719,74.313,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,116.5,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.008,0.292,0.0,0.0,0.034,0.035,0.001,0.03,-0.215,0.588
2152008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,36.086,2.248,19.853,27.054,70.97,67.708,74.494,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.773,11.819,0.343,60.328,80.305,76.021,83.526,44.496,58.944,44.809,-10.82,13.461,11.742,71.125,70.25,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.813,72.188,0.014,58.969,69.375,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.395,60.719,70.5,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.594,117.063,117.375,3.41,60.719,74.375,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,119.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.008,0.291,0.0,0.0,0.035,0.035,0.001,0.0,-0.154,0.032
2152008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,36.117,2.248,21.612,45.809,70.97,67.814,74.599,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.801,12.043,0.317,60.435,80.305,75.914,83.526,44.496,58.839,44.882,-10.82,13.453,11.734,71.188,70.188,70.25,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.875,72.25,0.014,58.938,69.375,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.391,60.844,70.563,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.477,116.25,116.25,3.41,60.625,74.375,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,117.0,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,0.36,0.0,0.0,0.035,0.035,0.001,0.031,0.0,0.065
2152008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.427,0.0,80.0,65.0,1.4,35.625,2.248,19.853,26.394,71.077,67.708,74.599,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.773,12.015,0.278,60.543,80.305,75.914,83.526,44.57,58.735,44.809,-10.82,13.438,11.703,71.188,70.188,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.875,72.25,0.014,58.938,69.375,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.385,60.719,70.5,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.422,115.688,115.75,3.387,60.625,74.375,69.875,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.015,0.227,0.0,0.0,0.034,0.036,0.001,0.03,-0.03,0.229
2152008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,35.883,2.248,19.853,29.11,70.97,67.708,74.599,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.801,12.099,0.278,60.328,80.231,75.914,83.452,44.496,58.735,44.809,-10.82,13.438,11.703,71.188,70.25,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.516,72.813,72.25,0.014,58.938,69.375,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.563,3.395,60.719,70.563,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.719,115.0,115.188,3.396,60.719,74.375,69.875,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.016,0.295,0.0,0.0,0.035,0.035,0.001,0.276,-0.092,0.262
2152008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,36.117,2.248,18.093,22.751,71.077,67.814,74.704,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.773,12.099,0.278,60.543,80.231,75.914,83.452,44.57,58.839,44.882,-10.82,13.438,11.703,71.188,70.25,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.875,72.25,0.014,58.938,69.375,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.063,3.389,60.719,70.563,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.469,118.125,116.875,3.406,60.625,74.375,69.813,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,0.294,0.0,0.0,0.035,0.035,0.001,0.091,0.615,0.196
2152008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,36.133,2.248,21.612,22.492,71.077,67.708,74.704,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.773,12.071,0.304,60.543,80.157,76.021,83.452,44.496,58.839,44.882,-10.82,13.406,11.703,71.188,70.313,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.813,72.25,0.014,58.938,69.438,71.438,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.938,3.381,60.563,70.625,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.594,119.563,119.5,3.404,60.719,74.375,69.813,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,116.5,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.017,0.36,0.0,0.0,0.035,0.036,0.001,0.03,0.031,0.588
2152008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.953,2.248,23.37,58.935,71.185,67.708,74.704,67.765,68.925,0.0,-0.039,-0.034,20.0,20.0,10.744,11.959,0.265,60.543,80.157,76.127,83.378,44.496,58.839,44.882,-10.82,13.422,11.695,71.188,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.875,72.25,0.014,58.969,69.375,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.387,60.563,70.563,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.711,117.625,118.0,3.408,60.719,74.375,69.813,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,119.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.361,0.0,0.0,0.035,0.035,0.001,0.0,-0.185,0.098
2152008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,36.203,2.248,21.612,16.216,70.97,67.814,74.809,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.744,12.015,0.278,60.328,80.157,76.021,83.452,44.496,58.735,44.882,-10.82,13.406,11.695,71.188,70.25,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.813,72.25,0.014,58.938,69.438,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.387,60.719,70.625,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.641,116.438,116.75,3.391,60.719,74.438,69.625,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.875,117.688,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.009,0.362,0.0,0.0,0.035,0.035,0.001,0.031,-0.153,0.098
2152008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,36.016,2.248,18.093,21.469,70.97,67.814,74.809,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.744,12.015,0.278,60.435,80.157,75.808,83.378,44.57,58.839,44.882,-10.82,13.398,11.695,71.188,70.25,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.813,72.25,0.014,58.938,69.375,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.563,3.387,60.719,70.625,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.406,115.625,115.688,3.408,60.719,74.438,69.813,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.016,0.294,0.0,0.0,0.035,0.035,0.001,-0.031,-0.031,0.098
2152008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,35.844,2.248,23.37,40.954,71.077,67.814,74.809,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.744,11.959,0.278,60.435,80.083,75.808,83.378,44.496,58.944,44.955,-10.82,13.398,11.695,71.188,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.813,72.25,0.014,58.969,69.375,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.381,60.719,70.563,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.367,114.938,115.063,3.396,60.625,74.438,69.813,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.008,0.424,0.0,0.0,0.035,0.035,0.001,0.091,-0.061,0.098
2152008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.471,0.0,80.0,65.0,1.4,35.977,2.248,23.37,27.466,71.077,67.708,74.915,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.716,11.987,0.214,60.543,80.083,75.808,83.452,44.496,59.048,44.882,-10.82,13.391,11.703,71.125,70.313,70.063,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.875,72.25,0.014,58.938,69.375,71.563,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.395,60.719,70.563,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.453,115.688,115.438,3.396,60.625,74.438,69.813,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.017,0.357,0.0,0.0,0.034,0.035,0.001,0.123,0.123,0.229
2152008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,36.398,2.248,19.853,33.422,71.077,67.708,74.915,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.744,11.875,0.24,60.543,80.083,75.808,83.378,44.57,58.944,44.882,-10.82,13.391,11.688,71.188,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.813,72.25,0.014,58.938,69.375,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.393,60.563,70.563,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.602,117.063,116.75,3.395,60.625,74.5,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.063,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.016,0.29,0.0,0.0,0.035,0.035,0.001,0.0,0.154,0.327
2152008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,36.492,2.248,21.612,43.068,70.97,67.814,75.02,67.871,68.711,0.0,-0.043,-0.034,20.0,20.0,10.716,11.847,0.227,60.435,80.083,76.021,83.452,44.57,58.944,44.955,-10.82,13.391,11.695,71.188,70.438,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.875,72.25,0.014,58.938,69.375,71.563,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.377,60.719,70.563,70.5,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.688,117.188,117.063,3.398,60.625,74.563,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.375,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.017,0.358,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.327
2152008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,36.031,2.248,21.612,24.031,71.077,67.708,75.02,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.716,11.959,0.188,60.435,80.009,76.021,83.304,44.57,58.944,44.955,-10.82,13.367,11.656,71.188,70.5,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.281,72.875,72.25,0.014,58.938,69.375,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.389,60.719,70.625,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.305,116.313,116.5,3.408,60.625,74.563,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,0.36,0.0,0.0,0.035,0.036,0.001,0.0,-0.092,0.163
2152008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,36.313,2.248,19.853,9.775,70.97,67.814,75.02,67.66,68.711,0.0,-0.039,-0.034,20.0,20.0,10.716,11.819,0.162,60.22,80.009,75.914,83.304,44.57,58.735,44.955,-10.82,13.367,11.664,71.125,70.5,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.813,72.188,0.014,58.938,69.375,71.438,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.391,60.563,70.563,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.492,115.5,115.563,3.396,60.625,74.563,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.188,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.009,0.364,0.0,0.0,0.035,0.035,0.001,0.061,-0.031,0.098
2152008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,36.023,2.248,23.37,24.738,71.077,67.814,75.02,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.688,11.931,0.149,60.435,79.935,75.808,83.304,44.57,58.735,44.882,-10.82,13.352,11.695,71.188,70.5,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.875,72.25,0.014,58.938,69.375,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,116.813,3.391,60.563,70.625,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.773,115.0,114.938,3.396,60.625,74.563,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.296,0.0,0.0,0.035,0.035,0.001,0.245,0.03,0.131
2152008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,35.75,2.248,21.612,28.409,71.077,67.708,75.02,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.688,11.931,0.116,60.435,79.935,75.914,83.23,44.57,59.048,44.955,-10.82,13.359,11.672,71.125,70.563,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.813,72.25,0.014,58.969,69.375,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.688,3.383,60.563,70.563,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.648,118.938,118.188,3.396,60.625,74.563,69.875,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.625,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,0.359,0.0,0.0,0.035,0.036,0.001,-0.092,0.368,0.262
2152008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.75,2.248,21.612,37.92,71.185,67.708,75.02,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.688,11.931,0.129,60.543,79.935,75.914,83.23,44.57,58.944,44.955,-10.82,13.344,11.656,71.188,70.5,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.813,72.25,0.014,58.938,69.375,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.393,60.563,70.625,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.648,117.625,118.0,3.396,60.531,74.563,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.0,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.359,0.0,0.0,0.035,0.035,0.001,0.031,-0.184,0.425
2152008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.039,2.248,23.37,38.515,70.97,67.814,75.125,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.66,11.903,0.103,60.435,79.861,75.914,83.304,44.57,58.944,44.955,-10.82,13.328,11.656,71.125,70.438,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.813,72.25,0.014,58.938,69.375,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.395,60.563,70.625,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.281,116.5,116.75,3.4,60.625,74.563,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,117.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.148,-0.072,-0.01,0.359,0.0,0.0,0.035,0.035,0.001,0.03,-0.123,0.098
2152008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,35.906,2.248,25.128,35.154,70.97,67.708,75.02,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.66,11.959,0.077,60.543,79.861,75.702,83.23,44.57,58.944,44.955,-10.82,13.313,11.648,71.125,70.438,70.25,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.813,72.25,0.014,58.938,69.375,71.438,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.396,60.563,70.563,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.641,115.875,116.063,3.393,60.531,74.625,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.017,0.359,0.0,0.0,0.035,0.035,0.001,0.061,-0.092,0.163
2152008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.984,2.248,21.612,35.059,70.97,67.814,75.125,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.66,11.931,0.045,60.328,79.861,75.914,83.23,44.57,59.048,44.955,-10.82,13.313,11.641,71.188,70.375,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.813,72.25,0.014,58.938,69.375,71.563,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.395,60.719,70.563,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.391,115.5,115.438,3.383,60.531,74.563,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.009,0.356,0.0,0.0,0.035,0.035,0.001,0.092,0.03,0.163
2152008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,35.891,2.248,23.37,27.018,71.077,67.814,75.125,67.66,68.818,0.0,-0.043,-0.034,20.0,20.0,10.66,11.931,0.103,60.435,79.787,75.914,83.157,44.57,59.048,44.955,-10.82,13.328,11.633,71.125,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.875,72.25,0.014,58.938,69.375,71.438,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.688,3.383,60.438,70.563,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.773,116.313,115.438,3.393,60.625,74.438,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.018,0.358,0.0,0.0,0.035,0.035,0.001,0.152,0.429,0.163
2152008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,36.086,2.248,23.37,20.179,70.97,67.814,75.125,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.632,11.875,0.103,60.328,79.787,75.702,83.157,44.57,58.944,44.955,-10.82,13.313,11.633,71.188,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.875,72.25,0.014,58.938,69.375,71.438,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.438,3.393,60.563,70.563,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.594,120.063,119.813,3.41,60.625,74.375,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.063,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.009,0.359,0.0,0.0,0.035,0.035,0.001,-0.092,0.123,0.458
2152008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,35.703,2.248,23.37,17.615,70.97,67.708,75.125,67.765,68.604,0.0,-0.043,-0.034,20.0,20.0,10.632,11.903,0.129,60.328,79.861,75.702,83.23,44.643,58.944,45.028,-10.82,13.313,11.617,71.188,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.219,72.813,72.188,0.014,58.938,69.375,71.438,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.875,3.391,60.563,70.5,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.516,118.313,118.688,3.402,60.531,74.375,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.0,119.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.017,0.361,0.0,0.0,0.035,0.036,0.001,0.031,-0.184,0.261
2152008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.164,2.248,18.093,42.912,70.97,67.92,75.23,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.632,11.819,0.09,60.328,79.787,75.808,83.157,44.57,58.839,45.028,-10.82,13.305,11.609,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.219,72.813,72.25,0.014,58.938,69.375,71.438,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.625,3.385,60.563,70.5,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,116.813,117.0,3.393,60.531,74.375,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,118.313,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,0.43,0.0,0.0,0.035,0.035,0.001,0.0,-0.092,0.098
2152008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,36.148,2.248,18.093,22.384,70.97,67.708,75.125,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.632,11.903,0.058,60.435,79.713,75.808,83.157,44.643,58.944,44.955,-10.82,13.273,11.609,71.125,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.281,72.875,72.25,0.014,58.938,69.313,71.438,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.391,60.563,70.563,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.82,115.813,115.875,3.393,60.531,74.375,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.019,0.294,0.0,0.0,0.035,0.035,0.001,0.03,-0.03,0.196
2152008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,35.602,2.248,21.612,23.6,70.97,67.814,75.125,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.632,11.903,0.058,60.328,79.787,75.914,83.157,44.57,59.048,45.028,-10.82,13.266,11.594,71.188,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.875,72.5,0.014,58.938,69.313,71.438,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.387,60.563,70.563,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.844,115.125,115.25,3.396,60.531,74.375,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.018,0.424,0.0,0.0,0.035,0.035,0.001,0.092,-0.061,0.196
2152008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,34.914,2.248,21.612,27.569,71.185,67.814,75.02,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.632,11.931,0.058,60.543,79.713,75.808,83.157,44.57,59.048,44.955,-10.82,13.258,11.594,71.188,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.813,72.25,0.014,58.938,69.313,71.438,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.385,60.563,70.625,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.352,115.25,115.063,3.396,60.531,74.313,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.01,0.356,0.0,0.0,0.035,0.035,0.001,0.061,0.092,0.098
2152008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.719,2.248,16.333,5.23,70.97,67.708,75.125,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.632,11.903,0.103,60.435,79.787,75.808,83.157,44.57,59.048,44.955,-10.82,13.25,11.594,71.125,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.813,72.188,0.014,58.688,69.313,71.438,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.393,60.563,70.563,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.523,116.813,116.375,3.396,60.625,74.375,69.875,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.688,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,0.356,0.0,0.0,0.035,0.035,0.001,0.0,0.215,0.327
2152008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,35.914,2.248,18.093,19.17,70.97,67.814,74.915,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.604,11.791,0.077,60.328,79.713,75.596,83.157,44.643,58.944,45.028,-10.82,13.25,11.57,71.125,70.375,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.281,72.875,72.25,0.014,58.938,69.313,71.438,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.385,60.563,70.563,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.586,117.313,117.063,3.402,60.531,74.313,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.188,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.009,0.363,0.0,0.0,0.035,0.035,0.001,0.0,0.123,0.261
2152008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,35.445,2.248,16.333,30.878,71.077,67.708,74.915,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.604,11.875,-0.007,60.435,79.713,75.808,83.157,44.643,58.839,45.028,-10.82,13.234,11.563,71.188,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.875,72.25,0.014,58.688,69.375,71.438,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.395,60.563,70.563,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.164,116.75,116.813,3.41,60.625,74.313,69.875,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.938,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,0.363,0.0,0.0,0.034,0.036,0.001,0.123,-0.031,0.196
2152008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,35.445,2.248,14.572,31.717,70.97,67.814,74.915,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.576,11.959,-0.046,60.328,79.639,75.808,83.083,44.643,58.839,45.028,-10.82,13.25,11.57,71.125,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.875,72.25,0.014,58.688,69.375,71.438,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.395,60.563,70.563,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.523,115.813,115.875,3.398,60.625,74.313,69.875,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,0.365,0.0,0.0,0.035,0.035,0.001,0.03,-0.03,0.164
2152008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,33.547,2.248,16.333,52.832,71.077,67.708,74.704,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.576,11.959,-0.046,60.22,79.565,75.808,83.083,44.643,58.944,45.028,-10.82,13.219,11.547,71.125,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.813,72.188,0.014,58.938,69.438,71.188,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.389,60.563,70.563,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.477,115.125,115.188,3.393,60.625,74.25,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.02,0.36,0.0,0.0,0.035,0.035,0.001,0.092,-0.031,0.131
2152008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,35.211,2.248,12.81,39.071,70.97,67.814,74.809,67.871,68.711,0.0,-0.043,-0.034,20.0,20.0,10.576,11.959,-0.033,60.22,79.565,75.596,83.083,44.716,58.944,45.028,-10.82,13.219,11.547,71.188,70.438,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.813,72.25,0.014,58.938,69.375,71.438,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.188,3.389,60.563,70.563,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.188,115.625,114.938,3.398,60.531,74.313,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.019,0.295,0.0,0.0,0.034,0.035,0.001,0.184,0.337,0.164
2152008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.539,2.248,16.333,27.418,71.077,67.92,74.704,67.871,68.711,0.0,-0.043,-0.034,20.0,20.0,10.576,11.931,-0.007,60.22,79.565,75.596,83.083,44.643,58.944,45.028,-10.82,13.203,11.547,71.188,70.438,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.141,72.875,72.25,0.014,58.688,69.375,71.438,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.438,3.393,60.563,70.563,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.031,120.063,119.813,3.396,60.531,74.313,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,114.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.01,0.361,0.0,0.0,0.034,0.035,0.001,-0.092,0.123,0.425
2152008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,34.844,2.248,14.572,59.015,70.97,67.814,74.599,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.576,12.015,-0.02,60.22,79.565,75.808,83.009,44.643,59.048,45.101,-10.82,13.172,11.523,71.125,70.375,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.813,72.25,0.014,58.938,69.438,71.438,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.393,60.438,70.625,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.18,118.25,118.625,3.41,60.531,74.25,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.0,119.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.019,0.426,0.0,0.0,0.034,0.036,0.001,0.061,-0.185,0.261
2152008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,35.617,2.248,12.81,41.31,71.077,67.814,74.494,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.548,11.987,-0.02,60.328,79.639,75.702,83.009,44.716,58.944,45.028,-10.82,13.18,11.539,71.188,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.813,72.25,0.014,58.688,69.438,71.438,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.387,60.563,70.563,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,116.75,116.813,3.4,60.531,74.25,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,118.188,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.296,0.001,-0.009,0.293,0.0,0.0,0.035,0.035,0.001,0.03,-0.031,0.065
2152008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,36.063,2.248,12.81,32.228,71.077,67.708,74.389,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.576,11.959,0.006,60.435,79.491,75.808,83.009,44.643,58.944,45.028,-10.82,13.18,11.516,71.188,70.313,70.063,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.156,72.875,72.25,0.014,58.625,69.375,71.438,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.393,60.438,70.563,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.703,115.813,115.75,3.408,60.531,74.25,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.011,0.361,0.0,0.0,0.035,0.035,0.001,0.03,0.031,0.098
2152008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.484,2.248,14.572,24.758,71.077,67.814,74.389,67.66,68.925,0.0,-0.043,-0.034,20.0,20.0,10.548,11.931,-0.033,60.435,79.491,75.596,83.009,44.643,58.839,45.028,-10.82,13.172,11.516,71.188,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.813,72.25,0.014,58.688,69.438,71.438,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.389,60.563,70.563,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.531,115.0,115.063,3.404,60.531,74.313,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,0.365,0.0,0.0,0.035,0.035,0.001,0.031,-0.031,0.229
2152008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,36.031,2.248,12.81,18.873,71.077,67.92,74.494,67.871,68.818,0.0,-0.039,-0.034,20.0,20.0,10.548,11.959,-0.059,60.435,79.417,75.808,83.009,44.716,59.048,45.028,-10.82,13.164,11.508,71.125,70.25,69.938,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.813,72.188,0.014,58.688,69.375,71.438,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.381,60.438,70.625,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.875,115.0,114.875,3.395,60.531,74.25,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.011,0.292,0.0,0.0,0.035,0.035,0.001,0.122,0.061,0.228
2152008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,36.313,2.248,14.572,26.564,71.077,67.708,74.284,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.52,11.987,-0.059,60.435,79.491,75.702,82.935,44.643,58.944,45.028,-10.82,13.164,11.5,71.188,70.25,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.234,72.813,72.188,0.014,58.688,69.438,71.438,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.383,60.438,70.625,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,116.5,116.188,3.4,60.531,74.313,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,0.36,0.0,0.0,0.035,0.035,0.001,0.061,0.153,0.131
2152008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,36.102,2.248,12.81,13.975,71.077,67.708,74.284,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.52,11.987,-0.046,60.435,79.417,75.702,82.935,44.716,59.048,45.101,-10.82,13.156,11.492,71.188,70.188,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.813,72.25,0.014,58.688,69.375,71.438,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.387,60.438,70.625,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.797,117.188,117.0,3.408,60.531,74.313,69.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,115.875,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.01,0.358,0.0,0.0,0.035,0.035,0.001,0.061,0.093,0.326
