DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,36.156,2.248,18.093,49.36,71.077,67.814,74.389,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.548,12.015,-0.085,60.435,79.417,75.489,82.935,44.789,59.048,45.101,-10.82,13.156,11.5,71.188,70.188,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.813,72.188,0.014,58.688,69.375,71.438,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.375,3.385,60.563,70.563,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.633,116.5,116.5,3.396,60.531,74.375,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.563,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.019,0.293,0.0,0.0,0.035,0.036,0.001,-0.03,0.0,0.294
2152008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.922,2.248,14.572,32.059,70.97,67.814,74.284,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.52,11.987,-0.072,60.328,79.343,75.489,82.861,44.716,58.944,45.101,-10.82,13.148,11.477,71.125,70.25,69.938,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.813,72.25,0.014,58.688,69.375,71.438,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.383,60.438,70.5,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.281,115.688,115.75,3.402,60.531,74.313,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.01,0.364,0.0,0.0,0.035,0.035,0.001,0.122,-0.03,0.098
2152008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,36.25,2.248,12.81,26.546,71.077,67.92,74.389,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.52,11.987,-0.007,60.435,79.343,75.489,82.935,44.716,59.153,45.101,-10.82,13.148,11.492,71.188,70.25,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.813,72.25,0.014,58.688,69.313,71.188,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,116.813,3.391,60.563,70.438,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.492,115.0,114.938,3.396,60.531,74.375,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.02,0.356,0.0,0.0,0.035,0.035,0.001,0.306,0.03,0.164
2152008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,36.086,2.248,14.572,21.969,70.97,67.814,74.284,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.52,11.931,0.019,60.22,79.269,75.489,82.861,44.789,58.944,45.101,-10.82,13.141,11.469,71.188,70.188,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.813,72.25,0.014,58.688,69.313,71.438,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.438,3.391,60.438,70.438,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.555,119.75,118.625,3.41,60.531,74.313,69.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.625,3.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,0.296,0.0,0.0,0.035,0.035,0.001,-0.092,0.554,0.262
2152008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,35.828,2.248,12.81,35.72,71.077,67.814,74.284,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.52,12.015,0.077,60.113,79.343,75.489,82.861,44.789,59.048,45.101,-10.82,13.148,11.477,71.188,70.25,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.813,72.188,0.014,58.688,69.313,71.188,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.395,60.438,70.5,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.742,118.563,118.813,3.408,60.531,74.375,69.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,118.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.019,0.294,0.0,0.0,0.035,0.035,0.001,0.061,-0.123,0.49
2152008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.456,0.0,80.0,65.0,1.4,35.734,2.248,14.572,55.935,70.97,67.814,74.284,67.871,68.711,0.0,-0.043,-0.034,20.0,20.0,10.52,11.959,0.129,60.328,79.269,75.383,82.861,44.789,59.048,45.173,-10.82,13.141,11.477,71.125,70.25,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.281,72.813,72.25,0.014,58.688,69.313,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.381,60.438,70.438,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.609,116.813,116.875,3.393,60.531,74.375,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.688,118.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.019,0.362,0.0,0.0,0.034,0.035,0.001,0.061,-0.03,0.164
2152008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.531,2.248,19.853,48.467,70.97,67.814,74.284,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.52,11.875,0.136,60.22,79.269,75.383,82.861,44.789,58.944,45.101,-10.82,13.125,11.469,71.125,70.25,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.813,72.25,0.014,58.688,69.313,71.188,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.395,60.438,70.5,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.164,116.25,116.188,3.4,60.531,74.375,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.5,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.01,0.296,0.0,0.0,0.035,0.035,0.001,0.061,0.03,0.098
2152008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,35.617,2.248,16.333,37.765,71.077,67.814,74.284,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.52,12.015,0.149,60.22,79.269,75.383,82.861,44.789,59.048,45.101,-10.82,13.125,11.461,71.125,70.25,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.813,72.188,0.014,58.688,69.313,71.188,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.393,60.438,70.5,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.461,115.5,115.563,3.396,60.531,74.375,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.019,0.294,0.0,0.0,0.035,0.036,0.001,0.092,-0.031,0.163
2152008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,35.617,2.248,16.333,39.385,71.077,67.814,74.494,67.765,68.711,0.0,-0.043,-0.03,20.0,20.0,10.52,12.043,0.149,60.22,79.269,75.596,82.787,44.863,58.839,45.101,-10.82,13.102,11.461,71.188,70.188,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.813,72.25,0.014,58.625,69.313,71.188,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.313,3.395,60.563,70.5,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,115.125,114.938,3.406,60.531,74.375,69.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.011,0.229,0.0,0.0,0.034,0.035,0.001,0.276,0.092,0.066
2152008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,36.109,2.248,16.333,45.311,70.97,67.708,74.494,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.492,11.903,0.116,60.113,79.269,75.383,82.787,44.789,59.048,45.173,-10.82,13.125,11.453,71.125,70.188,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.813,72.25,0.014,58.688,69.313,71.438,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.381,60.438,70.5,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.5,118.813,117.875,3.406,60.531,74.375,69.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.625,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.019,0.362,0.0,0.0,0.035,0.035,0.001,0.0,0.461,0.262
2152008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,36.172,2.248,21.612,41.303,70.97,67.92,74.599,67.871,68.711,0.0,-0.039,-0.034,20.0,20.0,10.492,12.015,0.136,60.113,79.269,75.596,82.861,44.863,58.944,45.173,-10.82,13.102,11.453,71.125,70.188,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.875,72.25,0.014,58.625,69.375,71.188,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.25,3.385,60.438,70.5,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.625,118.75,118.875,3.408,60.313,74.438,69.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,117.688,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.011,0.295,0.0,0.0,0.035,0.036,0.001,0.061,-0.062,0.424
2152008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,35.484,2.248,21.612,39.835,70.97,67.814,74.494,67.765,68.711,0.0,-0.039,-0.034,20.0,20.0,10.492,11.903,0.129,60.113,79.121,75.383,82.713,44.863,59.048,45.173,-10.82,13.094,11.445,71.125,70.188,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.813,72.25,0.014,58.625,69.375,71.188,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.387,60.344,70.5,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.609,117.313,117.5,3.41,60.531,74.438,69.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.938,118.688,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.011,0.293,0.0,0.0,0.035,0.035,0.001,0.0,-0.092,0.131
2152008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,36.117,2.248,19.853,15.023,70.97,67.814,74.599,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.492,11.875,0.129,60.113,79.121,75.383,82.787,44.863,58.839,45.173,-10.82,13.086,11.422,71.125,70.25,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.813,72.25,0.014,58.688,69.313,71.188,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,116.0,3.387,60.438,70.438,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.641,116.125,116.188,3.398,60.531,74.438,69.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.063,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.021,0.297,0.0,0.0,0.034,0.035,0.001,0.031,-0.031,0.131
2152008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,35.93,2.248,19.853,20.164,70.97,67.708,74.599,67.871,68.818,0.0,-0.039,-0.034,20.0,20.0,10.492,11.987,0.129,60.113,79.121,75.383,82.787,44.863,58.944,45.173,-10.82,13.086,11.422,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.813,72.25,0.014,58.688,69.375,71.188,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.385,60.438,70.5,70.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.586,115.188,115.25,3.398,60.531,74.375,69.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.011,0.296,0.0,0.0,0.035,0.035,0.001,0.061,-0.03,0.131
2152008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,35.945,2.248,19.853,19.024,70.97,67.814,74.599,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.464,11.931,0.149,60.22,79.121,75.383,82.713,44.789,58.944,45.173,-10.82,13.078,11.414,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.813,72.25,0.014,58.625,69.375,71.438,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.389,60.438,70.5,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.492,114.938,114.875,3.391,60.313,74.5,69.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.063,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.02,0.364,0.0,0.0,0.035,0.035,0.001,0.153,0.031,0.131
2152008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,36.172,2.248,21.612,34.152,70.97,67.814,74.599,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.464,11.651,0.149,60.22,79.047,75.277,82.713,44.863,58.944,45.173,-10.82,13.055,11.422,71.125,70.313,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.219,72.813,72.25,0.014,58.625,69.313,71.188,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.383,60.438,70.5,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.844,116.125,115.563,3.393,60.313,74.5,69.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.011,0.294,0.0,0.0,0.034,0.035,0.001,0.03,0.276,0.196
2152008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,36.148,2.248,19.853,33.12,70.97,67.814,74.599,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.492,11.707,0.129,60.22,79.121,75.277,82.713,44.863,58.944,45.173,-10.82,13.055,11.414,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.813,72.25,0.014,58.688,69.375,71.188,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.387,60.344,70.563,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.75,116.875,116.813,3.396,60.531,74.5,69.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.313,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.01,0.294,0.0,0.0,0.034,0.035,0.001,0.061,0.03,0.327
2152008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.354,0.0,80.0,65.0,1.4,35.969,2.248,19.853,52.647,70.97,67.814,74.704,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.464,11.847,0.129,60.22,79.047,75.489,82.713,44.863,59.048,45.173,-10.82,13.047,11.398,71.125,70.375,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.813,72.188,0.014,58.625,69.375,71.188,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.393,60.438,70.5,70.438,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.695,116.875,116.813,3.406,60.313,74.563,69.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.011,0.292,0.0,0.0,0.034,0.036,0.001,0.03,0.031,0.295
2152008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,35.969,2.248,19.853,50.723,70.97,67.814,74.704,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.464,11.875,0.149,60.113,79.047,75.383,82.713,44.863,58.944,45.173,-10.82,13.047,11.398,71.125,70.438,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.281,72.813,72.25,0.014,58.625,69.375,71.188,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.395,60.344,70.5,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.922,115.875,116.063,3.4,60.313,74.5,69.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.021,0.296,0.0,0.0,0.035,0.035,0.001,0.03,-0.092,0.295
2152008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,36.117,2.248,18.093,27.366,70.97,67.814,74.809,67.871,68.711,0.0,-0.043,-0.034,20.0,20.0,10.464,11.819,0.162,60.22,78.973,75.596,82.64,44.863,58.944,45.246,-10.82,12.992,11.406,71.125,70.563,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.813,72.25,0.014,58.688,69.375,71.188,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.381,60.438,70.563,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.227,115.188,115.188,3.389,60.531,74.5,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,0.365,0.0,0.0,0.035,0.035,0.001,0.152,0.0,0.098
2152008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,35.727,2.248,21.612,25.223,70.97,67.92,74.915,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.464,11.931,0.214,60.328,78.973,75.171,82.64,44.936,58.944,45.246,-10.82,13.031,11.406,71.125,70.563,69.938,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.813,72.25,0.014,58.625,69.313,71.188,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,118.938,3.391,60.438,70.563,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.727,117.313,116.063,3.402,60.313,74.563,69.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.02,0.296,0.0,0.0,0.035,0.035,0.001,0.153,0.614,0.098
2152008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.914,2.248,21.612,12.985,70.97,67.814,74.809,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.464,11.903,0.175,60.22,78.973,75.383,82.64,44.863,58.944,45.246,-10.82,12.961,11.383,71.125,70.563,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.813,72.25,0.014,58.688,69.375,71.188,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.875,3.383,60.344,70.563,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.867,119.813,119.938,3.404,60.531,74.563,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,115.688,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.011,0.364,0.0,0.0,0.035,0.035,0.001,-0.03,-0.061,0.523
2152008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.485,0.0,80.0,65.0,1.4,35.961,2.248,21.612,66.529,70.97,67.708,74.809,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.464,11.735,0.252,60.22,78.973,75.277,82.64,44.936,58.944,45.246,-10.82,12.984,11.398,70.938,70.563,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.813,72.188,0.014,58.625,69.375,71.188,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.385,60.344,70.563,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,117.438,117.625,3.395,60.531,74.5,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,119.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.021,0.298,0.0,0.0,0.034,0.035,0.001,0.031,-0.092,0.196
2152008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.961,2.248,23.37,45.102,70.97,67.92,75.02,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.436,11.875,0.278,60.435,78.899,75.489,82.64,44.936,58.944,45.246,-10.82,12.953,11.375,71.125,70.5,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.75,72.25,0.014,58.625,69.375,71.188,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.313,3.395,60.344,70.5,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.914,116.313,116.375,3.41,60.531,74.5,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.012,0.296,0.0,0.0,0.034,0.035,0.001,-0.031,-0.031,0.065
2152008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,36.258,2.248,23.37,47.132,70.97,67.814,74.915,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.436,11.875,0.343,60.328,78.899,75.277,82.64,44.863,58.944,45.246,-10.82,12.945,11.383,71.125,70.438,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.813,72.25,0.014,58.625,69.375,71.188,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.387,60.344,70.563,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.68,115.688,115.688,3.395,60.531,74.5,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.011,0.366,0.0,0.0,0.035,0.035,0.001,0.092,0.0,0.196
2152008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,36.453,2.248,23.37,24.766,71.077,67.814,74.915,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.436,11.903,0.317,60.328,78.973,75.171,82.64,44.863,58.944,45.246,-10.82,12.953,11.383,71.125,70.438,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.875,72.25,0.014,58.625,69.313,71.188,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.375,3.391,60.344,70.5,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.586,115.125,115.188,3.396,60.531,74.438,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,0.366,0.0,0.0,0.035,0.035,0.001,0.368,-0.031,0.164
2152008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,35.961,2.248,21.612,33.741,71.077,67.814,74.915,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.408,11.735,0.33,60.22,78.899,75.171,82.64,44.936,58.944,45.246,-10.82,12.953,11.375,71.125,70.438,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.813,72.25,0.014,58.625,69.375,71.188,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.375,3.387,60.344,70.563,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,118.125,116.813,3.398,60.531,74.5,69.813,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.011,0.297,0.0,0.0,0.034,0.035,0.001,0.031,0.644,0.229
2152008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,36.578,2.248,23.37,10.823,71.077,67.814,75.02,67.765,68.925,0.0,-0.043,-0.034,20.0,20.0,10.408,11.875,0.369,60.435,78.899,75.489,82.566,44.789,59.048,45.246,-10.82,12.945,11.367,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.875,72.25,0.014,58.625,69.313,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.25,3.383,60.281,70.625,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.078,119.813,119.813,3.402,60.531,74.438,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,116.563,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.012,0.43,0.0,0.0,0.035,0.035,0.001,-0.03,0.0,0.555
2152008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,36.516,2.248,21.612,51.271,70.97,67.814,75.02,67.765,68.925,0.0,-0.047,-0.034,20.0,20.0,10.408,11.875,0.343,60.328,78.825,75.277,82.566,44.863,59.153,45.246,-10.82,12.945,11.359,71.188,70.25,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.813,72.25,0.014,58.625,69.313,71.188,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.391,60.344,70.563,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,118.125,118.313,3.396,60.531,74.375,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.0,119.5,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.012,0.358,0.0,0.0,0.035,0.035,0.001,0.061,-0.092,0.262
2152008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,36.289,2.248,19.853,37.324,70.97,67.814,75.125,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.408,11.763,0.33,60.22,78.825,75.383,82.566,44.936,59.048,45.246,-10.82,12.945,11.344,71.125,70.25,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.813,72.25,0.014,58.625,69.313,71.188,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.385,60.281,70.563,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.898,116.5,116.813,3.4,60.531,74.438,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.188,118.0,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.012,0.295,0.0,0.0,0.035,0.035,0.001,0.092,-0.154,0.098
2152008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,36.844,2.248,21.612,24.244,71.077,67.814,75.125,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.38,11.735,0.382,60.328,78.825,75.171,82.566,44.936,59.048,45.246,-10.82,12.945,11.336,71.125,70.25,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.875,72.188,0.014,58.625,69.375,71.188,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.385,60.344,70.563,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,115.688,115.75,3.4,60.313,74.375,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.022,0.294,0.0,0.0,0.035,0.035,0.001,0.122,-0.03,0.131
2152008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,36.07,2.248,21.612,34.388,70.97,67.814,75.125,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.408,11.707,0.304,60.22,78.751,75.383,82.566,45.009,59.048,45.319,-10.82,12.938,11.336,71.125,70.25,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.813,72.25,0.014,58.531,69.313,71.188,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.389,60.438,70.563,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.313,115.0,115.063,3.395,60.313,74.375,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.024,0.295,0.0,0.0,0.034,0.035,0.001,0.122,-0.031,0.164
2152008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,36.328,2.248,23.37,16.814,70.97,67.814,75.125,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.408,11.791,0.252,60.22,78.751,75.171,82.492,44.936,59.257,45.319,-10.82,12.945,11.336,71.125,70.313,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.75,72.25,0.014,58.625,69.375,71.188,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.383,60.344,70.5,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.852,115.813,115.438,3.396,60.313,74.313,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.011,0.359,0.0,0.0,0.035,0.035,0.001,0.122,0.184,0.098
2152008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.456,0.0,80.0,65.0,1.4,35.953,2.248,21.612,12.808,70.97,67.814,75.23,67.871,68.818,0.0,-0.039,-0.034,20.0,20.0,10.38,11.707,0.24,60.328,78.751,75.383,82.566,44.936,58.944,45.319,-10.82,12.945,11.328,71.125,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.875,72.25,0.014,58.625,69.438,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.25,3.381,60.281,70.563,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.719,117.188,116.813,3.402,60.531,74.313,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.063,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.024,0.368,0.0,0.0,0.034,0.035,0.001,0.092,0.184,0.327
2152008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,35.953,2.248,23.37,25.097,70.97,67.708,75.23,67.871,68.711,0.0,-0.043,-0.034,20.0,20.0,10.38,11.819,0.162,60.22,78.751,75.171,82.566,45.009,58.944,45.319,-10.82,12.938,11.313,71.188,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.813,72.25,0.014,58.625,69.375,71.188,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.381,60.344,70.5,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,117.313,117.313,3.396,60.531,74.375,69.563,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.022,0.298,0.0,0.0,0.035,0.035,0.001,0.031,0.0,0.262
2152008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,35.445,2.248,23.37,32.734,70.97,67.814,75.23,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.38,11.735,0.149,60.113,78.677,75.171,82.492,44.936,59.048,45.319,-10.82,12.945,11.313,71.125,70.375,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.813,72.25,0.014,58.531,69.313,71.188,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.395,60.281,70.5,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.203,116.5,116.75,3.396,60.313,74.313,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.0,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.012,0.363,0.0,0.0,0.034,0.035,0.001,0.0,-0.123,0.098
2152008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,36.125,2.248,23.37,25.086,70.97,67.92,75.23,67.871,68.925,0.0,-0.043,-0.034,20.0,20.0,10.38,11.595,0.129,60.22,78.677,75.383,82.492,44.936,59.048,45.392,-10.82,12.945,11.313,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.875,72.25,0.014,58.625,69.375,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.391,60.344,70.5,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.234,115.625,115.75,3.406,60.313,74.375,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.148,-0.072,-0.024,0.432,0.0,0.0,0.035,0.035,0.001,0.092,-0.062,0.163
2152008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,35.734,2.248,26.885,40.006,70.97,67.814,75.23,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.352,11.791,0.116,60.113,78.677,75.171,82.492,44.863,59.048,45.319,-10.82,12.938,11.297,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.813,72.188,0.014,58.531,69.375,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.125,3.383,60.344,70.5,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.586,114.938,114.938,3.393,60.313,74.313,69.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.012,0.431,0.0,0.0,0.035,0.035,0.001,0.153,0.0,0.196
2152008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,36.438,2.248,21.612,18.112,70.97,67.92,75.335,67.871,68.711,0.0,-0.043,-0.034,20.0,20.0,10.352,11.595,0.019,60.113,78.677,75.383,82.492,44.936,59.048,45.319,-10.82,12.938,11.289,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.813,72.25,0.014,58.531,69.438,71.188,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.75,3.391,60.344,70.438,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.125,117.063,115.875,3.395,60.313,74.313,69.563,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,0.363,0.0,0.0,0.034,0.035,0.001,0.122,0.583,0.131
2152008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,36.289,2.248,23.37,16.433,71.077,67.708,75.23,67.765,68.925,0.0,-0.043,-0.034,20.0,20.0,10.352,11.735,0.032,60.22,78.677,75.171,82.492,44.936,59.048,45.319,-10.82,12.938,11.273,70.938,70.313,70.25,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.813,72.188,0.014,58.625,69.375,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.383,60.281,70.438,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.75,119.563,119.688,3.402,60.313,74.375,69.563,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,115.688,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.023,0.364,0.0,0.0,0.034,0.035,0.001,-0.03,-0.061,0.49
2152008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,36.055,2.248,25.128,36.494,70.97,67.814,75.335,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.352,11.511,-0.007,60.113,78.677,75.383,82.418,45.009,59.048,45.319,-10.82,12.945,11.281,71.125,70.375,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.609,72.813,72.25,0.014,58.531,69.375,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.395,60.344,70.5,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.016,117.625,117.875,3.402,60.219,74.313,69.563,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,119.313,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.012,0.296,0.0,0.0,0.034,0.035,0.001,0.0,-0.123,0.131
2152008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,36.281,2.248,23.37,52.144,70.97,67.92,75.44,67.871,68.925,0.0,-0.039,-0.034,20.0,20.0,10.352,11.791,-0.072,60.328,78.603,75.171,82.492,45.009,59.048,45.319,-10.82,12.938,11.281,71.125,70.375,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.813,72.188,0.014,58.625,69.375,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.391,60.344,70.5,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,116.313,116.75,3.391,60.313,74.313,69.563,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,117.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.012,0.296,0.0,0.0,0.034,0.035,0.001,0.0,-0.214,0.098
2152008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,36.07,2.248,23.37,24.51,71.077,67.814,75.335,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.352,11.679,-0.059,60.22,78.603,75.277,82.418,44.936,59.153,45.319,-10.82,12.938,11.273,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.813,72.25,0.014,58.625,69.375,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.391,60.344,70.5,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.0,115.625,115.688,3.404,60.313,74.375,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.024,0.362,0.0,0.0,0.035,0.035,0.001,0.061,-0.031,0.098
2152008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.456,0.0,80.0,65.0,1.4,36.688,2.248,23.37,12.631,70.97,67.92,75.335,67.871,68.925,0.0,-0.043,-0.034,20.0,20.0,10.352,11.791,-0.085,60.113,78.603,75.171,82.418,44.936,59.153,45.392,-10.82,12.93,11.266,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.172,72.813,72.25,0.014,58.531,69.375,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.387,60.281,70.563,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.516,114.938,114.938,3.41,60.313,74.375,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.023,0.432,0.0,0.0,0.034,0.035,0.001,0.031,0.0,0.197
2152008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,36.578,2.248,25.128,35.815,70.97,67.708,75.44,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.324,11.763,-0.059,60.006,78.603,75.277,82.418,45.009,59.048,45.392,-10.82,12.945,11.25,71.125,70.25,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.813,72.188,0.014,58.531,69.375,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,117.875,3.387,60.344,70.5,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,115.875,115.063,3.408,60.313,74.375,69.563,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.625,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.013,0.366,0.0,0.0,0.035,0.036,0.001,0.153,0.4,0.065
2152008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,36.328,2.248,23.37,31.229,70.97,67.92,75.44,67.871,68.711,0.0,-0.043,-0.034,20.0,20.0,10.324,11.679,-0.11,60.113,78.603,75.277,82.344,45.009,59.048,45.392,-10.82,12.93,11.242,71.125,70.313,69.938,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.813,72.25,0.014,58.531,69.375,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.25,3.381,60.344,70.5,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.188,119.75,119.125,3.408,60.219,74.438,69.563,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,114.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.012,0.366,0.0,0.0,0.035,0.035,0.001,-0.091,0.307,0.458
2152008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.875,2.248,25.128,24.74,70.97,67.814,75.335,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.324,11.567,-0.136,60.22,78.603,75.064,82.492,45.083,59.153,45.392,-10.82,12.867,11.242,71.125,70.25,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.813,72.25,0.014,58.375,69.375,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.387,60.281,70.5,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,118.25,118.5,3.393,60.313,74.438,69.563,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,118.875,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.012,0.294,0.0,0.0,0.034,0.035,0.001,0.061,-0.123,0.326
2152008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,36.344,2.248,25.128,41.369,70.97,67.814,75.44,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.324,11.483,-0.136,60.22,78.529,75.064,82.418,45.009,59.153,45.392,-10.82,12.914,11.227,71.188,70.188,69.938,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.813,72.25,0.014,58.531,69.375,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.389,60.344,70.5,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.109,116.75,117.0,3.396,60.313,74.438,69.438,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,118.188,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.024,0.364,0.0,0.0,0.034,0.035,0.001,0.122,-0.123,0.098
2152008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,36.344,2.248,26.885,57.558,71.077,67.814,75.335,67.765,68.925,0.0,-0.043,-0.034,20.0,20.0,10.324,11.595,-0.123,60.22,78.455,75.064,82.344,45.009,59.048,45.319,-10.82,12.859,11.234,71.125,70.188,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.813,72.25,0.014,58.531,69.438,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.389,60.344,70.5,70.188,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.359,115.625,115.75,3.395,60.219,74.438,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.563,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,0.297,0.0,0.0,0.035,0.036,0.001,0.061,-0.061,0.065
2152008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,36.625,2.248,19.853,9.322,70.97,67.814,75.335,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.324,11.679,-0.123,60.113,78.455,75.064,82.344,45.009,59.048,45.392,-10.82,12.852,11.234,71.125,70.188,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.813,72.25,0.014,58.531,69.438,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.75,3.385,60.281,70.563,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.633,114.938,114.875,3.393,60.313,74.438,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.013,0.367,0.0,0.0,0.034,0.035,0.001,0.122,0.031,0.164
2152008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,35.938,2.248,18.093,38.525,70.97,67.814,75.335,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.324,11.651,-0.136,60.113,78.455,75.064,82.344,45.009,59.048,45.392,-10.82,12.852,11.227,71.125,70.125,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.203,72.813,72.25,0.014,58.531,69.438,71.188,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,116.938,3.385,60.281,70.563,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.711,115.125,114.625,3.396,60.313,74.438,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.625,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.024,0.367,0.0,0.0,0.035,0.035,0.001,0.183,0.245,0.065
2152008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,36.055,2.248,19.853,29.302,70.97,67.814,75.335,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.296,11.707,-0.136,60.006,78.455,75.064,82.344,45.083,58.944,45.392,-10.82,12.828,11.227,71.125,70.125,69.938,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.281,72.813,72.25,0.014,58.531,69.5,71.188,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.438,3.381,60.344,70.563,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.234,119.375,118.625,3.396,60.313,74.438,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.375,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.024,0.299,0.0,0.0,0.034,0.035,0.001,-0.092,0.368,0.261
