DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,36.859,2.248,18.093,16.902,71.077,67.814,75.23,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.296,11.651,-0.136,60.113,78.381,75.277,82.344,45.009,58.944,45.392,-10.82,12.852,11.203,71.125,70.125,69.938,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.219,72.813,72.25,0.014,58.531,69.438,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.375,3.381,60.281,70.563,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.094,118.625,119.125,3.393,60.313,74.5,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.313,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.014,0.368,0.0,0.0,0.035,0.035,0.001,0.0,-0.245,0.358
2152008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,36.531,2.248,16.333,51.098,70.97,67.92,75.335,67.871,68.711,0.0,-0.043,-0.034,20.0,20.0,10.296,11.679,-0.136,60.006,78.455,75.064,82.344,45.009,59.048,45.392,-10.82,12.813,11.219,71.125,70.125,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.813,72.25,0.014,58.531,69.563,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.385,60.438,70.563,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.547,117.188,117.375,3.398,60.313,74.438,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.938,118.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.013,0.367,0.0,0.0,0.034,0.035,0.001,0.0,-0.092,0.131
2152008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,36.672,2.248,18.093,33.215,71.077,67.814,75.125,67.765,68.818,0.0,-0.039,-0.034,20.0,20.0,10.296,11.707,-0.149,60.113,78.381,75.277,82.344,45.083,59.048,45.392,-10.82,12.813,11.203,71.125,70.125,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.813,72.188,0.014,58.531,69.563,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.385,60.281,70.563,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.453,115.875,116.188,3.406,60.219,74.5,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.063,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,0.295,0.0,0.0,0.034,0.035,0.001,0.03,-0.154,0.065
2152008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,36.625,2.248,14.572,26.031,71.077,67.814,75.125,67.977,68.925,0.0,-0.043,-0.034,20.0,20.0,10.296,11.735,-0.182,60.113,78.381,75.277,82.344,45.083,59.257,45.392,-10.82,12.797,11.195,71.125,70.125,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.813,72.25,0.014,58.531,69.563,71.188,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.875,115.0,3.383,60.281,70.563,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.453,114.938,115.063,3.398,60.313,74.438,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.014,0.293,0.0,0.0,0.035,0.035,0.001,-0.061,-0.061,0.163
2152008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.656,2.248,16.333,22.829,70.97,67.708,75.02,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.296,11.679,-0.221,60.006,78.381,75.171,82.344,45.083,59.153,45.392,-10.82,12.781,11.188,71.188,70.125,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.281,72.813,72.25,0.014,58.531,69.625,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.381,60.281,70.563,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.203,114.563,114.563,3.393,60.219,74.438,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,0.294,0.0,0.0,0.034,0.035,0.001,0.152,0.0,0.098
2152008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,36.906,2.248,16.333,36.75,71.077,67.814,75.02,67.765,68.925,0.0,-0.043,-0.034,20.0,20.0,10.268,11.763,-0.247,60.113,78.307,75.277,82.27,45.009,59.153,45.392,-10.82,12.797,11.188,71.125,70.125,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.203,72.875,72.25,0.014,58.531,69.563,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.383,60.281,70.625,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.641,116.125,115.688,3.396,60.219,74.438,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.188,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.014,0.364,0.0,0.0,0.035,0.035,0.001,0.061,0.214,0.261
2152008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,36.906,2.248,14.572,20.899,71.077,67.814,74.915,67.765,68.925,0.0,-0.039,-0.034,20.0,20.0,10.268,11.763,-0.272,60.22,78.455,75.064,82.27,45.009,59.257,45.392,-10.82,12.766,11.172,71.125,70.125,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.813,72.25,0.014,58.531,69.625,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.383,60.344,70.625,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.938,117.063,116.875,3.395,60.219,74.438,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.361,0.0,0.0,0.034,0.035,0.001,0.061,0.092,0.295
2152008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.485,0.0,80.0,65.0,1.4,37.313,2.248,16.333,43.523,70.97,67.814,74.809,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.268,11.791,-0.272,60.113,78.307,74.958,82.27,45.083,59.153,45.465,-10.82,12.758,11.18,71.188,70.125,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.813,72.25,0.014,58.531,69.625,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.625,3.395,60.344,70.625,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,116.813,116.813,3.393,60.313,74.5,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.025,0.366,0.0,0.0,0.034,0.035,0.001,0.0,0.0,0.261
2152008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,36.5,2.248,12.81,46.685,70.97,67.814,74.809,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.268,11.847,-0.35,60.113,78.307,74.958,82.27,45.083,59.153,45.465,-10.82,12.75,11.156,71.125,70.125,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.813,72.25,0.014,58.531,69.625,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.813,3.387,60.281,70.625,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.992,115.875,116.063,3.387,60.219,74.5,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.5,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.025,0.363,0.0,0.0,0.034,0.035,0.001,-0.092,-0.092,0.098
2152008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,36.359,2.248,12.81,27.026,70.97,67.814,74.704,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.268,11.847,-0.389,60.113,78.307,74.958,82.27,45.083,59.048,45.392,-10.82,12.75,11.156,71.125,70.125,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.813,72.25,0.014,58.375,69.688,71.438,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,115.813,3.387,60.188,70.688,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.914,115.0,114.938,3.404,60.313,74.5,69.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.013,0.297,0.0,0.0,0.034,0.035,0.001,0.245,0.031,0.163
2152008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,36.594,2.248,12.81,25.294,70.97,68.026,74.809,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.268,11.847,-0.402,60.113,78.233,75.171,82.196,45.083,59.153,45.465,-10.82,12.734,11.148,71.125,70.188,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.813,72.25,0.014,58.375,69.625,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.875,3.381,60.281,70.688,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.734,119.125,117.375,3.398,60.219,74.438,69.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.027,0.365,0.0,0.0,0.035,0.035,0.001,-0.03,0.859,0.163
2152008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,36.398,2.248,14.572,33.542,71.077,67.92,74.704,67.871,68.925,0.0,-0.043,-0.034,20.0,20.0,10.24,11.819,-0.441,60.22,78.233,74.958,82.196,45.156,59.048,45.465,-10.82,12.727,11.141,71.125,70.188,69.938,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.813,72.25,0.014,58.531,69.75,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.438,3.385,60.281,70.688,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.156,119.375,119.813,3.398,60.219,74.375,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,117.188,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.013,0.297,0.0,0.0,0.034,0.035,0.001,-0.031,-0.215,0.588
2152008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,36.938,2.248,14.572,26.79,71.077,67.814,74.704,67.871,68.925,0.0,-0.043,-0.034,20.0,20.0,10.24,11.819,-0.499,60.113,78.233,74.958,82.196,45.156,59.048,45.465,-10.82,12.719,11.133,71.125,70.188,69.938,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.813,72.188,0.014,58.531,69.75,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.391,60.281,70.625,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.375,117.188,117.313,3.41,60.313,74.438,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,119.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.013,0.298,0.0,0.0,0.034,0.035,0.001,0.0,-0.062,0.065
2152008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,36.625,2.248,12.81,31.841,70.97,67.814,74.494,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.268,11.791,-0.551,60.113,78.233,74.958,82.27,45.156,59.048,45.465,-10.82,12.711,11.133,71.125,70.188,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.813,72.188,0.014,58.531,69.75,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.385,60.281,70.688,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,116.25,116.25,3.393,60.313,74.438,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,117.0,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,0.298,0.0,0.0,0.034,0.035,0.001,0.0,0.0,0.065
2152008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,37.141,2.248,12.81,77.593,71.077,67.814,74.494,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.268,11.791,-0.538,60.113,78.233,74.958,82.123,45.156,59.048,45.465,-10.82,12.719,11.133,71.125,70.313,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.813,72.25,0.014,58.375,69.813,71.188,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.389,60.344,70.75,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,115.688,115.75,3.406,60.219,74.5,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,0.299,0.0,0.0,0.034,0.035,0.001,0.03,-0.031,0.229
2152008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,36.922,2.248,12.81,26.346,70.97,67.814,74.494,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.24,11.847,-0.564,60.006,78.233,75.064,82.123,45.156,59.153,45.465,-10.82,12.719,11.117,71.125,70.313,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.813,72.188,0.014,58.531,69.875,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.387,60.281,70.688,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.141,115.125,115.063,3.391,60.219,74.5,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.026,0.295,0.0,0.0,0.035,0.035,0.001,0.122,0.03,0.164
2152008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,36.734,2.248,12.81,28.329,70.97,67.814,74.599,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.212,11.875,-0.577,60.006,78.159,75.171,82.123,45.156,59.257,45.465,-10.82,12.711,11.133,71.125,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.813,72.25,0.014,58.375,69.875,71.188,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.381,60.188,70.625,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.805,116.125,115.563,3.402,60.219,74.563,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.028,0.294,0.0,0.0,0.035,0.035,0.001,0.122,0.276,0.229
2152008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,36.656,2.248,12.81,24.373,70.97,67.92,74.494,67.871,68.818,0.0,-0.039,-0.034,20.0,20.0,10.24,11.819,-0.616,60.113,78.159,75.171,82.196,45.229,59.048,45.538,-10.82,12.711,11.133,71.125,70.438,69.938,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.813,72.25,0.014,58.375,69.875,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.387,60.188,70.688,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.344,117.313,116.875,3.396,60.219,74.563,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.028,0.3,0.0,0.0,0.035,0.035,0.001,0.061,0.215,0.295
2152008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,36.609,2.248,16.333,35.171,71.185,67.814,74.494,67.871,68.925,0.0,-0.043,-0.034,20.0,20.0,10.24,11.875,-0.616,60.328,78.159,75.171,82.123,45.229,59.153,45.538,-10.82,12.703,11.133,71.125,70.5,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.875,72.25,0.014,58.375,69.875,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.625,3.377,60.188,70.625,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.703,117.063,116.875,3.402,60.219,74.563,69.563,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.563,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,0.299,0.0,0.0,0.035,0.036,0.001,0.0,0.092,0.294
2152008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,37.328,2.248,12.81,27.197,71.077,67.814,74.389,67.871,68.925,0.0,-0.043,-0.034,20.0,20.0,10.24,11.847,-0.655,60.328,78.159,74.852,82.196,45.229,59.153,45.61,-10.82,12.703,11.133,71.125,70.5,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.875,72.188,0.014,58.531,69.875,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.381,60.281,70.563,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.719,116.125,116.188,3.395,60.156,74.563,69.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.026,0.365,0.0,0.0,0.035,0.036,0.001,0.061,-0.031,0.229
2152008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,37.328,2.248,14.572,30.347,71.077,67.814,74.494,67.871,68.818,0.0,-0.039,-0.034,20.0,20.0,10.24,11.875,-0.681,60.22,78.085,74.852,82.123,45.229,59.257,45.538,-10.82,12.688,11.117,71.125,70.438,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.813,72.25,0.014,58.375,69.875,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.393,60.188,70.563,70.313,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.063,115.25,115.438,3.404,60.219,74.625,69.563,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.014,0.295,0.0,0.0,0.035,0.036,0.001,0.061,-0.093,0.098
2152008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.547,2.248,14.572,34.188,70.97,67.814,74.494,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.212,11.903,-0.694,60.113,78.085,74.852,82.049,45.156,59.153,45.538,-10.82,12.703,11.109,71.125,70.438,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.813,72.25,0.014,58.375,69.938,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.438,3.387,60.188,70.5,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,116.125,115.188,3.406,60.219,74.563,69.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.013,0.366,0.0,0.0,0.034,0.035,0.001,0.306,0.461,0.163
2152008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.766,2.248,18.093,38.31,71.077,67.814,74.494,67.765,68.711,0.0,-0.043,-0.034,20.0,20.0,10.212,11.931,-0.694,60.113,78.085,75.064,82.123,45.156,59.153,45.465,-10.82,12.688,11.094,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.813,72.188,0.014,58.375,69.938,71.063,62.594,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,120.0,3.387,60.188,70.5,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.109,120.688,120.125,3.396,60.219,74.5,69.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,0.296,0.0,0.0,0.035,0.035,0.001,-0.091,0.276,0.426
2152008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,37.266,2.248,14.572,32.61,71.077,67.814,74.494,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.212,11.875,-0.668,60.22,78.085,74.852,82.123,45.229,59.153,45.538,-10.82,12.68,11.109,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.516,72.813,72.25,0.014,58.531,70.0,71.0,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.75,3.391,60.188,70.5,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.656,118.313,118.688,3.404,60.219,74.563,69.563,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.563,120.0,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.014,0.297,0.0,0.0,0.035,0.035,0.001,0.0,-0.184,0.294
2152008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,37.453,2.248,18.093,19.449,70.97,67.814,74.599,67.871,68.711,0.0,-0.039,-0.034,20.0,20.0,10.212,11.875,-0.668,60.113,78.011,75.064,82.049,45.229,59.048,45.538,-10.82,12.68,11.055,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.75,72.813,72.25,0.014,58.375,69.938,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.389,60.188,70.5,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.875,116.75,116.875,3.398,60.156,74.438,69.563,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,118.313,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,0.301,0.0,0.0,0.034,0.035,0.001,0.03,-0.061,0.098
2152008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,37.391,2.248,14.572,23.347,70.97,67.92,74.704,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.212,11.875,-0.707,60.006,78.011,75.064,82.049,45.229,59.153,45.538,-10.82,12.672,11.094,70.938,70.25,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.813,72.25,0.014,58.375,70.0,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.387,60.188,70.375,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.453,115.875,115.875,3.404,60.219,74.438,69.563,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.5,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.015,0.298,0.0,0.0,0.035,0.035,0.001,0.03,0.0,0.098
2152008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,36.828,2.248,14.572,20.628,70.97,67.814,74.704,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.212,11.875,-0.733,60.006,78.011,74.852,82.049,45.229,59.257,45.538,-10.82,12.656,11.063,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.875,72.25,0.014,58.375,70.063,71.063,62.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.385,60.281,70.438,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.688,115.188,115.25,3.393,60.156,74.375,69.563,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.027,0.295,0.0,0.0,0.034,0.035,0.001,0.122,-0.03,0.163
2152008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,37.547,2.248,16.333,40.588,71.077,67.814,74.704,67.871,68.925,0.0,-0.043,-0.034,20.0,20.0,10.212,11.735,-0.765,60.113,78.011,74.852,82.049,45.229,59.153,45.538,-10.82,12.641,11.07,71.125,70.313,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.813,72.25,0.014,58.375,70.0,71.0,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.25,3.387,60.188,70.438,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.688,115.25,115.063,3.402,60.219,74.375,69.563,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.297,0.0,0.0,0.034,0.035,0.001,0.153,0.092,0.098
2152008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,37.531,2.248,16.333,39.844,70.97,67.814,74.809,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.212,11.819,-0.791,60.006,77.937,74.746,81.975,45.302,59.048,45.61,-10.82,12.641,11.063,71.125,70.25,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.813,72.25,0.014,58.375,70.063,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.25,3.385,60.188,70.438,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.563,116.875,116.5,3.396,60.219,74.375,69.563,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.027,0.3,0.0,0.0,0.035,0.035,0.001,0.092,0.184,0.196
2152008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,37.422,2.248,14.572,27.172,70.97,67.814,74.809,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.212,11.847,-0.817,60.006,78.011,74.852,82.049,45.302,59.048,45.538,-10.82,12.633,11.07,70.938,70.25,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.797,72.75,72.188,0.014,58.375,70.125,71.0,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.387,60.281,70.438,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.719,117.438,117.375,3.393,60.219,74.375,69.563,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.014,0.23,0.0,0.0,0.035,0.035,0.001,0.0,0.031,0.327
2152008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.31,0.0,80.0,65.0,1.4,37.234,2.248,14.572,36.05,71.077,67.814,74.809,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.212,11.679,-0.817,60.113,77.937,74.958,81.975,45.229,59.048,45.538,-10.82,12.633,11.063,71.125,70.25,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.813,72.188,0.014,58.375,70.125,71.0,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.563,3.387,60.188,70.375,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.742,116.75,116.875,3.396,60.219,74.313,69.563,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.0,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.015,0.298,0.0,0.0,0.034,0.035,0.001,0.0,-0.061,0.164
2152008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,36.828,2.248,21.612,25.559,70.97,67.814,74.915,67.871,68.818,0.0,-0.039,-0.034,20.0,20.0,10.212,11.791,-0.817,60.006,77.864,74.746,81.975,45.302,59.153,45.61,-10.82,12.625,11.055,71.125,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.813,72.25,0.014,58.375,70.125,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.393,60.281,70.438,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.813,115.688,115.875,3.396,60.219,74.375,69.563,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.5,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.028,0.298,0.0,0.0,0.035,0.035,0.001,0.092,-0.092,0.099
2152008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,36.859,2.248,18.093,29.785,71.077,67.814,74.915,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.184,11.735,-0.817,59.898,77.937,74.746,81.901,45.229,59.153,45.61,-10.82,12.617,11.055,71.125,70.375,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.813,72.25,0.014,58.375,70.188,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.563,3.381,60.188,70.5,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.281,115.125,115.188,3.393,60.219,74.375,69.563,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.014,0.366,0.0,0.0,0.034,0.035,0.001,0.275,-0.031,0.131
2152008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,37.234,2.248,16.333,12.473,70.97,67.814,74.915,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.212,11.819,-0.856,59.898,77.864,74.746,81.975,45.302,59.257,45.61,-10.82,12.617,11.055,71.125,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.813,72.25,0.014,58.375,70.25,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.875,3.387,60.188,70.5,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.656,118.125,116.875,3.4,60.219,74.375,69.563,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,0.297,0.0,0.0,0.034,0.035,0.001,0.061,0.614,0.163
2152008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,37.234,2.248,18.093,15.33,71.077,67.814,74.915,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.184,11.707,-0.843,59.898,77.864,74.746,81.975,45.302,59.362,45.61,-10.82,12.609,11.055,71.125,70.438,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.813,72.25,0.014,58.375,70.25,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.063,3.381,59.969,70.5,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.438,118.75,118.813,3.396,60.219,74.375,69.563,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,116.563,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.028,0.294,0.0,0.0,0.035,0.035,0.001,0.0,-0.031,0.556
2152008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,36.891,2.248,19.853,17.158,71.077,67.814,75.02,67.871,68.925,0.0,-0.043,-0.034,20.0,20.0,10.184,11.735,-0.856,60.006,77.864,74.746,81.975,45.229,59.048,45.61,-10.82,12.594,11.055,70.938,70.375,70.063,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.813,72.25,0.014,58.375,70.25,71.063,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.387,59.969,70.438,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.609,117.188,117.313,3.396,60.219,74.438,69.563,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.688,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.028,0.37,0.0,0.0,0.034,0.035,0.001,0.061,-0.061,0.065
2152008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,37.156,2.248,21.612,29.526,71.185,67.814,75.02,67.871,68.925,0.0,-0.043,-0.034,20.0,20.0,10.184,11.763,-0.856,60.006,77.79,74.746,81.901,45.229,59.048,45.538,-10.82,12.594,11.063,71.125,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.875,72.25,0.014,58.375,70.313,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.395,60.344,70.5,70.313,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.828,116.313,116.375,3.4,60.219,74.375,69.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.0,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.015,0.299,0.0,0.0,0.035,0.035,0.001,0.0,-0.03,0.098
2152008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,37.234,2.248,19.853,27.16,71.077,67.814,75.125,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.184,11.763,-0.882,59.898,77.864,74.746,81.901,45.229,59.048,45.61,-10.82,12.586,11.047,71.125,70.313,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.344,73.063,72.25,0.014,58.281,70.25,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.563,3.383,60.188,70.563,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.828,115.625,115.688,3.396,60.219,74.313,69.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.188,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.027,0.369,0.0,0.0,0.034,0.035,0.002,-0.031,-0.031,0.098
2152008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,37.641,2.248,18.093,55.825,70.97,67.814,75.125,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.184,11.511,-0.869,60.006,77.79,74.958,81.901,45.229,59.048,45.61,-10.82,12.578,11.063,71.125,70.313,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.813,72.25,0.014,58.281,70.25,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.387,60.188,70.5,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,115.0,115.063,3.393,60.219,74.313,69.563,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.016,0.371,0.0,0.0,0.034,0.035,0.001,0.153,-0.031,0.164
2152008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,37.781,2.248,16.333,63.657,70.97,67.92,75.335,67.871,68.711,0.0,-0.043,-0.034,20.0,20.0,10.155,11.707,-0.83,59.898,77.79,74.958,81.901,45.302,59.048,45.61,-10.82,12.578,11.055,71.125,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.875,72.25,0.014,58.281,70.125,71.063,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.393,60.188,70.5,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,117.188,115.875,3.4,60.156,74.375,69.563,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.016,0.3,0.0,0.0,0.034,0.035,0.001,0.031,0.645,0.098
2152008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,38.063,2.248,19.853,60.752,70.97,67.92,75.23,67.977,68.818,0.0,-0.043,-0.034,20.0,20.0,10.184,11.595,-0.83,60.006,77.716,74.746,81.901,45.302,59.048,45.61,-10.82,12.578,11.063,70.938,70.375,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.813,72.25,0.014,58.281,70.125,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.938,3.381,59.969,70.5,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,119.438,119.375,3.41,60.219,74.375,69.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,115.688,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.301,0.0,0.0,0.035,0.035,0.001,0.03,0.031,0.489
2152008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,37.797,2.248,16.333,39.219,70.97,67.814,75.23,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.155,11.735,-0.83,59.898,77.716,74.746,81.901,45.302,59.048,45.61,-10.82,12.578,11.055,71.125,70.438,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.875,72.25,0.014,58.375,70.125,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.563,3.395,60.188,70.563,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,117.75,118.125,3.4,60.219,74.438,69.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,119.188,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.03,0.3,0.0,0.0,0.035,0.035,0.001,-0.061,-0.184,0.196
2152008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,37.828,2.248,19.853,28.387,70.97,67.708,75.23,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.155,11.735,-0.83,59.898,77.716,74.746,81.901,45.302,59.153,45.683,-10.82,12.578,11.047,71.125,70.375,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.813,72.25,0.014,58.281,70.125,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.377,59.969,70.563,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,116.438,116.75,3.389,60.156,74.438,69.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.875,117.688,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.016,0.37,0.0,0.0,0.035,0.035,0.001,0.0,-0.153,0.098
2152008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,38.0,2.248,18.093,15.994,70.97,67.814,75.125,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.155,11.595,-0.804,60.006,77.716,74.958,81.827,45.229,59.362,45.61,-10.82,12.578,11.055,71.125,70.375,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.813,72.25,0.014,58.375,70.125,71.063,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.389,60.188,70.563,70.188,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.25,115.625,115.688,3.398,60.219,74.375,69.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.031,0.362,0.0,0.0,0.035,0.035,0.001,0.061,-0.031,0.163
2152008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,36.227,2.248,16.333,22.531,71.077,67.92,75.335,67.977,68.818,0.0,-0.043,-0.034,20.0,20.0,10.155,11.623,-0.778,60.006,77.716,74.746,81.901,45.302,59.153,45.683,-10.82,12.57,11.039,71.125,70.438,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.813,72.25,0.014,58.281,70.125,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.377,60.188,70.563,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.703,115.0,114.938,3.396,60.219,74.375,69.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.016,0.369,0.0,0.0,0.035,0.035,0.001,-0.03,0.03,0.196
2152008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,37.719,2.248,19.853,13.091,71.185,67.814,75.335,67.871,68.925,0.0,-0.043,-0.034,20.0,20.0,10.155,11.483,-0.765,60.22,77.716,74.64,81.827,45.302,59.048,45.683,-10.82,12.57,11.047,71.125,70.5,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.641,72.813,72.25,0.014,58.281,70.0,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.0,3.389,60.281,70.563,70.313,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,115.25,115.063,3.4,60.156,74.375,69.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.015,0.373,0.0,0.0,0.035,0.035,0.001,0.122,0.092,0.131
2152008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,38.203,2.248,21.612,30.284,71.077,67.814,75.335,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.155,11.595,-0.746,60.006,77.79,74.852,81.901,45.302,58.944,45.756,-10.82,12.57,11.023,71.125,70.438,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.875,72.25,0.014,58.281,70.063,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.383,59.969,70.625,70.313,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,116.813,116.375,3.398,60.156,74.375,69.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.688,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.029,0.447,0.0,0.0,0.035,0.035,0.001,0.061,0.215,0.327
2152008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.485,0.0,80.0,65.0,1.4,38.109,2.248,21.612,40.546,71.077,67.814,75.335,67.765,68.818,0.0,-0.043,-0.034,20.0,20.0,10.155,11.679,-0.733,60.006,77.642,74.746,81.827,45.302,59.048,45.683,-10.82,12.57,11.008,70.938,70.438,70.25,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.813,72.188,0.014,58.281,70.125,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.395,60.188,70.563,70.313,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,117.063,116.875,3.402,60.156,74.438,69.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.188,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.03,0.374,0.0,0.0,0.035,0.035,0.001,0.0,0.092,0.261
2152008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,37.516,2.248,19.853,36.792,71.077,67.814,75.335,67.871,68.818,0.0,-0.043,-0.034,20.0,20.0,10.127,11.483,-0.733,60.113,77.716,74.852,81.901,45.302,59.153,45.683,-10.82,12.555,11.008,71.125,70.438,70.063,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.813,72.25,0.014,58.281,70.063,71.063,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.383,60.188,70.563,70.313,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,116.313,116.375,3.406,60.219,74.375,69.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.367,0.0,0.0,0.035,0.035,0.001,0.061,-0.031,0.229
2152008,601,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,118.302,89.019,23.216,13.427,0.0,80.0,65.0,1.4,37.516,586.971,601.837,43.491,71.077,68.026,74.494,67.871,68.711,0.015,0.13,-0.016,20.046,16.0,9.959,11.483,-0.72,60.113,90.884,74.64,84.265,45.449,59.153,45.683,-10.82,12.859,11.398,71.125,70.438,70.313,71.438,0.0,96.688,72.0,70.0,1000.0,500.0,0.017,87.188,72.813,72.25,0.014,58.375,70.063,71.0,67.688,100.0,92.0,72.0,70.0,1000.0,500.0,0.019,162.125,115.438,113.938,3.371,59.969,70.563,70.438,75.25,100.0,98.063,72.0,70.0,1000.0,500.0,0.017,150.375,115.5,113.688,3.385,60.156,74.375,69.813,72.75,100.0,94.625,72.0,70.0,1000.0,500.0,0.014,140.125,116.375,114.063,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,-0.074,525.0,524.0,528.5,-0.146,522.5,523.0,70.75,9.46,0.229,22.377,0.0,0.118,0.089,0.001,0.731,0.887,1.206
2152008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,167.496,101.903,23.423,13.441,0.0,80.0,65.0,1.4,604.5,887.593,797.944,46.844,70.539,68.875,70.919,68.293,68.283,0.054,0.296,-0.012,27.481,21.1,10.801,11.595,-0.72,59.791,104.126,74.64,106.35,45.449,59.257,45.683,-10.82,12.336,11.563,71.125,70.5,70.25,71.125,0.0,97.688,72.0,70.0,1000.0,500.0,0.039,126.688,72.813,72.25,0.014,58.375,70.0,70.563,77.313,100.0,99.25,72.0,70.0,1000.0,500.0,0.048,248.75,117.875,115.125,3.387,60.188,70.563,70.438,81.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,231.5,115.125,112.25,3.398,60.219,74.313,70.0,79.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.038,217.375,115.5,112.938,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,326.25,546.0,547.5,546.0,293.75,544.5,540.5,532.0,-1.767,0.228,-7.555,0.0,0.167,0.102,0.001,1.345,1.412,1.341
2152008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,264.715,122.987,23.392,13.368,0.0,80.0,65.0,1.4,899.875,1209.387,1070.973,122.9,70.001,69.3,69.763,68.822,68.069,0.134,0.534,-0.008,35.441,26.7,10.913,12.015,-0.72,57.213,120.327,74.64,120.531,45.522,59.257,45.829,-10.82,11.906,11.336,71.125,70.5,69.938,70.813,0.0,95.375,72.0,70.0,1000.0,500.0,0.07,168.875,72.813,72.188,0.014,58.375,70.0,70.25,80.875,100.0,99.625,72.0,70.0,1000.0,500.0,0.093,342.25,110.0,107.125,3.395,60.188,70.563,70.188,85.188,100.0,99.813,72.0,70.0,1000.0,500.0,0.08,316.25,116.5,114.875,3.398,60.219,74.375,70.0,82.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.072,299.0,115.125,112.0,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,555.0,559.0,552.0,304.25,555.0,553.5,547.5,-0.104,0.299,-0.689,0.0,0.265,0.123,0.001,1.413,0.798,1.633
