DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,395.9,153.441,23.412,13.456,0.0,80.0,65.0,1.4,1199.125,1487.163,1289.554,199.265,69.786,69.087,69.552,68.927,68.283,0.214,0.753,0.01,42.878,33.727,10.829,12.155,-0.72,53.346,119.809,74.64,119.054,45.449,59.257,45.756,-10.82,11.586,11.07,71.125,70.438,69.938,70.563,0.0,90.438,72.0,70.0,1000.0,500.0,0.108,209.125,72.813,72.188,0.014,58.375,70.063,70.188,82.25,100.0,96.438,72.0,70.0,1000.0,500.0,0.146,425.25,116.875,113.438,3.385,60.281,70.563,70.0,84.313,100.0,98.0,72.0,70.0,1000.0,500.0,0.129,399.5,113.813,106.375,3.391,60.219,74.438,69.875,83.875,100.0,99.563,72.0,70.0,1000.0,500.0,0.115,376.75,117.313,114.625,3.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,557.5,562.0,553.5,307.5,558.0,558.0,553.0,0.391,0.299,2.552,0.0,0.396,0.153,0.001,1.681,3.647,1.409
2152008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,563.397,188.58,23.464,13.398,0.0,80.0,65.0,1.4,1495.25,1756.828,1517.729,191.206,69.893,68.875,69.868,68.927,68.497,0.316,1.067,0.036,49.654,39.211,10.885,12.155,-0.707,48.942,119.957,75.064,120.014,45.449,59.257,45.756,-10.82,11.477,10.961,71.125,70.375,69.938,70.375,0.0,82.688,72.0,70.0,1000.0,500.0,0.156,249.125,72.813,72.188,0.014,58.531,70.0,70.0,82.625,100.0,89.188,72.0,70.0,1000.0,500.0,0.206,501.25,119.25,115.0,3.395,60.344,70.5,70.0,84.438,100.0,93.063,72.0,70.0,1000.0,500.0,0.182,471.0,116.5,113.063,3.396,60.531,74.438,69.875,82.75,100.0,96.25,72.0,70.0,1000.0,500.0,0.163,446.5,111.813,106.438,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,558.0,562.0,553.5,308.0,558.5,559.5,554.0,-0.03,0.298,-0.193,0.0,0.563,0.189,0.001,2.083,1.687,2.818
2152008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,763.69,221.376,23.464,13.398,0.0,80.0,65.0,1.4,1748.5,1969.124,1725.85,209.121,69.786,68.663,70.288,68.716,68.39,0.431,1.308,0.058,55.716,43.499,10.857,12.043,-0.72,44.43,119.143,75.489,119.35,45.522,59.257,45.756,-10.82,11.453,10.875,70.938,70.375,69.813,70.375,0.0,73.125,72.0,70.0,1000.0,500.0,0.201,282.5,72.75,72.25,0.014,58.625,70.0,69.875,82.75,100.0,79.25,72.0,70.0,1000.0,500.0,0.261,564.0,120.188,115.688,3.387,60.344,70.5,69.938,84.313,100.0,85.813,72.0,70.0,1000.0,500.0,0.229,528.5,120.563,116.063,3.408,60.625,74.313,69.813,82.688,100.0,89.188,72.0,70.0,1000.0,500.0,0.217,513.0,116.688,113.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,558.0,561.5,553.0,307.25,558.0,559.0,554.5,-0.111,0.228,-0.701,0.0,0.764,0.221,0.001,2.2,2.213,1.931
2152008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,951.098,255.344,23.361,13.427,0.0,80.0,65.0,1.4,1946.0,2131.438,1849.328,229.395,69.786,68.451,70.499,68.61,68.497,0.575,1.625,0.083,60.771,48.375,10.801,11.903,-0.655,40.348,116.48,76.552,116.543,45.449,59.153,45.756,-10.82,11.453,10.875,71.125,70.375,69.938,70.375,0.0,64.375,72.0,70.0,1000.0,500.0,0.226,297.75,72.813,72.25,0.014,58.688,69.938,69.75,82.438,100.0,70.125,72.0,70.0,1000.0,500.0,0.293,596.0,119.063,114.688,3.391,60.719,70.5,70.0,84.063,100.0,77.688,72.0,70.0,1000.0,500.0,0.268,569.0,120.063,115.25,3.404,60.719,74.25,69.813,82.688,100.0,80.625,72.0,70.0,1000.0,500.0,0.261,561.0,120.563,116.0,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,557.0,560.5,552.5,306.75,557.5,558.5,554.5,-0.037,0.301,-0.213,0.0,0.951,0.255,0.001,2.142,2.365,2.388
2152008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1090.483,285.798,23.402,13.471,0.0,80.0,65.0,1.4,2053.5,2210.846,1951.503,256.819,69.893,68.557,70.919,68.61,68.39,0.762,1.834,0.109,64.629,50.892,10.801,11.791,-0.694,37.018,115.962,77.295,116.026,45.522,59.257,45.756,-10.828,11.5,10.906,70.938,70.313,69.813,70.25,0.0,56.656,72.0,70.0,1000.0,500.0,0.233,301.0,72.75,72.188,0.014,58.969,69.938,69.75,81.813,100.0,62.438,72.0,70.0,1000.0,500.0,0.307,605.5,117.188,112.688,3.395,60.938,70.5,70.0,83.563,100.0,70.5,72.0,70.0,1000.0,500.0,0.287,586.0,117.313,113.188,3.408,60.906,74.188,69.813,82.563,100.0,72.375,72.0,70.0,1000.0,500.0,0.288,589.0,120.0,115.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,556.5,559.0,551.5,306.25,556.5,557.5,554.0,-0.039,0.23,-0.216,0.0,1.09,0.286,0.001,2.207,2.031,2.419
2152008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1156.076,305.71,23.361,13.398,0.0,80.0,65.0,1.4,2088.5,2205.764,1982.552,239.209,69.786,68.557,71.129,68.61,68.283,0.968,1.989,0.149,67.166,53.633,10.801,11.735,-0.694,34.441,115.74,78.358,115.804,45.595,59.153,45.756,-10.82,11.539,10.914,70.938,70.25,69.813,70.25,0.0,50.406,72.0,70.0,1000.0,500.0,0.224,294.5,72.75,72.188,0.014,59.188,69.938,69.75,81.5,100.0,56.031,72.0,70.0,1000.0,500.0,0.305,603.5,116.25,111.688,3.391,61.313,70.5,69.938,83.0,100.0,64.688,72.0,70.0,1000.0,500.0,0.288,588.5,116.438,111.813,3.404,61.906,74.188,69.813,82.25,100.0,65.563,72.0,70.0,1000.0,500.0,0.297,595.5,117.313,113.25,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,555.5,558.0,550.5,306.25,555.5,556.5,552.5,-0.04,0.159,-0.216,0.0,1.156,0.306,0.001,2.235,2.275,2.128
2152008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1166.618,316.252,23.371,13.427,0.0,80.0,65.0,1.4,2068.75,2134.807,1967.004,250.361,70.001,68.769,71.34,68.822,68.39,1.151,2.104,0.182,68.406,54.675,10.801,11.679,-0.733,32.4,115.296,79.632,115.361,45.449,59.257,45.683,-10.82,11.453,10.898,71.125,70.313,69.938,70.25,0.0,46.063,72.0,70.0,1000.0,500.0,0.204,281.25,72.813,72.188,0.014,59.5,69.938,69.875,81.438,100.0,51.75,72.0,70.0,1000.0,500.0,0.291,590.0,116.063,111.5,3.391,61.75,70.563,70.0,83.0,100.0,61.156,72.0,70.0,1000.0,500.0,0.277,575.5,115.688,111.188,3.393,63.781,74.125,69.813,82.063,100.0,61.094,72.0,70.0,1000.0,500.0,0.287,585.5,116.375,112.125,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,554.5,556.5,549.5,306.0,555.0,555.5,551.5,-0.043,0.228,-0.22,0.0,1.167,0.316,0.001,2.236,2.207,2.225
2152008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1139.678,297.511,23.371,13.398,0.0,80.0,65.0,1.4,2003.5,2060.89,1888.263,332.892,70.216,68.557,71.34,68.61,68.497,1.25,2.151,0.201,69.026,55.056,10.352,11.623,-0.72,30.681,118.699,80.482,118.759,45.522,59.257,45.683,-10.82,11.016,10.477,71.125,70.313,69.938,70.25,0.0,43.313,72.0,70.0,1000.0,500.0,0.181,264.0,72.813,72.25,0.014,59.563,69.938,69.875,81.625,100.0,49.281,72.0,70.0,1000.0,500.0,0.272,569.5,116.125,111.438,3.395,61.938,70.5,70.0,83.0,100.0,59.469,72.0,70.0,1000.0,500.0,0.26,556.0,115.5,111.188,3.393,65.5,74.063,69.813,81.938,100.0,58.188,72.0,70.0,1000.0,500.0,0.271,569.5,115.5,111.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,553.5,555.0,548.5,306.0,553.5,554.0,550.5,-0.037,0.157,-0.202,0.0,1.14,0.298,0.001,2.3,2.115,2.095
2152008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1118.594,301.025,23.412,13.485,0.0,80.0,65.0,1.4,1934.0,1997.411,1871.301,282.351,69.786,67.39,71.55,67.871,67.962,1.333,2.191,0.215,69.157,55.32,10.38,11.511,-0.752,26.921,116.776,81.544,116.986,45.522,59.257,45.829,-10.82,11.164,10.508,71.125,70.25,69.938,70.25,0.0,41.219,72.0,70.0,1000.0,500.0,0.162,250.0,72.813,72.188,0.014,59.719,69.875,69.688,82.125,100.0,47.375,72.0,70.0,1000.0,500.0,0.259,554.0,118.063,113.563,3.385,62.563,70.563,69.938,83.125,100.0,58.063,72.0,70.0,1000.0,500.0,0.248,542.0,117.5,112.125,3.396,66.188,74.063,69.813,81.938,100.0,56.188,72.0,70.0,1000.0,500.0,0.257,554.5,115.5,111.438,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,552.0,553.5,547.5,305.75,552.0,553.0,549.5,-0.14,0.301,-0.71,0.0,1.119,0.301,0.001,2.2,2.637,2.127
2152008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1079.942,298.682,23.423,13.471,0.0,80.0,65.0,1.4,1882.0,1937.591,1819.048,249.767,69.463,66.859,71.655,67.343,67.641,1.41,2.18,0.208,69.015,55.231,10.436,11.399,-0.72,24.451,115.814,82.5,115.952,45.376,59.362,45.829,-10.82,11.336,10.602,70.938,70.313,69.75,70.125,0.0,39.938,72.0,70.0,1000.0,500.0,0.145,237.125,72.813,72.188,0.014,59.875,69.875,69.313,82.125,100.0,46.406,72.0,70.0,1000.0,500.0,0.244,538.0,117.25,112.813,3.391,62.563,70.5,69.688,83.688,100.0,57.125,72.0,70.0,1000.0,500.0,0.236,530.5,117.75,113.438,3.389,66.625,74.125,69.625,81.938,100.0,54.344,72.0,70.0,1000.0,500.0,0.249,544.5,117.125,112.313,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,551.0,552.0,546.5,305.75,551.0,552.0,548.0,-0.097,0.436,-0.467,0.0,1.08,0.299,0.001,2.174,2.111,2.52
2152008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1051.83,292.826,0.011,13.456,0.0,80.0,65.0,1.4,1832.875,1894.585,1795.609,250.042,69.14,66.647,71.76,66.92,67.105,1.436,2.162,0.219,68.894,55.169,10.436,11.315,-0.655,22.732,115.296,83.35,115.583,45.522,59.153,45.756,-10.82,11.398,10.648,70.938,70.313,69.313,69.875,0.0,39.0,72.0,70.0,1000.0,500.0,0.133,227.5,72.75,72.188,0.014,59.875,69.938,69.188,82.063,100.0,45.719,72.0,70.0,1000.0,500.0,0.232,527.0,116.125,111.938,3.393,62.625,70.5,69.438,83.563,100.0,56.563,72.0,70.0,1000.0,500.0,0.228,521.5,116.438,112.063,3.414,66.625,74.063,69.438,82.25,100.0,53.469,72.0,70.0,1000.0,500.0,0.238,534.0,117.813,113.563,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,550.0,550.5,546.0,305.25,550.0,550.0,547.0,-0.0,0.231,0.0,0.0,1.052,0.293,0.001,2.053,2.158,2.224
2152008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1023.719,292.826,0.011,13.427,0.0,80.0,65.0,1.4,1787.625,1869.852,1792.268,259.476,68.925,66.541,71.865,66.709,66.784,1.444,2.173,0.226,68.643,54.917,10.492,11.259,-0.707,21.551,115.222,84.2,115.361,45.376,59.153,45.756,-10.82,11.445,10.742,71.125,70.313,69.25,69.75,0.0,38.5,72.0,70.0,1000.0,500.0,0.123,218.625,72.813,72.25,0.014,60.125,69.813,69.063,81.813,100.0,44.688,72.0,70.0,1000.0,500.0,0.229,523.0,115.625,111.063,3.393,62.625,70.5,69.313,83.5,100.0,55.875,72.0,70.0,1000.0,500.0,0.224,518.0,115.188,111.0,3.402,66.5,74.063,69.313,82.375,100.0,53.531,72.0,70.0,1000.0,500.0,0.226,520.0,116.375,112.188,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,549.0,549.5,545.0,305.0,548.5,549.0,546.0,-0.0,0.37,0.0,0.0,1.024,0.293,0.001,2.237,2.06,2.187
2152008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,986.237,289.312,0.021,13.368,0.0,80.0,65.0,1.4,1787.625,1840.247,1767.275,261.597,68.709,66.541,71.865,66.603,66.57,1.467,2.158,0.226,68.331,54.691,10.52,11.202,-0.681,21.121,115.0,85.156,115.065,45.376,59.153,45.756,-10.82,11.453,10.773,70.938,70.313,69.0,69.625,0.0,37.531,72.0,70.0,1000.0,500.0,0.121,217.25,72.813,72.188,0.014,60.188,69.813,68.75,82.25,100.0,45.219,72.0,70.0,1000.0,500.0,0.218,509.75,118.563,113.938,3.393,62.625,70.5,69.125,83.188,100.0,56.5,72.0,70.0,1000.0,500.0,0.214,506.25,116.813,111.438,3.393,66.625,74.063,69.188,82.125,100.0,52.625,72.0,70.0,1000.0,500.0,0.225,517.5,115.188,111.25,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,548.5,548.5,544.5,304.75,547.5,548.5,545.0,-0.0,0.369,0.0,0.0,0.986,0.289,0.001,2.266,2.635,2.062
2152008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,987.409,292.826,0.011,13.383,0.0,80.0,65.0,1.4,1748.625,1810.727,1778.926,237.276,68.602,66.541,71.971,66.603,66.463,1.478,2.104,0.223,68.029,54.529,10.548,11.146,-0.655,20.584,114.779,85.687,114.844,45.449,59.571,45.756,-10.82,11.469,10.813,70.875,70.25,68.813,69.313,0.0,37.969,72.0,70.0,1000.0,500.0,0.11,207.25,72.813,72.25,0.014,60.188,69.813,68.75,82.625,100.0,45.375,72.0,70.0,1000.0,500.0,0.213,505.75,119.25,115.0,3.385,62.719,70.563,69.0,83.688,100.0,56.0,72.0,70.0,1000.0,500.0,0.214,505.0,119.563,114.625,3.406,66.625,74.125,69.0,82.063,100.0,53.469,72.0,70.0,1000.0,500.0,0.214,506.5,116.5,111.813,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,547.5,547.5,543.5,304.5,546.5,547.5,544.5,-0.0,0.291,0.0,0.0,0.987,0.293,0.001,2.077,2.428,2.447
2152008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,981.552,281.113,0.011,13.412,0.0,80.0,65.0,1.4,1723.875,1815.641,1763.95,248.174,68.386,66.647,72.076,66.709,66.463,1.433,2.111,0.215,67.773,54.25,10.548,11.09,-0.668,20.047,114.483,86.218,114.548,45.376,59.362,45.683,-10.82,11.43,10.813,70.938,70.313,68.813,69.313,0.0,37.969,72.0,70.0,1000.0,500.0,0.107,204.625,72.813,72.25,0.014,60.188,69.75,68.625,82.563,100.0,45.313,72.0,70.0,1000.0,500.0,0.212,503.25,117.438,113.125,3.395,62.719,70.563,68.813,84.188,100.0,55.438,72.0,70.0,1000.0,500.0,0.215,509.5,118.125,113.938,3.41,66.5,74.125,68.938,82.563,100.0,53.75,72.0,70.0,1000.0,500.0,0.21,501.0,119.5,115.0,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,547.0,546.5,543.0,304.5,546.5,546.0,543.5,-0.0,0.294,0.0,0.0,0.982,0.281,0.001,2.115,2.062,2.355
2152008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,965.154,279.941,0.011,13.354,0.0,80.0,65.0,1.4,1726.875,1799.27,1745.698,265.322,68.386,66.647,72.181,66.603,66.463,1.459,2.09,0.226,67.594,54.097,10.52,11.034,-0.694,19.832,114.261,86.749,114.401,45.449,59.257,45.756,-10.82,11.406,10.773,70.938,70.313,68.75,69.25,0.0,37.531,72.0,70.0,1000.0,500.0,0.108,205.125,72.813,72.188,0.014,60.188,69.813,68.625,82.125,100.0,45.219,72.0,70.0,1000.0,500.0,0.211,503.25,116.25,112.063,3.395,62.844,70.563,68.813,83.813,100.0,56.219,72.0,70.0,1000.0,500.0,0.21,500.25,116.438,112.125,3.393,66.188,74.125,68.938,82.75,100.0,52.906,72.0,70.0,1000.0,500.0,0.213,503.5,118.313,114.188,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,546.0,545.5,542.5,304.25,545.5,545.5,543.0,-0.0,0.297,0.0,0.0,0.965,0.28,0.001,2.054,2.115,2.157
2152008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,956.955,279.941,0.011,13.471,0.0,80.0,65.0,1.4,1708.875,1795.999,1734.113,257.828,68.386,66.541,72.181,66.709,66.463,1.444,2.101,0.223,67.488,54.007,10.492,11.006,-0.733,19.295,114.113,87.068,114.253,45.449,59.257,45.829,-10.82,11.383,10.773,70.938,70.25,68.75,69.25,0.0,37.469,72.0,70.0,1000.0,500.0,0.106,203.5,72.813,72.25,0.014,60.281,69.813,68.563,82.063,100.0,45.281,72.0,70.0,1000.0,500.0,0.21,500.75,116.938,112.188,3.396,62.844,70.563,68.813,83.563,100.0,56.563,72.0,70.0,1000.0,500.0,0.208,497.75,115.125,111.0,3.406,66.0,74.125,68.875,82.563,100.0,52.969,72.0,70.0,1000.0,500.0,0.211,502.25,116.5,112.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,545.5,544.5,541.5,304.25,544.0,544.5,542.0,-0.0,0.371,0.0,0.0,0.957,0.28,0.001,2.331,2.031,2.192
2152008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,975.695,278.77,0.011,13.456,0.0,80.0,65.0,1.4,1694.375,1817.28,1707.711,386.272,68.171,64.525,72.181,65.652,66.142,1.353,2.104,0.237,67.781,54.182,9.903,10.922,-0.752,17.576,113.891,87.493,114.105,45.449,59.257,45.829,-10.82,10.695,10.008,70.938,70.25,68.5,69.125,0.0,38.094,72.0,70.0,1000.0,500.0,0.101,198.375,72.813,72.188,0.014,60.281,69.813,68.313,82.563,100.0,44.344,72.0,70.0,1000.0,500.0,0.215,508.25,119.063,114.563,3.395,62.906,70.563,68.625,83.5,100.0,55.688,72.0,70.0,1000.0,500.0,0.213,504.75,119.125,113.438,3.41,66.063,74.125,68.75,82.25,100.0,52.594,72.0,70.0,1000.0,500.0,0.213,505.5,115.188,111.438,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,545.0,544.0,541.0,304.0,544.5,543.5,541.5,-0.0,0.37,0.0,0.0,0.976,0.279,0.001,2.206,2.8,1.966
2152008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,965.154,278.77,0.011,13.412,0.0,80.0,65.0,1.4,1702.125,1789.46,1696.196,388.454,67.31,62.085,72.286,63.54,64.964,1.383,2.119,0.226,67.717,54.175,9.959,10.726,-0.804,15.32,113.817,87.706,113.884,45.522,59.153,45.829,-10.82,11.156,10.133,70.938,70.25,67.938,68.938,0.0,37.938,72.0,70.0,1000.0,500.0,0.102,200.0,72.813,72.25,0.014,60.281,69.813,67.688,82.125,100.0,46.031,72.0,70.0,1000.0,500.0,0.204,494.5,117.438,113.25,3.398,62.844,70.563,67.938,83.563,100.0,55.469,72.0,70.0,1000.0,500.0,0.212,505.25,118.25,113.875,3.408,66.5,74.125,68.375,82.063,100.0,53.188,72.0,70.0,1000.0,500.0,0.207,499.75,118.688,113.938,3.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,544.5,543.5,540.5,303.5,543.0,543.0,541.0,-0.0,0.302,0.0,0.0,0.965,0.279,0.001,2.056,2.153,2.489
2152008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,978.038,277.599,0.021,13.412,0.0,80.0,65.0,1.4,1708.25,1792.729,1692.909,387.787,66.341,60.812,72.286,62.061,63.466,1.391,2.144,0.226,67.762,54.21,10.127,10.642,-0.817,13.709,113.669,88.024,113.736,45.522,59.257,45.829,-10.82,11.547,10.398,70.875,70.25,67.0,68.313,0.0,37.875,72.0,70.0,1000.0,500.0,0.103,200.5,72.813,72.25,0.014,60.406,69.688,66.938,81.313,100.0,45.406,72.0,70.0,1000.0,500.0,0.208,496.75,116.125,111.5,3.391,62.906,70.563,67.25,83.0,100.0,55.375,72.0,70.0,1000.0,500.0,0.214,505.0,116.25,111.938,3.404,66.375,74.063,67.813,82.125,100.0,53.906,72.0,70.0,1000.0,500.0,0.203,493.5,118.375,114.188,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,544.0,542.5,540.5,303.5,542.5,542.5,540.5,-0.0,0.3,0.0,0.0,0.978,0.278,0.001,2.266,2.121,2.191
2152008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,986.237,275.256,0.011,13.398,0.0,80.0,65.0,1.4,1700.375,1807.452,1699.483,377.814,65.265,60.069,72.076,61.004,62.181,1.375,2.122,0.234,67.787,54.227,10.268,10.558,-0.843,12.742,113.447,88.237,113.588,45.449,59.257,45.756,-10.82,11.836,10.594,70.875,70.25,66.375,67.813,0.0,37.969,72.0,70.0,1000.0,500.0,0.102,199.875,72.813,72.25,0.014,60.5,69.688,66.063,81.0,100.0,44.469,72.0,70.0,1000.0,500.0,0.215,504.0,118.813,113.813,3.389,63.156,70.563,66.375,82.25,100.0,55.438,72.0,70.0,1000.0,500.0,0.212,505.75,116.25,111.0,3.393,66.625,74.063,67.25,81.75,100.0,53.719,72.0,70.0,1000.0,500.0,0.204,494.5,116.375,112.188,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,543.5,542.0,540.0,303.75,542.0,542.0,540.0,-0.0,0.298,0.0,0.0,0.986,0.275,0.001,2.447,2.574,2.192
2152008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,969.839,276.428,0.021,13.339,0.0,80.0,65.0,1.4,1702.125,1789.46,1699.483,380.352,64.189,59.539,72.076,60.265,61.004,1.394,2.097,0.223,67.773,54.218,10.436,10.53,-0.856,11.668,113.373,88.449,113.44,45.449,59.257,45.829,-10.82,12.047,10.906,70.688,70.313,65.688,67.188,0.0,37.656,72.0,70.0,1000.0,500.0,0.104,201.625,72.875,72.188,0.014,60.5,69.688,65.5,81.0,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,495.5,118.375,113.938,3.387,63.156,70.625,65.875,82.375,100.0,55.5,72.0,70.0,1000.0,500.0,0.212,505.25,120.125,114.938,3.404,66.688,74.063,66.813,81.188,100.0,53.375,72.0,70.0,1000.0,500.0,0.206,496.0,115.938,111.438,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,543.5,541.5,539.5,303.5,543.0,541.5,539.5,-0.0,0.367,0.0,0.0,0.97,0.276,0.001,2.17,2.548,2.356
2152008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,994.436,274.085,0.021,13.398,0.0,80.0,65.0,1.4,1687.375,1817.28,1712.653,389.156,63.866,59.327,71.971,59.842,60.575,1.379,2.129,0.226,67.81,54.218,10.52,10.446,-0.869,11.453,113.225,88.662,113.293,45.522,59.257,45.829,-10.82,12.117,11.055,70.688,70.313,65.0,66.563,0.0,37.813,72.0,70.0,1000.0,500.0,0.103,200.0,72.813,72.25,0.014,60.5,69.75,65.0,80.125,100.0,44.563,72.0,70.0,1000.0,500.0,0.212,506.5,116.25,111.125,3.395,63.219,70.563,65.25,81.938,100.0,55.563,72.0,70.0,1000.0,500.0,0.21,504.5,115.625,111.938,3.398,67.063,74.063,66.375,81.063,100.0,52.313,72.0,70.0,1000.0,500.0,0.213,506.0,120.125,115.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,543.0,541.0,539.0,303.5,541.5,541.0,539.0,-0.0,0.299,0.0,0.0,0.994,0.274,0.001,2.514,1.811,2.516
2152008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,967.496,276.428,0.011,13.412,0.0,80.0,65.0,1.4,1700.375,1776.394,1704.419,369.623,63.112,59.115,71.865,59.525,59.933,1.402,2.133,0.237,67.791,54.231,10.688,10.474,-0.869,10.809,113.003,88.98,113.145,45.522,59.362,45.829,-10.82,12.273,11.266,70.625,70.25,64.563,66.063,0.0,37.438,72.0,70.0,1000.0,500.0,0.104,202.0,72.813,72.25,0.014,60.5,69.688,64.375,80.125,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,495.5,118.813,113.938,3.395,63.219,70.563,64.938,81.063,100.0,55.688,72.0,70.0,1000.0,500.0,0.209,503.5,117.938,111.625,3.395,67.188,74.063,65.813,81.0,100.0,53.281,72.0,70.0,1000.0,500.0,0.207,496.75,116.0,112.188,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,542.5,540.0,538.5,303.25,541.5,540.5,538.5,-0.0,0.298,0.0,0.0,0.967,0.276,0.001,2.39,3.096,1.996
2152008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,969.839,276.428,0.011,13.383,0.0,80.0,65.0,1.4,1689.375,1779.659,1701.128,372.003,62.79,59.008,71.865,59.314,59.505,1.394,2.126,0.234,67.778,54.228,10.744,10.418,-0.869,10.379,112.929,89.193,112.997,45.449,59.362,45.756,-10.82,12.313,11.391,70.563,70.25,64.188,65.625,0.0,37.25,72.0,70.0,1000.0,500.0,0.104,202.0,72.813,72.25,0.014,60.688,69.688,64.063,79.688,100.0,45.938,72.0,70.0,1000.0,500.0,0.205,496.5,116.313,111.938,3.383,63.469,70.563,64.438,81.375,100.0,55.875,72.0,70.0,1000.0,500.0,0.209,502.25,117.938,113.438,3.4,67.25,74.125,65.313,80.375,100.0,53.75,72.0,70.0,1000.0,500.0,0.205,496.0,117.313,112.188,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.0,539.5,538.0,303.0,541.0,540.0,538.0,-0.0,0.295,0.0,0.0,0.97,0.276,0.001,2.139,2.21,2.676
2152008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,983.895,279.941,0.021,13.398,0.0,80.0,65.0,1.4,1703.375,1766.607,1707.711,361.825,62.359,58.69,71.655,59.103,59.291,1.406,2.133,0.215,67.803,54.244,10.829,10.334,-0.895,10.164,112.781,89.299,112.85,45.449,59.362,45.829,-10.82,12.344,11.453,70.625,70.25,63.719,65.25,0.0,37.219,72.0,70.0,1000.0,500.0,0.104,201.875,72.813,72.25,0.014,60.688,69.625,63.688,78.875,100.0,45.156,72.0,70.0,1000.0,500.0,0.21,499.25,116.063,110.688,3.375,63.469,70.563,64.063,80.688,100.0,55.875,72.0,70.0,1000.0,500.0,0.208,502.0,114.125,110.0,3.373,67.688,74.063,65.0,80.313,100.0,53.125,72.0,70.0,1000.0,500.0,0.208,498.75,118.188,113.563,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,539.5,538.0,303.0,540.5,539.5,537.5,-0.0,0.366,0.0,0.0,0.984,0.28,0.001,2.622,2.012,2.416
2152008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,971.01,272.914,0.021,13.441,0.0,80.0,65.0,1.4,1691.25,1761.716,1704.419,365.0,62.036,58.478,71.655,58.892,59.077,1.417,2.126,0.237,67.793,54.225,10.829,10.306,-0.869,9.735,112.633,89.405,112.776,45.522,59.362,45.902,-10.82,12.398,11.523,70.313,70.313,63.375,64.875,0.0,37.063,72.0,70.0,1000.0,500.0,0.104,201.75,72.813,72.25,0.014,60.781,69.688,63.25,79.375,100.0,45.844,72.0,70.0,1000.0,500.0,0.206,495.5,119.875,115.188,3.379,63.531,70.563,63.719,80.188,100.0,56.438,72.0,70.0,1000.0,500.0,0.206,498.0,118.75,112.25,3.396,67.375,74.0,64.625,79.875,100.0,53.75,72.0,70.0,1000.0,500.0,0.206,495.25,114.313,110.438,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,539.0,537.5,303.25,540.5,539.5,537.0,-0.0,0.369,0.0,0.0,0.971,0.273,0.001,2.286,3.187,2.028
2152008,631,1.0,1.0,1.0,1.0,100.0,0.0,52.742,52.742,52.742,1.0,1.0,986.237,272.914,0.021,13.441,0.0,80.0,65.0,1.4,1710.0,1792.729,1647.073,666.852,61.498,54.977,71.55,56.884,58.327,1.337,2.151,0.237,68.207,54.543,9.931,10.222,-0.856,8.983,112.485,89.618,112.628,45.522,59.362,45.829,-10.82,11.484,10.477,70.313,70.25,62.75,64.438,0.0,37.688,72.0,70.0,1000.0,500.0,0.101,198.25,72.813,72.25,0.014,60.781,69.688,62.688,78.75,100.0,44.344,72.0,70.0,1000.0,500.0,0.215,507.5,115.625,110.875,3.387,63.531,70.563,63.125,80.563,100.0,55.781,72.0,70.0,1000.0,500.0,0.21,502.5,118.25,114.375,3.4,67.688,74.0,64.25,79.313,100.0,52.531,72.0,70.0,1000.0,500.0,0.213,505.5,117.875,112.375,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.0,538.5,537.0,303.25,540.5,539.0,536.5,-0.0,0.298,0.0,0.0,0.986,0.273,0.001,2.325,1.903,2.878
2152008,632,1.0,1.0,1.0,1.0,100.0,0.0,51.818,51.818,51.818,1.0,1.0,971.01,265.886,0.021,13.471,0.0,80.0,65.0,1.4,1710.0,1753.572,1638.921,644.444,59.991,51.37,71.34,53.61,56.186,1.372,2.184,0.241,68.17,54.54,10.155,10.081,-0.752,8.124,112.337,89.724,112.48,45.522,59.362,45.902,-10.82,12.336,10.859,70.313,70.25,61.75,63.719,0.0,37.531,72.0,70.0,1000.0,500.0,0.102,199.375,72.813,72.25,0.014,60.906,69.625,61.438,77.875,100.0,45.906,72.0,70.0,1000.0,500.0,0.203,495.75,117.25,112.188,3.393,63.531,70.625,61.969,79.5,100.0,56.375,72.0,70.0,1000.0,500.0,0.206,497.25,115.0,109.438,3.393,68.0,74.0,63.438,79.438,100.0,53.531,72.0,70.0,1000.0,500.0,0.205,497.25,118.938,114.813,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.0,538.0,536.5,303.25,539.0,539.0,536.5,-0.0,0.37,0.0,0.0,0.971,0.266,0.001,2.481,2.728,2.158
2152008,633,1.0,1.0,1.0,1.0,100.0,0.0,50.805,50.805,50.805,1.0,1.0,987.409,272.914,0.011,13.412,0.0,80.0,65.0,1.4,1701.375,1760.087,1640.551,640.079,58.269,49.46,71.34,51.391,53.938,1.402,2.176,0.252,68.279,54.639,10.576,9.941,-0.694,7.479,112.263,89.724,112.406,45.522,59.362,45.829,-10.82,13.203,11.406,70.25,70.313,60.344,62.844,0.0,37.406,72.0,70.0,1000.0,500.0,0.103,200.5,72.875,72.25,0.014,60.906,69.625,60.094,76.875,100.0,45.406,72.0,70.0,1000.0,500.0,0.208,497.25,115.0,110.063,3.395,63.781,70.563,60.656,78.875,100.0,56.531,72.0,70.0,1000.0,500.0,0.204,497.0,116.438,111.938,3.396,68.125,74.0,62.344,78.5,96.063,53.031,72.0,70.0,1000.0,500.0,0.209,498.25,114.688,109.688,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.0,538.0,536.5,303.0,539.5,538.5,536.0,-0.0,0.298,0.0,0.0,0.987,0.273,0.001,2.423,2.208,2.61
2152008,634,1.0,1.0,1.0,1.0,100.0,0.0,49.716,49.716,49.716,1.0,1.0,976.867,272.914,0.011,13.383,0.0,80.0,65.0,1.4,1690.0,1782.925,1643.811,655.142,56.547,48.399,71.129,49.912,51.905,1.387,2.173,0.241,68.346,54.682,10.997,9.885,-0.694,6.942,112.115,89.83,112.333,45.595,59.362,45.975,-10.82,13.859,12.07,70.25,70.375,58.906,61.844,0.0,37.563,72.0,70.0,1000.0,500.0,0.102,199.75,72.813,72.25,0.014,61.094,69.625,58.875,76.125,100.0,44.438,72.0,70.0,1000.0,500.0,0.214,504.0,117.875,112.313,3.381,63.781,70.563,59.438,77.625,100.0,56.719,72.0,70.0,1000.0,500.0,0.204,495.5,115.188,109.125,3.396,68.25,74.063,61.469,77.938,92.938,52.563,72.0,70.0,1000.0,500.0,0.211,502.25,116.688,112.313,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,540.5,538.0,536.5,303.0,539.0,538.5,536.0,-0.0,0.369,0.0,0.0,0.977,0.273,0.001,2.716,2.976,2.284
2152008,635,1.0,1.0,1.0,1.0,100.0,0.0,49.154,49.154,49.154,1.0,1.0,1001.464,275.256,23.381,13.427,0.0,80.0,65.0,1.4,1696.25,1781.292,1676.503,641.037,55.148,47.868,70.814,49.067,50.406,1.383,2.198,0.248,68.348,54.676,11.446,9.857,-0.694,6.62,118.773,90.042,117.798,45.595,59.466,45.902,-10.82,14.32,12.602,70.125,70.313,57.875,60.719,0.0,37.438,72.0,70.0,1000.0,500.0,0.103,200.25,72.813,72.25,0.014,61.031,69.625,57.781,75.5,100.0,44.656,72.0,70.0,1000.0,500.0,0.211,505.0,116.25,111.125,3.387,64.0,70.625,58.375,77.5,100.0,56.719,72.0,70.0,1000.0,500.0,0.204,496.0,117.938,112.75,3.396,68.375,74.0,60.563,77.0,89.813,52.406,72.0,70.0,1000.0,500.0,0.213,505.0,114.688,109.375,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,540.0,537.5,536.0,303.0,538.5,538.0,535.5,0.793,0.297,3.292,0.0,1.001,0.275,0.001,2.508,2.545,2.732
2152008,636,1.0,1.0,1.0,1.0,100.0,0.0,47.835,47.835,47.835,1.0,1.0,966.325,270.571,23.402,13.412,0.0,80.0,65.0,1.4,1710.375,1738.927,1653.602,623.107,54.179,47.55,70.604,48.539,49.335,1.375,2.194,0.252,68.368,54.695,11.754,9.857,-0.668,6.405,117.96,90.042,117.946,45.595,59.257,45.975,-10.82,14.664,13.055,70.063,70.313,56.906,59.781,0.0,37.313,72.0,70.0,1000.0,500.0,0.103,201.125,72.875,72.25,0.014,61.031,69.625,56.938,74.875,100.0,45.438,72.0,70.0,1000.0,500.0,0.207,496.5,118.063,112.313,3.385,64.313,70.563,57.375,76.563,100.0,56.594,72.0,70.0,1000.0,500.0,0.204,496.25,115.125,109.813,3.389,68.375,74.063,59.656,76.625,90.313,53.563,72.0,70.0,1000.0,500.0,0.204,496.75,118.188,113.0,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,537.5,536.0,303.0,538.5,538.0,535.5,0.012,0.373,0.047,0.0,0.966,0.271,0.001,2.811,2.602,2.573
2152008,637,1.0,1.0,1.0,1.0,98.292,0.0,47.0,47.0,47.0,1.0,1.0,990.922,271.742,23.381,13.412,0.0,80.0,65.0,1.4,1704.625,1756.828,1647.073,629.371,53.426,47.338,70.288,48.011,48.693,1.406,2.191,0.248,68.409,54.729,12.063,9.801,-0.707,6.298,116.184,90.042,116.395,45.595,59.153,45.902,-10.828,14.836,13.391,69.75,70.313,56.0,58.875,9.203,37.25,72.0,70.0,1000.0,500.0,0.104,201.25,75.188,72.188,0.102,61.031,69.625,56.125,74.563,100.0,44.5,72.0,70.0,1000.0,500.0,0.214,503.5,118.188,112.688,3.385,64.75,70.563,56.688,76.25,100.0,56.5,72.0,70.0,1000.0,500.0,0.204,497.0,118.313,112.75,3.402,68.375,74.125,58.875,76.063,90.875,53.531,72.0,70.0,1000.0,500.0,0.206,495.5,115.188,109.938,3.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,537.0,536.0,303.0,538.0,538.0,535.0,-0.189,0.304,-0.713,0.0,0.991,0.272,0.045,2.689,2.733,2.474
2152008,638,1.0,1.0,1.0,1.0,95.716,0.0,47.0,47.0,47.0,1.0,1.0,992.094,270.571,23.412,13.427,0.0,80.0,65.0,1.4,1705.25,1747.06,1643.811,635.13,52.78,47.02,70.183,47.694,48.158,1.406,2.22,0.245,68.401,54.721,12.175,9.801,-0.765,6.083,115.74,90.467,115.878,45.595,59.571,45.902,-10.82,14.891,13.57,69.563,70.438,55.281,58.875,15.852,36.938,72.0,70.0,1000.0,500.0,0.105,202.5,76.688,67.875,0.159,61.094,69.625,55.344,73.875,100.0,45.594,72.0,70.0,1000.0,500.0,0.206,496.75,116.875,111.438,3.387,65.188,70.5,55.969,75.875,100.0,56.688,72.0,70.0,1000.0,500.0,0.206,494.5,117.438,112.125,3.391,68.25,74.063,58.156,75.5,95.063,53.063,72.0,70.0,1000.0,500.0,0.208,498.5,118.5,112.75,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.0,536.5,536.0,303.0,538.0,538.0,535.0,-0.128,0.295,-0.467,0.0,0.992,0.271,0.205,2.661,2.603,2.753
2152008,639,1.0,1.0,1.0,1.0,93.444,0.0,47.0,47.0,47.0,1.0,1.0,994.436,275.256,23.381,13.383,0.0,80.0,65.0,1.4,1701.125,1730.802,1666.678,621.573,52.349,46.807,69.868,47.482,47.944,1.375,2.22,0.245,68.413,54.73,12.287,9.801,-0.765,5.868,116.184,90.786,115.804,45.595,59.466,45.902,-10.82,15.016,13.805,69.063,70.375,54.781,59.375,31.063,36.875,72.0,70.0,1000.0,500.0,0.104,201.875,74.688,64.313,0.252,61.094,69.563,54.719,73.25,100.0,44.719,72.0,70.0,1000.0,500.0,0.21,506.0,115.875,110.5,3.387,65.313,70.5,55.375,75.25,100.0,56.531,72.0,70.0,1000.0,500.0,0.204,497.5,115.875,110.375,3.387,68.25,74.125,57.469,75.188,92.0,52.719,72.0,70.0,1000.0,500.0,0.21,504.0,117.688,112.125,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.5,536.5,535.5,302.75,538.5,537.5,535.0,0.35,0.296,1.284,0.0,0.994,0.275,0.383,2.631,2.692,2.665
2152008,640,1.0,1.0,1.0,1.0,90.949,0.0,47.0,47.0,47.0,1.0,1.0,985.066,274.085,23.433,13.398,0.0,80.0,65.0,1.4,1705.375,1734.051,1655.235,626.877,51.704,46.701,69.763,47.271,47.516,1.406,2.202,0.226,68.446,54.771,12.399,9.745,-0.817,5.546,117.738,90.999,117.872,45.595,59.571,45.902,-10.82,15.063,13.914,69.063,70.375,54.219,59.781,31.344,36.75,72.0,70.0,1000.0,500.0,0.104,202.125,72.0,67.063,0.377,61.094,69.563,54.344,72.75,100.0,45.375,72.0,70.0,1000.0,500.0,0.208,498.5,116.75,110.813,3.381,65.813,70.5,54.875,74.563,100.0,56.313,72.0,70.0,1000.0,500.0,0.207,497.25,114.938,109.5,3.393,68.125,74.125,56.969,74.563,99.875,53.531,72.0,70.0,1000.0,500.0,0.206,497.25,116.125,110.625,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,536.5,535.5,303.0,538.0,537.5,534.5,-0.117,0.294,-0.454,0.0,0.985,0.274,0.273,2.9,2.667,2.718
2152008,641,1.0,1.0,1.0,1.0,88.379,0.0,47.0,47.0,47.0,1.0,1.0,988.58,276.428,23.453,13.427,0.0,80.0,65.0,1.4,1704.625,1760.087,1656.868,635.007,51.381,46.383,69.552,47.06,47.194,1.406,2.198,0.226,68.441,54.754,12.539,9.801,-0.856,5.438,115.74,91.53,115.952,45.669,59.362,45.975,-10.82,15.148,14.102,69.0,70.313,53.688,59.375,33.594,36.719,72.0,70.0,1000.0,500.0,0.104,201.5,71.063,66.75,0.295,61.281,69.5,53.813,72.75,100.0,45.844,72.0,70.0,1000.0,500.0,0.205,496.5,117.75,112.063,3.389,65.938,70.5,54.313,74.125,100.0,56.063,72.0,70.0,1000.0,500.0,0.209,499.0,117.75,111.5,3.398,68.0,74.125,56.375,74.125,100.0,52.063,72.0,70.0,1000.0,500.0,0.216,507.25,115.125,109.688,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,536.5,535.5,302.75,538.0,537.5,534.5,-0.205,0.3,-0.719,0.0,0.989,0.276,0.186,2.784,3.068,2.701
2152008,642,1.0,1.0,1.0,1.0,85.789,0.0,47.0,47.0,47.0,1.0,1.0,993.265,269.4,23.443,13.398,0.0,80.0,65.0,1.4,1711.0,1755.2,1663.406,625.602,51.058,46.277,69.342,46.743,46.98,1.387,2.184,0.237,68.469,54.79,12.624,9.717,-0.843,5.331,115.444,92.061,114.992,45.595,59.362,45.902,-10.82,15.211,14.227,68.938,70.438,53.313,58.969,37.563,36.594,72.0,70.0,1000.0,500.0,0.104,201.375,71.563,65.875,0.292,61.281,69.5,53.313,72.063,100.0,45.094,72.0,70.0,1000.0,500.0,0.211,500.5,116.25,110.688,3.389,66.375,70.5,53.906,74.125,100.0,56.031,72.0,70.0,1000.0,500.0,0.209,499.0,116.875,111.438,3.396,67.875,74.125,55.781,73.75,100.0,52.969,72.0,70.0,1000.0,500.0,0.209,502.5,117.688,112.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,536.0,535.5,303.0,538.0,537.5,534.5,0.453,0.299,1.532,0.0,0.993,0.269,0.243,2.724,2.668,2.825
2152008,643,1.0,1.0,1.0,1.0,83.089,0.0,47.0,47.0,47.0,1.0,1.0,985.066,272.914,23.319,13.398,0.0,80.0,65.0,1.4,1702.75,1734.051,1648.705,625.676,50.735,46.065,69.237,46.637,46.766,1.417,2.212,0.241,68.464,54.77,12.708,9.717,-0.921,5.116,117.146,91.105,117.134,45.669,59.257,45.902,-10.82,15.227,14.25,68.938,70.375,52.906,58.875,37.906,36.313,72.0,70.0,1000.0,500.0,0.104,202.25,72.188,66.0,0.425,61.406,69.5,52.938,71.563,100.0,45.563,72.0,70.0,1000.0,500.0,0.207,497.75,116.25,110.313,3.389,66.875,70.438,53.5,73.438,100.0,55.969,72.0,70.0,1000.0,500.0,0.209,500.25,114.688,109.438,3.396,67.75,74.0,55.281,73.5,100.0,53.656,72.0,70.0,1000.0,500.0,0.205,496.75,117.125,111.688,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.5,536.0,535.5,302.75,537.5,537.5,534.0,0.011,0.23,0.04,0.0,0.985,0.273,0.385,2.908,2.578,2.693
2152008,644,1.0,1.0,1.0,1.0,80.473,0.0,47.0,47.0,47.0,1.0,1.0,992.094,278.77,23.443,13.427,0.0,80.0,65.0,1.4,1707.25,1751.943,1673.226,634.438,50.412,45.959,69.237,46.637,46.552,1.391,2.22,0.245,68.458,54.766,12.792,9.717,-0.998,5.009,118.255,72.515,117.651,45.669,59.362,45.975,-10.82,15.32,14.367,68.813,70.438,52.375,58.875,42.063,36.344,72.0,70.0,1000.0,500.0,0.104,201.5,72.5,66.875,0.429,61.406,69.438,52.5,71.5,100.0,44.25,72.0,70.0,1000.0,500.0,0.216,507.5,117.25,111.375,3.395,67.063,70.438,53.094,73.125,100.0,55.219,72.0,70.0,1000.0,500.0,0.213,506.5,116.813,110.375,3.395,67.75,74.0,55.094,73.063,100.0,53.563,72.0,70.0,1000.0,500.0,0.205,496.0,114.75,109.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.0,536.0,535.0,303.0,537.5,537.5,534.0,0.31,0.3,2.045,0.0,0.992,0.279,0.353,2.881,3.158,2.507
2152008,645,1.0,1.0,1.0,1.0,77.56,0.0,47.0,47.0,47.0,1.0,1.0,997.95,271.742,23.495,13.427,0.0,80.0,65.0,1.4,1708.375,1750.315,1645.442,641.363,50.304,45.747,68.921,47.06,46.766,1.398,2.223,0.248,68.466,54.776,12.736,9.689,-1.057,4.901,115.814,61.043,115.065,45.742,59.362,45.975,-10.82,15.18,14.336,68.563,70.5,52.281,58.781,50.938,36.188,72.0,70.0,1000.0,500.0,0.104,201.5,72.313,67.25,0.479,61.406,69.5,52.281,71.5,100.0,45.906,72.0,70.0,1000.0,500.0,0.205,495.0,118.063,112.188,3.393,67.063,70.375,53.031,73.25,100.0,55.5,72.0,70.0,1000.0,500.0,0.214,503.5,117.625,111.313,3.41,67.688,74.0,54.563,72.563,100.0,52.688,72.0,70.0,1000.0,500.0,0.211,502.0,116.938,111.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,536.0,535.0,303.0,537.0,537.5,534.0,0.321,0.23,2.543,0.0,0.998,0.272,0.355,2.879,3.109,2.918
2152008,646,1.0,1.0,1.0,1.0,75.382,0.0,47.0,47.0,47.0,1.0,1.0,997.95,271.742,23.546,13.368,0.0,80.0,65.0,1.4,1708.375,1735.676,1638.921,626.727,50.842,45.64,68.921,48.856,47.623,1.383,2.166,0.245,68.448,54.753,12.624,9.689,-1.024,4.901,114.779,48.508,111.889,45.669,59.466,45.975,-10.82,14.82,14.055,68.688,70.375,52.375,59.313,46.719,37.719,72.0,70.0,1000.0,500.0,0.094,191.75,73.063,68.0,0.577,61.406,69.5,52.625,71.375,100.0,45.594,72.0,70.0,1000.0,500.0,0.207,496.5,116.313,110.688,3.395,66.813,70.5,53.094,73.375,100.0,55.344,72.0,70.0,1000.0,500.0,0.213,506.25,117.5,111.625,3.387,67.563,74.063,54.469,72.688,100.0,52.594,72.0,70.0,1000.0,500.0,0.211,505.0,117.688,111.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.0,536.0,535.0,302.75,537.0,537.5,534.0,1.027,0.296,9.838,0.0,0.998,0.272,0.428,2.76,2.874,2.976
2152008,647,1.0,1.0,1.0,1.0,73.468,0.0,47.0,47.0,47.0,1.0,1.0,1012.006,269.4,23.247,13.427,0.0,80.0,65.0,1.4,1698.375,1734.051,1651.969,630.983,52.134,45.534,68.816,51.708,49.442,1.394,2.23,0.245,68.487,54.79,12.063,9.661,-1.083,4.794,116.11,58.706,113.662,45.669,59.466,45.975,-10.82,13.945,13.227,68.688,70.438,53.313,59.906,47.125,36.938,72.0,70.0,1000.0,500.0,0.101,198.75,80.313,69.25,0.563,61.469,69.5,53.313,71.375,100.0,44.406,72.0,70.0,1000.0,500.0,0.213,506.75,115.75,109.875,3.395,66.875,70.438,53.906,73.125,100.0,55.625,72.0,70.0,1000.0,500.0,0.21,503.0,114.25,109.0,3.393,67.563,74.063,54.688,72.75,100.0,53.75,72.0,70.0,1000.0,500.0,0.203,495.5,117.313,112.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,539.0,536.0,535.0,303.0,537.0,537.0,533.5,0.991,0.298,8.224,0.0,1.012,0.269,0.91,2.883,2.576,2.639
2152008,648,1.0,1.0,1.0,1.0,72.062,0.0,47.0,47.0,47.0,1.0,1.0,987.409,274.085,23.031,13.398,0.0,80.0,65.0,1.4,1711.5,1716.192,1647.073,624.754,53.964,45.428,68.816,53.926,52.012,1.394,2.198,0.241,68.511,54.81,11.193,9.633,-1.07,4.579,117.738,68.054,115.361,45.669,59.362,45.975,-10.82,12.453,12.289,68.813,70.438,54.5,62.031,43.75,36.969,72.0,70.0,1000.0,500.0,0.102,199.125,93.75,75.188,0.563,61.406,69.5,54.625,72.063,100.0,45.781,72.0,70.0,1000.0,500.0,0.205,495.25,116.313,110.813,3.391,66.75,70.438,55.063,73.563,100.0,55.594,72.0,70.0,1000.0,500.0,0.21,504.0,116.125,110.188,3.395,67.375,74.0,55.281,72.875,100.0,53.688,72.0,70.0,1000.0,500.0,0.205,494.5,114.313,109.125,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,535.5,535.0,303.0,537.5,537.0,533.5,1.102,0.299,7.907,0.0,0.987,0.274,1.52,2.695,2.913,2.57
2152008,649,1.0,1.0,1.0,1.0,71.124,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,271.742,22.866,13.398,0.0,80.0,65.0,1.4,1704.125,1709.706,1640.551,617.08,55.794,45.534,68.921,55.617,54.367,1.394,2.191,0.252,68.531,54.83,10.632,9.605,-1.109,4.686,118.403,70.391,115.878,45.669,59.571,45.975,-10.82,11.266,11.43,69.0,70.438,55.5,65.313,36.719,37.188,72.0,70.0,1000.0,500.0,0.101,198.375,103.25,84.0,0.507,61.406,69.5,55.75,72.875,100.0,45.469,72.0,70.0,1000.0,500.0,0.209,496.75,117.5,112.063,3.395,66.375,70.438,56.281,74.125,100.0,55.438,72.0,70.0,1000.0,500.0,0.212,505.0,116.875,110.938,3.4,67.375,74.0,56.094,73.063,100.0,53.438,72.0,70.0,1000.0,500.0,0.205,497.25,116.125,110.813,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,538.5,536.0,535.0,302.75,537.0,537.0,533.0,1.203,0.295,8.338,0.0,1.001,0.272,1.416,2.666,2.916,2.633
2152008,650,1.0,1.0,1.0,1.0,70.187,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,272.914,22.691,13.412,0.0,80.0,65.0,1.4,1697.25,1730.802,1640.551,621.058,57.193,45.322,69.027,57.201,56.079,1.375,2.212,0.241,68.628,54.865,10.071,9.493,-1.109,4.471,118.108,72.409,115.287,45.669,59.466,46.047,-10.82,10.305,10.703,69.438,70.375,56.719,67.938,23.813,37.219,72.0,70.0,1000.0,500.0,0.101,198.625,107.5,89.125,0.307,61.406,69.438,56.875,73.813,100.0,44.656,72.0,70.0,1000.0,500.0,0.214,502.75,118.375,112.75,3.395,66.5,70.375,57.281,75.063,100.0,55.438,72.0,70.0,1000.0,500.0,0.212,504.75,117.938,112.063,3.41,67.563,73.938,56.813,73.375,100.0,53.594,72.0,70.0,1000.0,500.0,0.205,494.75,116.938,111.25,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,535.5,535.0,303.0,536.0,537.0,533.0,1.401,0.367,9.245,0.0,1.0,0.273,0.817,2.758,2.893,2.824
2152008,651,1.0,1.0,1.0,1.0,69.649,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,276.428,22.639,13.398,0.0,80.0,65.0,1.4,1695.875,1716.192,1638.921,613.708,58.7,45.428,69.342,59.103,57.899,1.368,2.187,0.245,68.601,54.882,9.735,9.465,-1.096,4.471,117.886,74.64,114.918,45.595,59.675,45.975,-10.82,9.469,10.055,69.625,70.375,57.844,68.5,16.406,37.438,72.0,70.0,1000.0,500.0,0.1,197.75,108.625,88.938,0.238,61.469,69.438,57.969,74.75,100.0,45.094,72.0,70.0,1000.0,500.0,0.208,501.75,118.188,112.813,3.402,66.188,70.375,58.25,75.938,100.0,55.656,72.0,70.0,1000.0,500.0,0.211,503.25,118.0,112.5,3.398,67.563,73.938,57.469,74.313,100.0,53.594,72.0,70.0,1000.0,500.0,0.205,494.5,117.875,112.375,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,538.5,535.5,535.0,303.0,537.5,536.5,533.0,1.554,0.362,9.705,0.0,1.001,0.276,0.679,2.641,2.699,2.73
2152008,652,1.0,1.0,1.0,1.0,69.196,0.0,47.0,47.0,47.0,1.0,1.0,976.867,272.914,22.763,13.471,0.0,80.0,65.0,1.4,1707.875,1709.706,1638.921,607.093,60.099,45.428,69.447,61.11,59.612,1.402,2.184,0.241,68.685,54.995,9.342,9.381,-1.134,4.364,117.738,76.764,114.475,45.669,59.466,45.975,-10.82,8.813,9.5,69.75,70.375,59.031,68.563,13.75,37.531,72.0,70.0,1000.0,500.0,0.101,198.75,109.063,86.5,0.175,61.469,69.5,59.0,75.5,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,494.75,118.063,112.75,3.395,65.813,70.375,59.25,76.563,100.0,56.75,72.0,70.0,1000.0,500.0,0.203,495.0,117.75,112.438,3.396,67.688,74.0,58.25,74.875,100.0,52.969,72.0,70.0,1000.0,500.0,0.209,498.75,118.063,112.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.5,535.5,534.5,303.0,536.5,536.5,532.5,1.813,0.299,10.728,0.0,0.977,0.273,0.572,2.605,2.606,2.67
2152008,653,1.0,1.0,1.0,1.0,69.086,0.0,47.0,47.0,47.0,1.0,1.0,988.58,274.085,22.701,13.398,0.0,80.0,65.0,1.4,1699.375,1724.305,1634.034,612.508,61.498,45.534,69.763,63.011,61.432,1.379,2.18,0.248,68.821,55.072,9.006,9.297,-1.147,4.364,117.664,78.995,114.179,45.742,59.362,45.975,-10.82,8.281,8.953,69.938,70.375,60.25,68.5,6.34,37.813,72.0,70.0,1000.0,500.0,0.1,198.0,109.125,85.188,0.125,61.469,69.5,60.219,76.125,100.0,45.125,72.0,70.0,1000.0,500.0,0.21,498.5,117.938,112.688,3.393,65.813,70.375,60.469,77.313,100.0,56.781,72.0,70.0,1000.0,500.0,0.204,494.5,117.625,112.25,3.396,67.75,74.0,59.094,75.5,100.0,52.281,72.0,70.0,1000.0,500.0,0.214,504.75,117.875,112.625,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,538.5,535.5,535.0,303.0,537.0,536.5,532.5,2.046,0.229,11.427,0.0,0.989,0.274,0.433,2.573,2.637,2.604
2152008,654,1.0,1.0,1.0,1.0,69.135,0.0,47.0,47.0,47.0,1.0,1.0,986.237,278.77,22.804,13.398,0.0,80.0,65.0,1.4,1692.75,1740.553,1642.181,615.808,62.79,45.64,70.078,64.702,62.93,1.349,2.184,0.256,68.825,55.03,8.725,9.241,-1.147,4.471,114.779,81.969,111.742,45.742,59.466,46.047,-10.82,7.883,8.469,70.063,70.438,61.469,68.5,3.467,38.0,72.0,70.0,1000.0,500.0,0.1,197.375,109.063,82.5,0.12,61.563,69.438,61.313,77.0,100.0,44.469,72.0,70.0,1000.0,500.0,0.214,504.25,117.875,112.75,3.391,65.5,70.313,61.469,78.063,100.0,56.344,72.0,70.0,1000.0,500.0,0.206,498.25,117.5,112.25,3.398,67.875,73.875,60.0,76.063,100.0,52.469,72.0,70.0,1000.0,500.0,0.212,504.75,117.688,112.375,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,538.0,535.5,535.0,303.0,536.5,536.0,532.0,2.111,0.298,10.012,0.0,0.986,0.279,0.462,2.51,2.577,2.632
