DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,655,1.0,1.0,1.0,1.0,69.419,0.0,47.0,47.0,47.0,1.0,1.0,1002.635,276.428,22.856,13.412,0.0,80.0,65.0,1.4,1694.25,1737.302,1642.181,605.253,64.081,45.853,70.288,65.969,64.536,1.364,2.184,0.248,68.89,55.105,8.389,9.184,-1.147,4.471,117.072,84.519,113.219,45.742,59.362,46.047,-10.82,7.559,8.047,70.125,70.438,62.531,68.688,0.703,38.125,72.0,70.0,1000.0,500.0,0.1,197.625,108.125,80.313,0.014,61.563,69.438,62.406,77.313,100.0,44.469,72.0,70.0,1000.0,500.0,0.212,505.75,115.625,111.063,3.389,65.188,70.375,62.531,78.625,100.0,56.875,72.0,70.0,1000.0,500.0,0.205,492.75,116.875,112.25,3.395,68.0,73.875,60.875,76.438,100.0,52.938,72.0,70.0,1000.0,500.0,0.208,501.25,117.625,112.313,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,538.0,535.0,535.0,303.0,536.0,536.0,532.0,2.705,0.3,12.723,0.0,1.003,0.276,0.056,2.235,2.269,2.629
2152008,656,1.0,1.0,1.0,1.0,69.812,0.0,47.0,47.0,47.0,1.0,1.0,981.552,274.085,22.876,13.441,0.0,80.0,65.0,1.4,1704.875,1719.436,1634.034,606.82,65.158,45.959,70.604,67.026,65.714,1.402,2.184,0.259,68.979,55.188,8.136,9.072,-1.173,4.471,116.85,86.218,112.997,45.815,59.466,46.047,-10.82,7.391,7.68,70.063,70.375,63.594,67.438,3.402,38.094,72.0,70.0,1000.0,500.0,0.101,198.875,106.688,79.75,0.014,61.563,69.438,63.469,77.875,100.0,45.719,72.0,70.0,1000.0,500.0,0.205,494.75,116.75,111.688,3.393,65.063,70.313,63.375,78.875,100.0,56.594,72.0,70.0,1000.0,500.0,0.206,494.75,115.0,109.813,3.391,68.0,73.938,61.625,77.0,100.0,53.594,72.0,70.0,1000.0,500.0,0.205,494.75,117.188,112.375,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,538.0,535.0,534.5,302.75,537.0,535.5,532.0,2.877,0.228,12.735,0.0,0.982,0.274,0.055,2.482,2.543,2.379
2152008,657,1.0,1.0,1.0,1.0,70.405,0.0,47.0,47.0,47.0,1.0,1.0,978.038,272.914,22.835,13.398,0.0,80.0,65.0,1.4,1706.0,1753.572,1651.969,615.889,66.126,45.959,70.814,67.977,66.784,1.394,2.205,0.245,69.1,55.293,7.968,9.072,-1.147,4.364,117.59,88.449,113.81,45.742,59.362,46.047,-10.82,7.145,7.391,70.125,70.375,64.438,66.563,0.643,38.344,72.0,70.0,1000.0,500.0,0.1,198.25,105.688,79.75,0.014,61.563,69.438,64.25,78.75,100.0,44.906,72.0,70.0,1000.0,500.0,0.21,500.75,117.188,112.188,3.393,65.0,70.375,64.375,79.625,100.0,55.625,72.0,70.0,1000.0,500.0,0.212,502.25,116.5,111.5,3.396,68.125,73.875,62.438,77.313,100.0,52.469,72.0,70.0,1000.0,500.0,0.212,502.5,114.75,109.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,538.0,535.0,534.5,302.75,536.5,535.5,532.0,2.962,0.3,12.468,0.0,0.978,0.273,0.053,2.451,2.454,2.451
2152008,658,1.0,1.0,1.0,1.0,71.092,0.0,47.0,47.0,47.0,1.0,1.0,997.95,275.256,22.814,13.471,0.0,80.0,65.0,1.4,1687.625,1745.433,1643.811,597.631,66.987,46.171,71.024,68.822,67.748,1.383,2.187,0.256,69.049,55.239,7.772,9.016,-1.16,4.364,117.442,90.149,113.736,45.815,59.362,46.047,-10.82,6.973,7.125,70.125,70.313,65.5,66.563,0.619,38.344,72.0,70.0,1000.0,500.0,0.101,198.625,105.063,79.688,0.028,61.719,69.438,65.25,79.438,100.0,45.094,72.0,70.0,1000.0,500.0,0.208,501.0,117.438,112.813,3.391,64.938,70.375,65.125,80.188,100.0,55.938,72.0,70.0,1000.0,500.0,0.209,501.75,117.313,112.125,3.406,68.25,73.875,63.375,77.813,96.5,53.969,72.0,70.0,1000.0,500.0,0.203,493.5,116.625,111.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,538.0,535.0,534.5,303.0,536.0,535.5,531.5,3.098,0.231,12.213,0.0,0.998,0.275,0.103,2.266,2.553,2.39
2152008,659,1.0,1.0,1.0,1.0,71.901,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,277.599,22.856,13.427,0.0,80.0,65.0,1.4,1710.375,1748.688,1645.442,602.606,67.848,46.171,71.235,69.35,68.604,1.394,2.191,0.259,69.137,55.336,7.603,8.932,-1.199,4.364,116.998,90.68,113.367,45.742,59.466,46.047,-10.82,6.852,6.906,70.125,70.25,66.188,66.813,0.584,37.156,72.0,70.0,1000.0,500.0,0.108,206.625,104.438,79.5,0.014,61.875,69.5,66.0,80.125,100.0,45.969,72.0,70.0,1000.0,500.0,0.204,493.0,117.5,112.813,3.398,64.75,70.375,66.063,80.813,100.0,56.156,72.0,70.0,1000.0,500.0,0.207,499.5,117.188,112.438,3.41,68.375,73.875,64.063,78.438,93.375,53.406,72.0,70.0,1000.0,500.0,0.207,496.5,117.125,112.313,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,537.5,534.5,534.5,303.0,536.0,535.5,531.5,3.153,0.298,11.99,0.0,1.0,0.278,0.051,2.301,2.34,2.387
2152008,700,1.0,1.0,1.0,1.0,72.766,0.0,47.0,47.0,47.0,1.0,1.0,999.122,278.77,22.856,13.471,0.0,80.0,65.0,1.4,1712.625,1751.943,1634.034,613.022,68.602,46.171,71.445,69.561,69.032,1.402,2.202,0.256,69.231,55.404,7.463,8.904,-1.199,4.149,114.926,90.467,111.889,45.742,59.466,46.047,-10.82,6.758,6.785,70.125,70.25,66.938,67.188,0.55,37.844,72.0,70.0,1000.0,500.0,0.103,200.625,103.75,79.25,0.014,61.719,69.563,66.75,80.563,100.0,45.063,72.0,70.0,1000.0,500.0,0.21,499.25,117.313,112.75,3.387,64.75,70.313,66.625,81.375,100.0,56.594,72.0,70.0,1000.0,500.0,0.206,495.0,117.063,112.5,3.389,68.75,73.875,64.75,78.813,80.563,52.531,72.0,70.0,1000.0,500.0,0.212,503.25,117.188,112.125,3.176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.5,534.5,534.5,303.0,536.0,535.5,531.5,2.838,0.299,10.035,0.0,0.999,0.279,0.05,2.233,2.234,2.323
2152008,701,1.0,1.0,1.0,1.0,73.626,0.0,47.0,47.0,47.0,1.0,1.0,1015.52,279.941,22.897,13.383,0.0,80.0,65.0,1.4,1697.0,1786.192,1643.811,617.964,69.032,46.383,71.55,69.561,69.46,1.383,2.191,0.256,69.273,55.362,7.379,8.848,-1.199,4.149,114.557,89.936,110.708,45.815,59.257,46.047,-10.82,6.715,6.641,70.125,70.25,67.563,67.438,0.516,37.969,72.0,70.0,1000.0,500.0,0.102,199.5,103.125,79.25,0.014,61.875,69.5,67.25,80.875,100.0,44.281,72.0,70.0,1000.0,500.0,0.213,506.75,115.75,111.625,3.404,64.75,70.375,67.063,81.813,100.0,56.344,72.0,70.0,1000.0,500.0,0.208,496.75,116.875,112.125,3.402,68.875,73.875,65.25,79.063,78.063,52.188,72.0,70.0,1000.0,500.0,0.213,507.25,117.125,110.313,2.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,537.5,534.5,534.5,303.0,536.0,535.5,531.5,3.579,0.231,12.742,0.0,1.016,0.28,0.048,2.029,2.335,2.139
2152008,702,1.0,1.0,1.0,1.0,74.45,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,275.256,22.897,13.456,0.0,80.0,65.0,1.4,1696.25,1758.457,1655.235,600.722,69.248,46.383,71.76,69.139,69.353,1.398,2.169,0.245,69.232,55.386,7.351,8.792,-1.147,4.149,116.628,88.449,113.145,45.888,59.362,46.12,-10.82,6.773,6.594,70.125,70.25,67.938,67.688,0.483,37.938,72.0,70.0,1000.0,500.0,0.103,200.125,102.813,79.188,0.014,61.875,69.5,67.438,80.813,100.0,45.906,72.0,70.0,1000.0,500.0,0.204,494.25,115.0,110.438,3.377,64.938,70.313,67.438,81.938,100.0,56.125,72.0,70.0,1000.0,500.0,0.209,498.5,114.5,110.688,3.404,68.938,73.875,65.688,78.813,71.875,53.031,72.0,70.0,1000.0,500.0,0.208,501.75,117.0,108.438,1.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,537.5,534.5,534.5,302.75,535.5,535.0,531.5,2.83,0.232,11.523,0.0,1.0,0.275,0.048,2.227,1.876,1.982
2152008,703,1.0,1.0,1.0,1.0,75.298,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,278.77,22.783,13.441,0.0,80.0,65.0,1.4,1707.375,1776.394,1640.551,615.056,69.355,46.489,71.971,69.033,69.139,1.394,2.205,0.252,69.276,55.434,7.351,8.764,-1.186,4.149,118.108,88.024,114.622,45.815,59.362,46.047,-10.82,6.75,6.559,70.25,70.188,68.063,67.938,0.0,37.906,72.0,70.0,1000.0,500.0,0.103,200.0,102.375,79.063,0.014,62.0,69.5,67.813,81.25,100.0,44.781,72.0,70.0,1000.0,500.0,0.212,502.25,116.625,112.125,3.377,64.75,70.313,67.813,81.813,100.0,56.125,72.0,70.0,1000.0,500.0,0.21,498.75,114.688,109.813,3.396,69.063,73.813,66.063,78.563,72.188,53.25,72.0,70.0,1000.0,500.0,0.205,499.25,116.625,107.313,1.407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.5,534.0,535.0,303.0,535.5,535.0,531.5,2.64,0.23,11.47,0.0,1.007,0.279,0.047,2.196,2.393,1.893
2152008,704,1.0,1.0,1.0,1.0,76.12,0.0,47.0,47.0,47.0,1.0,1.0,1009.663,276.428,22.804,13.412,0.0,80.0,65.0,1.4,1701.25,1781.292,1648.705,608.861,69.355,46.595,72.076,68.716,69.032,1.398,2.191,0.256,69.268,55.407,7.295,8.68,-1.16,4.149,118.329,85.581,115.287,45.742,59.362,46.047,-10.82,6.789,6.551,70.125,70.25,68.188,68.063,0.439,37.875,72.0,70.0,1000.0,500.0,0.103,200.375,101.813,78.875,0.014,62.0,69.563,67.938,81.5,100.0,44.188,72.0,70.0,1000.0,500.0,0.214,508.0,117.5,113.125,3.377,64.938,70.313,68.0,82.188,100.0,56.438,72.0,70.0,1000.0,500.0,0.208,495.75,116.438,111.813,3.395,69.063,73.813,66.438,78.563,75.188,53.781,72.0,70.0,1000.0,500.0,0.204,494.25,116.125,107.25,1.407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.0,534.0,534.5,303.0,535.5,535.0,531.5,2.118,0.3,10.018,0.0,1.01,0.276,0.047,2.134,2.269,1.805
2152008,705,1.0,1.0,1.0,1.0,76.736,0.0,47.0,47.0,47.0,1.0,1.0,994.436,275.256,22.794,13.383,0.0,80.0,65.0,1.4,1700.25,1761.716,1642.181,605.511,69.14,46.595,72.181,67.66,68.39,1.406,2.194,0.256,69.271,55.418,7.295,8.68,-1.109,3.934,118.182,82.925,115.583,45.815,59.362,46.047,-10.82,6.836,6.57,70.25,70.125,68.188,68.313,0.0,37.719,72.0,70.0,1000.0,500.0,0.103,201.375,101.375,78.813,0.014,62.063,69.563,67.938,81.938,100.0,45.938,72.0,70.0,1000.0,500.0,0.205,494.75,118.188,113.438,3.377,64.938,70.375,68.0,82.5,100.0,56.094,72.0,70.0,1000.0,500.0,0.209,498.25,117.5,112.625,3.393,69.125,73.813,66.625,78.438,69.875,53.281,72.0,70.0,1000.0,500.0,0.207,497.25,114.188,104.875,1.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.5,302.75,535.5,535.0,531.5,1.68,0.229,8.556,0.0,0.994,0.275,0.046,2.317,2.389,1.504
2152008,706,1.0,1.0,1.0,1.0,77.254,0.0,47.0,47.0,47.0,1.0,1.0,1001.464,275.256,22.732,13.427,0.0,80.0,65.0,1.4,1709.0,1789.46,1643.811,615.417,68.817,46.595,72.286,66.603,67.641,1.406,2.22,0.252,69.27,55.416,7.351,8.596,-1.173,4.042,115.444,80.482,113.293,45.669,59.362,46.047,-10.82,6.98,6.648,70.25,70.188,68.063,68.438,0.0,37.781,72.0,70.0,1000.0,500.0,0.103,200.625,101.125,78.688,0.014,62.063,69.625,67.938,82.063,100.0,45.375,72.0,70.0,1000.0,500.0,0.208,498.0,118.5,113.813,3.377,64.75,70.375,67.813,82.813,100.0,56.219,72.0,70.0,1000.0,500.0,0.209,498.0,117.938,113.188,3.391,69.125,73.813,66.813,77.938,70.188,52.344,72.0,70.0,1000.0,500.0,0.214,504.25,114.125,103.438,1.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.5,302.75,536.0,535.0,531.0,1.399,0.371,7.068,0.0,1.001,0.275,0.046,2.286,2.326,1.76
2152008,707,1.0,1.0,1.0,1.0,77.695,0.0,47.0,47.0,47.0,1.0,1.0,1020.205,276.428,22.722,13.398,0.0,80.0,65.0,1.4,1709.0,1818.919,1651.969,624.05,68.279,46.701,72.496,65.547,66.784,1.379,2.22,0.256,69.296,55.422,7.435,8.596,-1.121,4.042,116.406,78.358,113.736,45.009,59.257,45.392,-10.82,7.184,6.785,70.25,70.188,67.938,68.063,0.0,37.969,72.0,70.0,1000.0,500.0,0.102,199.5,100.625,78.688,0.014,62.156,69.625,67.563,81.813,100.0,44.375,72.0,70.0,1000.0,500.0,0.215,505.25,116.875,112.688,3.367,65.0,70.375,67.5,82.875,100.0,55.906,72.0,70.0,1000.0,500.0,0.21,500.25,118.0,113.375,3.393,69.125,73.75,66.813,77.813,70.438,52.5,72.0,70.0,1000.0,500.0,0.211,505.5,115.5,104.688,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,537.0,534.0,534.5,302.75,535.0,534.5,531.0,1.595,0.36,8.766,0.0,1.02,0.276,0.045,2.037,2.266,1.755
2152008,708,1.0,1.0,1.0,1.0,77.873,0.0,47.0,47.0,47.0,1.0,1.0,990.922,277.599,22.742,13.383,0.0,80.0,65.0,1.4,1703.25,1795.999,1648.705,617.666,67.525,46.595,72.391,64.068,65.607,1.41,2.227,0.263,69.27,55.415,7.575,8.568,-1.16,4.042,117.22,76.233,114.696,44.789,59.362,45.028,-10.82,7.414,6.953,70.25,70.188,67.438,67.938,0.0,37.594,72.0,70.0,1000.0,500.0,0.104,201.375,100.125,78.5,0.014,62.156,69.688,67.125,81.25,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,495.75,116.063,111.375,3.371,65.0,70.375,67.25,82.813,100.0,55.5,72.0,70.0,1000.0,500.0,0.213,503.5,116.25,112.25,3.391,69.313,73.813,66.625,77.813,64.188,53.406,72.0,70.0,1000.0,500.0,0.206,496.75,116.313,105.25,1.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.0,303.0,535.0,534.5,531.0,1.4,0.219,8.292,0.0,0.991,0.278,0.044,2.284,1.96,1.84
2152008,709,1.0,1.0,1.0,1.0,77.969,0.0,47.0,47.0,47.0,1.0,1.0,1023.719,274.085,22.732,13.368,0.0,80.0,65.0,1.4,1694.375,1820.558,1663.406,611.006,66.664,46.807,72.391,63.434,64.643,1.379,2.202,0.252,69.257,55.394,7.687,8.596,-1.096,4.042,118.182,75.808,115.73,44.57,59.362,44.882,-10.82,7.602,7.164,70.25,70.25,67.0,67.688,0.0,37.719,72.0,70.0,1000.0,500.0,0.103,200.0,99.875,78.313,0.014,62.156,69.688,66.75,81.0,100.0,44.438,72.0,70.0,1000.0,500.0,0.213,507.5,117.25,112.688,3.365,65.063,70.375,66.813,81.938,100.0,56.0,72.0,70.0,1000.0,500.0,0.208,501.25,115.25,110.313,3.379,69.313,73.813,66.438,77.625,64.438,52.656,72.0,70.0,1000.0,500.0,0.211,504.75,117.0,105.438,1.077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,536.5,534.0,534.5,303.0,534.5,534.5,531.0,1.315,0.282,8.05,0.0,1.024,0.274,0.044,2.218,2.411,1.799
2152008,710,1.0,1.0,1.0,1.0,77.959,0.0,47.0,47.0,47.0,1.0,1.0,997.95,275.256,22.732,13.412,0.0,80.0,65.0,1.4,1713.375,1771.499,1658.502,607.227,66.341,46.701,72.286,62.906,64.108,1.406,2.198,0.252,69.26,55.403,7.8,8.568,-1.121,4.149,114.631,76.339,112.333,44.496,59.362,44.736,-10.82,7.688,7.301,70.313,70.313,66.688,67.438,0.0,37.406,72.0,70.0,1000.0,500.0,0.104,201.75,99.5,78.5,0.014,62.25,69.75,66.313,81.0,100.0,45.563,72.0,70.0,1000.0,500.0,0.207,497.5,117.938,113.375,3.373,65.063,70.438,66.375,81.938,100.0,56.719,72.0,70.0,1000.0,500.0,0.206,494.5,117.063,112.25,3.389,69.438,73.875,66.25,77.625,61.75,53.563,72.0,70.0,1000.0,500.0,0.206,496.5,117.313,105.563,1.051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,537.0,534.0,534.5,303.0,535.0,534.5,531.0,1.364,0.217,7.552,0.0,0.998,0.275,0.043,2.223,2.356,1.784
2152008,711,1.0,1.0,1.0,1.0,78.065,0.0,47.0,47.0,47.0,1.0,1.0,968.668,274.085,22.804,13.368,0.0,80.0,65.0,1.4,1699.75,1781.292,1651.969,618.039,66.019,46.807,72.391,62.8,63.68,1.41,2.202,0.241,69.272,55.422,7.828,8.54,-1.109,4.042,117.22,76.339,114.918,44.277,59.257,44.591,-10.82,7.73,7.348,70.25,70.25,66.313,67.188,0.0,37.406,72.0,70.0,1000.0,500.0,0.103,201.125,99.188,78.313,0.014,62.25,69.75,66.063,80.688,100.0,44.594,72.0,70.0,1000.0,500.0,0.214,503.5,115.875,111.438,3.365,65.188,70.375,66.25,81.938,100.0,56.531,72.0,70.0,1000.0,500.0,0.205,496.25,117.75,112.875,3.387,69.313,73.813,66.063,77.5,64.813,52.875,72.0,70.0,1000.0,500.0,0.21,500.5,117.125,105.563,1.053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.5,534.0,534.0,302.75,533.5,534.5,531.0,1.284,0.28,7.584,0.0,0.969,0.274,0.042,2.158,2.385,1.759
2152008,712,1.0,1.0,1.0,1.0,78.016,0.0,47.0,47.0,47.0,1.0,1.0,1014.348,277.599,22.773,13.412,0.0,80.0,65.0,1.4,1696.75,1768.237,1660.137,601.652,65.588,46.595,72.286,62.166,63.252,1.429,2.212,0.256,69.229,55.396,7.912,8.54,-1.096,4.042,117.738,74.958,115.139,44.277,59.153,44.591,-10.82,7.832,7.469,70.25,70.313,66.0,66.813,0.0,37.313,72.0,70.0,1000.0,500.0,0.103,201.625,98.75,78.188,0.014,62.469,69.75,65.938,80.438,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,496.75,116.875,112.188,3.371,65.188,70.375,66.063,81.813,100.0,56.438,72.0,70.0,1000.0,500.0,0.207,497.25,115.125,110.938,3.391,69.313,73.813,65.938,77.438,65.063,53.563,72.0,70.0,1000.0,500.0,0.206,496.25,115.375,104.875,1.052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,534.0,534.0,302.75,535.0,534.0,531.0,1.384,0.283,8.549,0.0,1.014,0.278,0.042,2.283,2.052,1.597
2152008,713,1.0,1.0,1.0,1.0,77.952,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,274.085,22.783,13.354,0.0,80.0,65.0,1.4,1693.125,1795.999,1665.042,618.332,65.158,46.701,72.181,61.955,62.716,1.398,2.187,0.248,69.265,55.412,7.912,8.512,-1.121,4.042,117.96,75.277,115.435,44.057,59.362,44.372,-10.828,7.875,7.543,70.25,70.313,65.688,66.625,0.0,37.25,72.0,70.0,1000.0,500.0,0.104,201.25,98.313,78.313,0.014,62.469,69.75,65.5,80.313,100.0,44.688,72.0,70.0,1000.0,500.0,0.213,503.75,117.313,112.688,3.367,65.313,70.375,65.75,81.375,100.0,56.469,72.0,70.0,1000.0,500.0,0.207,496.75,116.75,111.5,3.383,69.313,73.875,65.688,76.938,65.313,52.344,72.0,70.0,1000.0,500.0,0.215,505.0,115.313,103.75,1.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.0,534.0,534.0,303.0,535.0,534.0,531.0,1.348,0.275,8.309,0.0,1.007,0.274,0.041,2.25,2.566,1.904
2152008,714,1.0,1.0,1.0,1.0,77.872,0.0,47.0,47.0,47.0,1.0,1.0,992.094,275.256,22.773,13.427,0.0,80.0,65.0,1.4,1696.5,1763.346,1643.811,602.542,64.942,46.701,72.181,61.849,62.502,1.417,2.216,0.252,69.248,55.399,7.968,8.484,-1.083,4.042,114.631,75.383,112.48,43.91,59.257,44.299,-10.82,7.914,7.621,70.125,70.313,65.5,66.5,0.401,37.125,72.0,70.0,1000.0,500.0,0.104,201.625,98.063,78.063,0.014,62.469,69.688,65.375,80.438,100.0,45.813,72.0,70.0,1000.0,500.0,0.205,495.75,117.875,113.25,3.363,65.5,70.313,65.563,81.375,100.0,56.531,72.0,70.0,1000.0,500.0,0.207,496.5,117.063,112.063,3.393,69.438,73.938,65.625,76.938,62.625,53.625,72.0,70.0,1000.0,500.0,0.206,496.75,116.375,104.688,1.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.0,534.0,534.0,302.75,534.5,534.0,530.5,1.248,0.34,7.082,0.0,0.992,0.275,0.041,2.247,2.451,1.841
2152008,715,1.0,1.0,1.0,1.0,77.766,0.0,47.0,47.0,47.0,1.0,1.0,1003.807,278.77,22.783,13.354,0.0,80.0,65.0,1.4,1700.125,1789.46,1665.042,624.605,64.835,46.701,72.181,61.744,62.395,1.406,2.223,0.245,69.246,55.395,7.968,8.512,-1.044,3.934,117.294,75.489,114.918,43.837,59.257,44.154,-10.82,7.891,7.641,70.125,70.375,65.375,66.25,0.37,37.094,72.0,70.0,1000.0,500.0,0.103,201.125,97.688,78.063,0.014,62.469,69.688,65.25,80.125,100.0,44.5,72.0,70.0,1000.0,500.0,0.215,505.5,115.875,111.438,3.367,65.5,70.375,65.438,81.563,100.0,56.563,72.0,70.0,1000.0,500.0,0.206,495.75,117.625,112.75,3.385,69.563,73.938,65.438,76.938,62.813,52.75,72.0,70.0,1000.0,500.0,0.211,502.25,116.5,105.0,1.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.0,533.5,534.0,302.75,534.0,534.0,530.5,1.295,0.275,7.82,0.0,1.004,0.279,0.04,2.159,2.384,1.815
2152008,716,1.0,1.0,1.0,1.0,77.682,0.0,47.0,47.0,47.0,1.0,1.0,1017.862,275.256,22.773,13.368,0.0,80.0,65.0,1.4,1697.375,1802.542,1666.678,623.158,64.727,46.701,72.181,61.638,62.181,1.379,2.194,0.267,69.228,55.379,8.052,8.484,-1.07,3.934,117.812,74.64,115.139,43.764,59.153,44.008,-10.82,7.93,7.727,70.125,70.438,65.188,66.063,0.341,37.031,72.0,70.0,1000.0,500.0,0.103,201.0,97.438,77.938,0.014,62.469,69.688,65.0,79.938,100.0,44.688,72.0,70.0,1000.0,500.0,0.21,505.25,116.875,112.125,3.359,65.625,70.313,65.25,81.25,100.0,56.063,72.0,70.0,1000.0,500.0,0.209,499.25,115.125,110.813,3.389,69.438,73.938,65.438,76.75,65.875,52.25,72.0,70.0,1000.0,500.0,0.215,505.75,115.125,103.938,1.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,537.0,533.5,534.0,302.75,534.5,534.0,530.5,1.41,0.212,8.792,0.0,1.018,0.275,0.04,2.305,2.112,1.683
2152008,717,1.0,1.0,1.0,1.0,77.571,0.0,47.0,47.0,47.0,1.0,1.0,999.122,288.141,22.794,13.368,0.0,80.0,65.0,1.4,1703.875,1761.716,1684.701,605.602,64.619,46.701,72.181,61.533,62.288,1.417,2.223,0.245,69.219,55.384,8.052,8.512,-1.083,4.149,117.96,75.277,115.583,43.544,59.257,43.935,-10.82,7.945,7.742,70.125,70.375,65.063,66.063,0.307,36.844,72.0,70.0,1000.0,500.0,0.104,201.625,97.125,77.938,0.014,62.563,69.75,64.875,79.938,100.0,45.469,72.0,70.0,1000.0,500.0,0.207,497.5,117.438,112.75,3.371,66.125,70.375,65.125,81.0,100.0,56.031,72.0,70.0,1000.0,500.0,0.208,499.5,116.75,111.438,3.381,69.438,74.063,65.25,76.438,63.219,53.563,72.0,70.0,1000.0,500.0,0.206,496.5,115.938,103.938,1.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,537.0,534.0,534.0,303.0,534.0,534.0,530.5,1.269,0.333,7.825,0.0,0.999,0.288,0.039,2.283,2.595,1.805
2152008,718,1.0,1.0,1.0,1.0,77.44,0.0,47.0,47.0,47.0,1.0,1.0,1015.52,276.428,22.773,13.427,0.0,80.0,65.0,1.4,1702.75,1782.925,1678.141,614.083,64.512,46.807,72.181,61.744,62.288,1.41,2.202,0.256,69.224,55.378,8.052,8.512,-1.044,4.042,115.37,75.702,113.293,43.617,59.362,43.862,-10.82,7.914,7.727,70.125,70.375,65.0,65.625,0.274,36.813,72.0,70.0,1000.0,500.0,0.104,201.25,96.875,77.875,0.014,62.656,69.688,64.875,80.125,100.0,44.219,72.0,70.0,1000.0,500.0,0.217,507.0,118.063,113.25,3.363,66.125,70.313,65.125,81.063,100.0,56.063,72.0,70.0,1000.0,500.0,0.21,498.75,117.188,112.063,3.387,69.313,74.063,65.25,76.438,66.25,53.25,72.0,70.0,1000.0,500.0,0.208,498.25,116.5,104.375,1.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.0,533.5,534.5,302.75,534.0,534.0,530.5,1.192,0.209,6.837,0.0,1.016,0.276,0.039,2.338,2.508,1.812
2152008,719,1.0,1.0,1.0,1.0,77.354,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,275.256,22.794,13.398,0.0,80.0,65.0,1.4,1692.0,1795.999,1666.678,619.068,64.512,46.701,72.181,61.744,62.288,1.379,2.187,0.252,69.22,55.376,8.08,8.512,-0.972,4.042,117.516,75.808,114.992,43.324,59.153,43.79,-10.82,7.891,7.734,70.125,70.438,65.0,65.625,0.243,36.844,72.0,70.0,1000.0,500.0,0.103,200.625,96.438,77.875,0.014,62.656,69.688,64.875,79.938,100.0,45.844,72.0,70.0,1000.0,500.0,0.204,496.75,116.75,112.188,3.375,66.125,70.375,65.063,81.125,100.0,55.438,72.0,70.0,1000.0,500.0,0.213,503.75,117.75,112.875,3.389,69.438,74.063,65.125,76.438,63.625,52.156,72.0,70.0,1000.0,500.0,0.214,505.75,116.5,104.688,1.043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,537.5,533.5,534.5,302.75,533.5,533.5,530.5,1.379,0.394,8.31,0.0,1.007,0.275,0.038,2.225,2.386,1.78
2152008,720,1.0,1.0,1.0,1.0,77.225,0.0,47.0,47.0,47.0,1.0,1.0,994.436,275.256,22.773,13.354,0.0,80.0,65.0,1.4,1702.125,1776.394,1653.602,613.461,64.512,46.701,72.181,61.744,62.288,1.394,2.227,0.252,69.223,55.378,8.052,8.428,-0.895,4.149,117.516,74.958,114.918,43.397,59.257,43.717,-10.82,7.891,7.727,70.125,70.438,64.875,65.625,0.207,36.688,72.0,70.0,1000.0,500.0,0.103,201.0,96.188,77.688,0.014,62.656,69.625,64.813,79.563,100.0,45.375,72.0,70.0,1000.0,500.0,0.207,497.75,116.75,111.688,3.373,66.125,70.375,64.938,81.063,100.0,55.875,72.0,70.0,1000.0,500.0,0.211,500.5,116.125,111.938,3.377,69.563,74.063,65.0,76.438,59.094,52.719,72.0,70.0,1000.0,500.0,0.21,504.0,115.125,103.938,1.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.5,303.0,534.0,534.0,530.5,1.39,0.269,8.546,0.0,0.994,0.275,0.038,2.467,2.043,1.683
2152008,721,1.0,1.0,1.0,1.0,77.118,0.0,47.0,47.0,47.0,1.0,1.0,1013.177,278.77,22.794,13.324,0.0,80.0,65.0,1.4,1694.625,1791.094,1653.602,622.17,64.404,46.595,72.076,61.849,62.181,1.402,2.227,0.248,69.223,55.378,8.024,8.456,-0.856,3.934,117.072,75.277,115.065,43.251,59.153,43.644,-10.82,7.848,7.688,70.063,70.438,64.875,65.625,2.914,36.813,72.0,70.0,1000.0,500.0,0.102,199.625,95.75,77.625,0.014,62.656,69.625,64.813,79.563,100.0,44.344,72.0,70.0,1000.0,500.0,0.216,505.75,117.438,112.688,3.371,65.938,70.375,65.063,80.688,100.0,55.438,72.0,70.0,1000.0,500.0,0.212,505.0,116.25,110.813,3.383,69.688,74.063,65.0,76.25,55.469,53.531,72.0,70.0,1000.0,500.0,0.204,497.25,115.688,103.063,0.886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.0,303.0,534.0,534.0,530.0,1.095,0.329,6.609,0.0,1.013,0.279,0.037,2.313,2.658,1.617
2152008,722,1.0,1.0,1.0,1.0,77.023,0.0,47.0,47.0,47.0,1.0,1.0,1007.321,272.914,22.763,13.427,0.0,80.0,65.0,1.4,1696.625,1768.237,1647.073,612.717,64.404,46.489,72.076,61.849,62.288,1.391,2.202,0.252,69.246,55.367,8.052,8.456,-0.791,3.72,116.036,75.914,113.145,43.104,59.048,43.498,-10.82,7.848,7.711,70.063,70.438,64.813,65.625,2.898,36.688,72.0,70.0,1000.0,500.0,0.103,200.25,95.0,77.875,0.028,62.656,69.563,64.813,79.938,100.0,45.063,72.0,70.0,1000.0,500.0,0.206,502.25,117.75,113.25,3.361,66.125,70.375,64.938,81.0,100.0,55.469,72.0,70.0,1000.0,500.0,0.213,503.5,116.875,112.063,3.389,70.0,74.125,65.0,75.625,46.125,53.531,72.0,70.0,1000.0,500.0,0.206,495.5,116.125,102.25,0.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.0,534.0,534.0,302.75,534.0,533.5,530.0,1.64,0.332,9.51,0.0,1.007,0.273,0.07,2.185,2.356,1.241
2152008,723,1.0,1.0,1.0,1.0,76.972,0.0,47.0,47.0,47.0,1.0,1.0,1006.149,277.599,22.773,13.412,0.0,80.0,65.0,1.4,1698.625,1784.558,1658.502,616.124,64.512,46.595,71.971,61.849,62.395,1.398,2.194,0.252,69.232,55.386,8.024,8.428,-0.746,3.934,117.294,75.596,114.844,43.178,59.257,43.498,-10.82,7.809,7.688,70.063,70.5,64.875,65.938,2.889,36.688,72.0,70.0,1000.0,500.0,0.102,200.25,94.063,77.875,0.028,62.75,69.625,64.688,79.688,100.0,45.813,72.0,70.0,1000.0,500.0,0.205,494.5,116.063,111.375,3.375,65.938,70.375,64.938,81.063,100.0,55.438,72.0,70.0,1000.0,500.0,0.213,504.0,117.75,112.75,3.389,70.125,74.125,65.0,74.938,40.531,52.844,72.0,70.0,1000.0,500.0,0.211,500.75,116.375,99.313,0.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.0,302.75,534.0,534.0,530.0,1.338,0.267,8.06,0.0,1.006,0.278,0.066,2.286,2.448,1.388
2152008,724,1.0,1.0,1.0,1.0,76.843,0.0,47.0,47.0,47.0,1.0,1.0,993.265,278.77,22.773,13.354,0.0,80.0,65.0,1.4,1701.0,1787.825,1656.868,617.284,64.512,46.595,71.971,61.955,62.395,1.402,2.198,0.245,69.229,55.383,8.024,8.484,-0.707,4.042,118.403,75.383,115.804,42.958,59.362,43.353,-10.82,7.809,7.688,70.063,70.438,64.813,66.063,2.875,36.563,72.0,70.0,1000.0,500.0,0.103,200.625,93.75,77.5,0.028,62.75,69.625,64.688,79.688,100.0,45.375,72.0,70.0,1000.0,500.0,0.207,497.5,117.313,112.688,3.365,65.938,70.375,64.938,81.0,100.0,55.75,72.0,70.0,1000.0,500.0,0.212,501.25,115.125,110.688,3.389,70.313,74.125,64.875,74.125,33.031,52.063,72.0,70.0,1000.0,500.0,0.214,507.0,116.5,98.313,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.0,303.0,534.0,533.5,530.5,1.376,0.322,8.547,0.0,0.993,0.279,0.066,2.248,2.174,1.077
2152008,725,1.0,1.0,1.0,1.0,76.847,0.0,47.0,47.0,62.0,1.0,1.0,1004.978,270.571,22.763,13.295,0.0,80.0,65.0,1.4,1711.375,1781.292,1634.034,673.018,64.512,46.489,72.076,62.061,62.502,1.448,2.205,0.259,69.008,55.224,7.94,8.428,-0.655,4.042,117.96,75.914,115.583,42.958,59.153,43.28,-10.82,7.703,7.574,70.125,70.438,64.875,66.063,0.11,36.063,72.0,70.0,1000.0,500.0,0.105,202.5,93.313,77.313,0.014,62.75,69.625,64.688,79.75,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,500.0,117.938,113.125,3.375,65.938,70.375,64.938,80.813,100.0,55.875,72.0,70.0,1000.0,500.0,0.21,500.75,117.188,111.813,3.389,70.563,74.063,65.0,73.063,24.391,52.688,72.0,70.0,1000.0,500.0,0.21,501.5,116.125,95.625,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,537.5,533.5,534.5,302.75,534.0,533.5,530.0,1.287,0.264,7.815,0.0,1.005,0.271,0.033,2.346,2.632,0.735
2152008,726,1.0,1.0,1.0,1.0,76.664,0.0,47.0,47.0,62.0,1.0,1.0,993.265,272.914,22.752,13.427,0.0,80.0,65.0,1.4,1694.375,1761.716,1617.771,666.142,64.404,45.534,71.865,61.427,62.288,1.455,2.184,0.248,68.813,55.061,7.912,8.428,-0.577,4.149,114.631,75.596,112.406,42.811,59.153,43.134,-10.82,7.746,7.559,70.125,70.5,64.563,65.875,0.079,37.656,72.0,70.0,1000.0,500.0,0.095,194.25,93.188,77.063,0.014,62.875,69.625,64.688,79.75,100.0,45.063,72.0,70.0,1000.0,500.0,0.209,500.75,118.188,113.375,3.367,66.125,70.375,64.875,81.0,100.0,56.406,72.0,70.0,1000.0,500.0,0.206,497.5,117.063,112.125,3.393,70.75,74.125,64.875,71.563,19.469,52.344,72.0,70.0,1000.0,500.0,0.211,503.0,115.813,91.875,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,533.5,534.5,302.75,534.5,533.5,530.0,1.297,0.265,7.319,0.0,0.993,0.273,0.033,2.34,2.421,0.564
2152008,727,1.0,1.0,1.0,1.0,76.448,0.0,47.0,47.0,62.0,1.0,1.0,995.608,267.057,22.814,13.324,0.0,80.0,65.0,1.4,1705.0,1791.094,1629.151,677.655,64.081,45.11,72.076,61.11,61.86,1.421,2.184,0.252,68.7,54.962,7.996,8.344,-0.486,4.042,117.368,75.064,114.77,42.665,59.153,43.061,-10.82,7.824,7.598,70.063,70.438,64.563,65.625,2.787,36.75,72.0,70.0,1000.0,500.0,0.103,200.625,92.875,77.0,0.014,62.875,69.625,64.375,79.688,100.0,45.219,72.0,70.0,1000.0,500.0,0.208,500.0,116.125,111.688,3.363,66.125,70.375,64.563,81.0,100.0,55.438,72.0,70.0,1000.0,500.0,0.214,504.5,117.75,112.75,3.387,70.75,74.125,64.75,70.25,19.219,52.688,72.0,70.0,1000.0,500.0,0.208,500.25,114.875,89.813,0.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.0,534.0,534.5,302.75,533.0,533.5,529.5,1.401,0.32,8.562,0.0,0.996,0.267,0.032,2.156,2.446,0.344
2152008,728,1.0,1.0,1.0,1.0,76.132,0.0,47.0,47.0,62.0,1.0,1.0,975.695,270.571,22.794,13.398,0.0,80.0,65.0,1.4,1697.5,1764.976,1624.272,670.907,63.758,44.792,71.865,60.582,61.432,1.433,2.169,0.259,68.589,54.913,8.024,8.372,-0.46,3.934,117.738,73.896,114.918,42.665,59.048,43.061,-10.82,7.922,7.688,70.063,70.5,64.25,65.313,2.771,36.469,72.0,70.0,1000.0,500.0,0.104,201.75,92.563,77.063,0.028,62.875,69.563,64.188,79.125,100.0,45.5,72.0,70.0,1000.0,500.0,0.208,497.5,116.313,111.438,3.365,66.313,70.313,64.438,81.0,100.0,56.25,72.0,70.0,1000.0,500.0,0.206,500.0,116.438,112.125,3.385,70.75,74.125,64.563,68.938,18.984,52.406,72.0,70.0,1000.0,500.0,0.21,501.25,114.5,87.25,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,537.0,534.0,534.5,303.0,534.5,533.5,529.5,1.466,0.324,9.284,0.0,0.976,0.271,0.063,2.37,2.11,0.362
2152008,729,1.0,1.0,1.0,1.0,75.814,0.0,47.0,47.0,62.0,1.0,1.0,978.038,271.742,22.763,13.456,0.0,80.0,65.0,1.4,1697.5,1764.976,1614.522,662.141,63.543,44.792,71.76,60.582,61.111,1.433,2.158,0.252,68.497,54.813,8.052,8.372,-0.376,4.042,118.551,74.533,115.952,43.104,59.048,43.353,-10.82,7.984,7.758,70.063,70.563,64.188,65.313,0.018,36.406,72.0,70.0,1000.0,500.0,0.104,201.375,92.688,76.688,0.014,63.063,69.625,64.063,79.375,100.0,45.563,72.0,70.0,1000.0,500.0,0.208,498.0,117.313,112.313,3.363,66.75,70.313,64.25,80.375,100.0,56.563,72.0,70.0,1000.0,500.0,0.206,496.5,114.938,110.125,3.383,70.75,74.188,64.438,68.063,18.75,52.531,72.0,70.0,1000.0,500.0,0.209,500.25,114.0,85.125,0.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.5,534.0,534.5,303.0,533.5,533.5,529.5,1.344,0.21,8.543,0.0,0.978,0.272,0.033,2.429,2.354,0.384
2152008,730,1.0,1.0,1.0,1.0,75.485,0.0,47.0,47.0,62.0,1.0,1.0,980.381,272.914,22.783,13.398,0.0,80.0,65.0,1.4,1696.5,1764.976,1619.395,669.573,63.543,44.579,71.76,60.476,61.111,1.429,2.173,0.259,68.431,54.748,8.052,8.372,-0.26,4.042,116.258,74.852,114.105,43.471,59.048,43.862,-10.82,7.969,7.777,69.938,70.563,64.188,65.313,5.602,36.469,72.0,70.0,1000.0,500.0,0.103,200.5,92.25,76.188,0.028,63.156,69.563,63.875,79.563,100.0,45.875,72.0,70.0,1000.0,500.0,0.207,496.75,118.188,113.375,3.369,66.875,70.375,64.063,80.375,100.0,56.344,72.0,70.0,1000.0,500.0,0.207,497.5,116.75,111.625,3.391,70.75,74.125,64.25,67.625,18.516,52.844,72.0,70.0,1000.0,500.0,0.207,498.75,113.5,82.563,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,537.0,534.0,534.5,302.75,534.5,533.5,529.5,1.185,0.336,7.088,0.0,0.98,0.273,0.065,2.342,2.511,0.416
2152008,731,1.0,1.0,1.0,1.0,75.189,0.0,47.0,47.0,62.0,1.0,1.0,987.409,274.085,22.763,13.339,0.0,80.0,65.0,1.4,1694.75,1778.027,1617.771,684.508,63.435,44.473,71.55,60.582,61.111,1.413,2.166,0.256,68.406,54.721,8.024,8.372,-0.26,4.042,114.557,75.383,112.037,43.69,59.048,44.008,-10.82,7.914,7.777,69.938,70.625,64.0,65.313,5.613,36.375,72.0,70.0,1000.0,500.0,0.103,200.75,92.188,75.25,0.028,63.156,69.563,63.875,79.438,100.0,44.719,72.0,70.0,1000.0,500.0,0.214,504.5,117.938,113.25,3.35,66.813,70.375,64.063,80.5,100.0,55.469,72.0,70.0,1000.0,500.0,0.211,506.25,117.5,112.25,3.379,70.563,74.125,64.25,67.313,25.719,52.969,72.0,70.0,1000.0,500.0,0.207,498.0,113.0,80.188,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,537.0,534.0,534.5,303.0,533.0,533.5,529.5,1.464,0.276,8.293,0.0,0.987,0.274,0.069,2.268,2.563,0.441
2152008,732,1.0,1.0,1.0,1.0,74.863,0.0,47.0,47.0,62.0,1.0,1.0,987.409,268.228,22.773,13.412,0.0,80.0,65.0,1.4,1709.25,1760.087,1604.786,666.175,63.435,44.473,71.445,60.476,61.218,1.413,2.148,0.252,68.339,54.672,8.08,8.4,-0.272,4.257,117.59,74.427,114.918,43.764,59.048,44.081,-10.82,7.93,7.816,69.938,70.688,63.75,65.625,5.625,36.219,72.0,70.0,1000.0,500.0,0.104,201.0,93.688,72.813,0.056,63.156,69.625,63.75,79.063,100.0,45.563,72.0,70.0,1000.0,500.0,0.207,497.75,115.75,111.125,3.361,67.125,70.375,64.063,80.563,100.0,56.031,72.0,70.0,1000.0,500.0,0.208,501.25,118.0,112.875,3.389,70.563,74.125,64.188,67.0,22.813,53.094,72.0,70.0,1000.0,500.0,0.207,497.25,112.75,78.563,0.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.0,534.0,534.5,303.0,533.0,533.5,529.5,1.41,0.278,8.789,0.0,0.987,0.268,0.17,2.247,2.509,0.46
2152008,733,1.0,1.0,1.0,1.0,74.623,0.0,47.0,47.0,62.0,1.0,1.0,963.982,269.4,22.783,13.398,0.0,80.0,65.0,1.4,1701.0,1761.716,1606.408,669.631,63.22,44.473,71.55,60.793,61.004,1.417,2.148,0.256,68.27,54.611,8.108,8.344,-0.26,4.042,118.699,74.321,115.804,43.764,59.048,44.081,-10.82,7.961,7.824,70.063,70.625,63.75,66.188,2.754,36.156,72.0,70.0,1000.0,500.0,0.104,201.125,94.875,70.125,0.056,63.156,69.625,63.688,79.063,100.0,45.688,72.0,70.0,1000.0,500.0,0.208,498.0,116.875,112.063,3.365,67.125,70.375,63.969,80.563,100.0,56.156,72.0,70.0,1000.0,500.0,0.206,500.25,115.625,111.313,3.389,70.563,74.125,64.063,66.75,22.625,53.25,72.0,70.0,1000.0,500.0,0.208,497.25,112.375,77.438,0.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,537.0,534.0,534.5,302.75,533.5,533.0,529.5,1.486,0.278,9.524,0.0,0.964,0.269,0.202,2.339,2.112,0.511
2152008,734,1.0,1.0,1.0,1.0,74.278,0.0,47.0,47.0,62.0,1.0,1.0,973.353,272.914,22.783,13.5,0.0,80.0,65.0,1.4,1698.75,1756.828,1616.146,672.797,63.328,44.367,71.445,60.793,61.111,1.429,2.173,0.245,68.294,54.627,8.08,8.344,-0.234,4.042,117.738,75.277,115.361,43.764,58.839,44.081,-10.82,7.891,7.801,70.125,70.688,63.75,66.5,0.004,36.094,72.0,70.0,1000.0,500.0,0.104,201.0,95.625,67.875,0.056,63.156,69.625,63.688,79.063,100.0,44.938,72.0,70.0,1000.0,500.0,0.211,502.25,117.938,112.938,3.373,67.375,70.313,63.813,80.063,100.0,56.719,72.0,70.0,1000.0,500.0,0.205,496.25,115.813,110.625,3.385,70.563,74.125,64.063,66.75,25.156,53.375,72.0,70.0,1000.0,500.0,0.208,497.75,112.188,76.75,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,533.5,535.0,302.75,534.0,533.0,529.5,1.275,0.284,7.822,0.0,0.973,0.273,0.226,2.436,2.538,0.497
2152008,735,1.0,1.0,1.0,1.0,73.965,0.0,47.0,47.0,62.0,1.0,1.0,982.723,263.543,22.711,13.398,0.0,80.0,65.0,1.4,1700.125,1748.688,1606.408,663.8,63.328,44.367,71.34,61.216,61.218,1.417,2.155,0.245,68.242,54.603,8.024,8.344,-0.195,3.934,114.779,75.808,112.185,43.837,58.944,44.154,-10.82,7.793,7.734,70.063,70.625,63.875,66.25,2.727,36.125,72.0,70.0,1000.0,500.0,0.103,200.5,95.313,67.688,0.028,63.156,69.625,63.75,79.375,100.0,45.563,72.0,70.0,1000.0,500.0,0.205,499.25,118.375,113.563,3.369,67.375,70.375,63.969,80.188,100.0,56.406,72.0,70.0,1000.0,500.0,0.205,498.0,117.313,112.063,3.385,70.563,74.0,64.063,66.75,24.984,53.625,72.0,70.0,1000.0,500.0,0.207,497.25,112.125,76.5,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.5,534.0,535.5,302.75,533.5,533.0,529.0,1.512,0.281,8.517,0.0,0.983,0.264,0.112,2.341,2.567,0.5
2152008,736,1.0,1.0,1.0,1.0,73.872,0.0,47.0,47.0,62.0,1.0,1.0,951.098,268.228,22.742,13.427,0.0,80.0,65.0,1.4,1702.75,1753.572,1612.899,669.811,63.651,44.261,71.34,61.744,61.753,1.417,2.144,0.252,68.23,54.628,7.968,8.344,-0.123,4.149,117.368,76.127,114.179,43.91,59.048,44.227,-10.82,7.672,7.648,70.063,70.688,63.875,65.938,2.717,36.156,72.0,70.0,1000.0,500.0,0.103,200.5,95.125,67.688,0.028,63.156,69.625,63.75,79.125,100.0,45.313,72.0,70.0,1000.0,500.0,0.208,498.75,116.25,111.625,3.355,68.25,70.375,64.063,80.5,95.75,56.406,72.0,70.0,1000.0,500.0,0.207,496.5,118.125,112.875,3.383,70.563,74.063,64.063,66.75,22.078,52.75,72.0,70.0,1000.0,500.0,0.211,502.25,111.938,76.688,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,534.0,535.5,303.0,533.0,533.0,529.0,1.759,0.281,10.477,0.0,0.951,0.268,0.112,2.242,2.565,0.495
2152008,737,1.0,1.0,1.0,1.0,73.738,0.0,47.0,47.0,62.0,1.0,1.0,987.409,272.914,22.897,13.383,0.0,80.0,65.0,1.4,1692.25,1769.868,1616.146,679.011,63.974,44.367,71.445,62.483,62.181,1.41,2.166,0.248,68.243,54.592,7.912,8.344,-0.085,4.042,117.96,77.295,114.327,43.984,58.944,44.299,-10.82,7.551,7.582,70.125,70.688,64.188,65.625,0.0,36.25,72.0,70.0,1000.0,500.0,0.103,200.0,95.125,67.688,0.014,63.375,69.625,64.063,79.063,100.0,44.125,72.0,70.0,1000.0,500.0,0.215,509.75,116.563,111.5,3.363,68.0,70.313,64.25,80.5,100.0,56.5,72.0,70.0,1000.0,500.0,0.207,496.25,116.5,112.063,3.391,70.75,73.938,64.188,66.75,17.156,53.5,72.0,70.0,1000.0,500.0,0.206,497.25,111.688,77.125,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,533.5,535.5,302.75,533.0,533.0,529.0,2.046,0.282,12.014,0.0,0.987,0.273,0.056,2.46,2.174,0.485
2152008,738,1.0,1.0,1.0,1.0,73.778,0.0,47.0,47.0,62.0,1.0,1.0,960.469,265.886,22.845,13.383,0.0,80.0,65.0,1.4,1697.5,1750.315,1601.544,673.565,64.404,44.367,71.445,63.54,62.93,1.41,2.122,0.245,68.248,54.599,7.856,8.344,-0.046,4.042,118.329,80.163,114.844,43.984,59.153,44.299,-10.82,7.367,7.438,70.125,70.688,64.438,65.625,0.0,36.281,72.0,70.0,1000.0,500.0,0.102,199.75,95.0,67.75,0.014,63.375,69.563,64.375,79.438,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,496.5,117.5,112.75,3.359,68.313,70.375,64.563,80.375,93.5,56.469,72.0,70.0,1000.0,500.0,0.207,496.5,115.0,110.188,3.383,70.875,74.063,64.438,66.75,13.117,52.688,72.0,70.0,1000.0,500.0,0.212,502.25,110.875,77.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,533.5,535.5,303.0,533.0,533.5,529.0,2.086,0.278,11.497,0.0,0.96,0.266,0.055,2.305,2.353,0.214
2152008,739,1.0,1.0,1.0,1.0,74.008,0.0,47.0,47.0,62.0,1.0,1.0,987.409,268.228,22.948,13.383,0.0,80.0,65.0,1.4,1689.75,1791.094,1621.02,690.613,65.158,44.261,71.445,64.49,63.787,1.391,2.155,0.237,68.281,54.612,7.687,8.288,-0.033,4.042,115.74,81.969,112.923,44.057,59.048,44.372,-10.82,7.102,7.172,70.125,70.688,65.0,65.625,0.0,36.438,72.0,70.0,1000.0,500.0,0.101,199.125,94.563,68.0,0.014,63.375,69.563,64.875,79.75,100.0,44.344,72.0,70.0,1000.0,500.0,0.216,505.75,118.375,113.438,3.375,68.688,70.375,65.063,80.5,83.75,56.125,72.0,70.0,1000.0,500.0,0.209,498.25,116.813,111.188,2.928,70.875,74.063,64.625,66.625,16.594,52.625,72.0,70.0,1000.0,500.0,0.211,505.0,110.125,77.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,534.0,535.5,303.0,533.5,533.0,529.0,1.914,0.281,9.343,0.0,0.987,0.268,0.054,2.406,2.38,0.209
2152008,740,1.0,1.0,1.0,1.0,74.398,0.0,47.0,47.0,62.0,1.0,1.0,976.867,267.057,22.814,13.398,0.0,80.0,65.0,1.4,1702.625,1755.2,1609.653,671.004,65.588,44.367,71.55,65.124,64.429,1.413,2.155,0.241,68.25,54.6,7.575,8.316,0.019,3.934,116.48,82.075,112.702,44.057,58.944,44.372,-10.82,7.023,7.141,70.125,70.688,65.375,65.875,0.0,36.469,72.0,70.0,1000.0,500.0,0.102,199.25,94.25,68.25,0.014,63.375,69.625,65.375,80.188,100.0,45.25,72.0,70.0,1000.0,500.0,0.207,500.75,117.938,113.375,3.381,68.875,70.375,65.563,80.563,78.563,56.031,72.0,70.0,1000.0,500.0,0.21,499.25,117.313,110.625,2.439,70.313,74.125,64.875,66.375,29.563,53.563,72.0,70.0,1000.0,500.0,0.206,495.5,109.375,77.438,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.0,533.5,536.0,302.75,534.0,533.0,528.5,2.505,0.283,12.454,0.0,0.977,0.267,0.053,2.228,2.356,0.268
2152008,741,1.0,1.0,1.0,1.0,74.686,0.0,47.0,47.0,62.0,1.0,1.0,973.353,271.742,22.979,13.354,0.0,80.0,65.0,1.4,1697.125,1756.828,1609.653,672.984,66.019,44.367,71.55,65.019,64.857,1.417,2.155,0.256,68.242,54.594,7.519,8.288,-0.007,4.042,117.22,81.013,113.884,44.057,58.944,44.445,-10.82,7.016,6.98,70.125,70.75,65.625,66.063,0.0,36.469,72.0,70.0,1000.0,500.0,0.102,199.75,94.0,68.5,0.014,63.375,69.563,65.625,80.125,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,496.5,115.875,111.438,3.389,69.063,70.313,65.625,80.188,68.688,56.219,72.0,70.0,1000.0,500.0,0.208,497.75,117.625,109.438,1.678,70.0,74.063,65.25,67.0,39.781,52.813,72.0,70.0,1000.0,500.0,0.21,501.0,110.875,72.75,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,533.5,536.0,302.75,533.5,533.0,529.0,2.117,0.348,11.074,0.0,0.973,0.272,0.052,2.173,1.984,1.611
2152008,742,1.0,1.0,1.0,1.0,74.971,0.0,47.0,47.0,62.0,1.0,1.0,976.867,264.715,22.979,13.354,0.0,80.0,65.0,1.4,1688.25,1776.394,1611.275,684.235,66.126,44.261,71.445,65.23,64.964,1.383,2.155,0.245,68.244,54.594,7.491,8.26,0.058,4.042,118.773,81.863,115.287,44.13,58.839,44.445,-10.82,6.98,6.906,70.063,70.75,65.75,66.188,2.695,36.625,72.0,70.0,1000.0,500.0,0.101,199.125,93.688,68.375,0.015,63.469,69.5,65.688,80.188,100.0,44.313,72.0,70.0,1000.0,500.0,0.216,506.25,116.75,112.063,3.387,69.375,70.313,65.875,79.625,61.438,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,117.625,107.875,1.296,69.75,74.063,65.313,69.25,49.156,52.469,72.0,70.0,1000.0,500.0,0.211,505.5,112.125,84.813,0.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.5,533.5,536.0,303.0,534.0,533.0,528.5,2.17,0.286,11.567,0.0,0.977,0.265,0.055,2.294,1.825,1.442
2152008,743,1.0,1.0,1.0,1.0,75.346,0.0,47.0,47.0,62.0,1.0,1.0,959.297,269.4,23.021,13.456,0.0,80.0,65.0,1.4,1702.5,1745.433,1601.544,684.041,66.557,44.473,71.55,65.547,65.393,1.413,2.137,0.252,68.228,54.595,7.435,8.26,0.058,4.149,118.773,82.288,115.361,44.203,58.839,44.518,-10.82,6.926,6.844,70.063,70.688,66.063,66.563,2.689,36.5,72.0,70.0,1000.0,500.0,0.102,200.0,93.313,68.0,0.014,63.469,69.625,66.0,80.563,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,495.5,117.5,112.75,3.381,69.375,70.313,66.125,78.625,58.906,56.469,72.0,70.0,1000.0,500.0,0.207,495.75,117.063,104.25,0.79,69.75,74.063,65.625,71.063,42.594,53.469,72.0,70.0,1000.0,500.0,0.207,496.5,112.375,93.875,0.528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,533.0,536.0,302.75,534.0,532.5,528.5,2.153,0.29,11.342,0.0,0.959,0.269,0.052,2.32,1.462,1.413
2152008,744,1.0,1.0,1.0,1.0,75.679,0.0,47.0,47.0,62.0,1.0,1.0,967.496,265.886,22.876,13.456,0.0,80.0,65.0,1.4,1698.375,1764.976,1611.275,671.755,66.664,44.473,71.655,65.758,65.607,1.41,2.137,0.252,68.266,54.628,7.379,8.232,0.103,4.257,115.296,82.713,112.406,44.13,58.944,44.445,-10.82,6.867,6.77,70.125,70.688,66.313,66.813,0.0,36.563,72.0,70.0,1000.0,500.0,0.102,200.125,93.25,68.0,0.014,63.688,69.5,66.313,80.875,100.0,45.156,72.0,70.0,1000.0,500.0,0.209,500.0,118.5,113.75,3.385,69.938,70.375,66.313,77.313,41.969,56.438,72.0,70.0,1000.0,500.0,0.206,496.5,115.875,101.75,0.508,69.938,74.125,65.813,72.313,39.875,52.75,72.0,70.0,1000.0,500.0,0.211,501.75,112.75,95.313,0.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,533.0,536.0,302.75,533.5,533.0,528.5,2.029,0.286,9.556,0.0,0.967,0.266,0.051,2.322,1.037,1.304
2152008,745,1.0,1.0,1.0,1.0,76.098,0.0,47.0,47.0,62.0,1.0,1.0,982.723,265.886,22.887,13.339,0.0,80.0,65.0,1.4,1695.5,1768.237,1609.653,680.099,66.88,44.473,71.76,65.547,65.714,1.387,2.151,0.237,68.255,54.604,7.351,8.26,0.162,4.257,116.628,81.651,113.219,44.13,58.839,44.445,-10.82,6.867,6.723,70.063,70.688,66.625,66.875,2.678,36.719,72.0,70.0,1000.0,500.0,0.102,198.875,93.063,68.25,0.014,63.688,69.5,66.5,81.25,100.0,44.75,72.0,70.0,1000.0,500.0,0.21,504.75,118.563,113.938,3.395,70.125,70.313,66.375,75.563,29.688,56.219,72.0,70.0,1000.0,500.0,0.208,497.75,115.0,97.438,0.263,70.125,74.063,65.938,72.688,33.219,52.5,72.0,70.0,1000.0,500.0,0.211,505.25,112.813,95.188,0.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,533.0,536.0,302.75,533.0,532.5,528.5,2.231,0.286,11.273,0.0,0.983,0.266,0.051,2.267,0.668,1.129
