DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,746,1.0,1.0,1.0,1.0,76.325,0.0,47.0,47.0,62.0,1.0,1.0,975.695,271.742,22.948,13.398,0.0,80.0,65.0,1.4,1704.75,1761.716,1606.408,670.594,66.772,44.261,71.655,64.702,65.286,1.433,2.155,0.241,68.263,54.611,7.323,8.204,0.278,3.934,116.998,79.42,113.958,44.203,58.944,44.518,-10.82,6.934,6.715,70.063,70.688,66.625,66.875,2.674,36.594,72.0,70.0,1000.0,500.0,0.103,200.25,92.688,68.375,0.014,63.813,69.5,66.5,81.0,100.0,45.594,72.0,70.0,1000.0,500.0,0.207,496.5,116.875,112.313,3.389,70.25,70.375,66.375,73.75,29.594,56.031,72.0,70.0,1000.0,500.0,0.209,499.0,114.375,92.938,0.244,70.5,74.125,66.063,72.688,29.469,53.563,72.0,70.0,1000.0,500.0,0.205,496.25,112.75,93.25,0.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,533.0,535.5,302.75,533.5,533.0,528.5,1.856,0.286,10.079,0.0,0.976,0.272,0.05,2.234,0.756,1.075
2152008,747,1.0,1.0,1.0,1.0,76.52,0.0,47.0,47.0,62.0,1.0,1.0,1003.807,268.228,22.928,13.368,0.0,80.0,65.0,1.4,1688.125,1784.558,1624.272,685.126,66.557,44.473,71.55,64.49,64.964,1.379,2.158,0.245,68.224,54.575,7.379,8.204,0.427,4.149,118.773,79.101,115.509,44.13,58.944,44.445,-10.82,7.031,6.816,70.125,70.688,66.375,66.875,0.0,36.844,72.0,70.0,1000.0,500.0,0.101,198.5,92.5,68.5,0.014,63.813,69.563,66.188,80.688,100.0,44.75,72.0,70.0,1000.0,500.0,0.211,505.25,116.063,111.438,3.393,70.125,70.313,66.313,72.75,38.906,55.594,72.0,70.0,1000.0,500.0,0.213,502.25,114.125,87.688,0.215,70.75,74.125,66.063,72.125,20.828,53.0,72.0,70.0,1000.0,500.0,0.21,503.0,112.375,91.5,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,533.5,535.5,303.0,533.0,532.5,528.5,1.886,0.284,10.806,0.0,1.004,0.268,0.049,2.268,0.822,0.547
2152008,748,1.0,1.0,1.0,1.0,76.682,0.0,47.0,47.0,62.0,1.0,1.0,963.982,268.228,22.897,13.383,0.0,80.0,65.0,1.4,1706.125,1776.394,1611.275,664.504,66.234,44.367,71.34,64.174,64.536,1.41,2.144,0.248,68.231,54.585,7.435,8.232,0.505,4.257,118.995,78.995,115.878,44.13,58.944,44.518,-10.82,7.109,6.859,70.25,70.813,66.375,66.813,0.0,36.75,72.0,70.0,1000.0,500.0,0.102,199.75,92.063,68.5,0.014,63.688,69.563,66.188,80.688,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,496.0,116.875,112.188,3.393,69.938,70.313,66.313,72.375,41.781,55.969,72.0,70.0,1000.0,500.0,0.21,499.75,114.125,86.063,0.297,70.875,74.188,65.938,70.813,15.891,53.5,72.0,70.0,1000.0,500.0,0.206,497.0,111.5,89.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,537.0,533.0,535.5,302.75,533.0,532.5,528.5,1.784,0.351,10.305,0.0,0.964,0.268,0.048,2.298,1.205,0.138
2152008,749,1.0,1.0,1.0,1.0,76.911,0.0,47.0,47.0,62.0,1.0,1.0,989.751,271.742,22.876,13.427,0.0,80.0,65.0,1.4,1688.625,1809.09,1621.02,687.977,66.341,44.473,71.445,64.174,64.536,1.391,2.173,0.256,68.29,54.61,7.435,8.232,0.479,4.364,115.37,79.207,112.776,44.203,59.048,44.518,-10.82,7.055,6.852,70.125,70.813,66.313,66.813,0.0,36.875,72.0,70.0,1000.0,500.0,0.101,199.0,92.0,68.563,0.014,63.813,69.563,66.188,80.688,100.0,44.281,72.0,70.0,1000.0,500.0,0.214,509.0,117.75,112.938,3.381,69.938,70.313,66.313,72.688,45.594,55.375,72.0,70.0,1000.0,500.0,0.214,504.5,114.375,88.125,0.343,70.875,74.063,66.063,69.313,11.836,52.813,72.0,70.0,1000.0,500.0,0.211,501.25,110.625,89.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.0,533.0,535.5,302.75,533.0,532.5,528.0,1.641,0.285,8.577,0.0,0.99,0.272,0.048,2.35,1.302,0.135
2152008,750,1.0,1.0,1.0,1.0,77.086,0.0,47.0,47.0,62.0,1.0,1.0,999.122,267.057,22.876,13.412,0.0,80.0,65.0,1.4,1690.625,1787.825,1609.653,676.546,66.019,44.473,71.34,63.751,64.108,1.394,2.162,0.245,68.234,54.587,7.435,8.232,0.505,4.257,116.258,78.145,113.219,44.277,59.048,44.591,-10.82,7.117,6.898,70.125,70.75,66.188,66.813,0.0,36.969,72.0,70.0,1000.0,500.0,0.101,198.75,91.688,68.563,0.014,63.813,69.5,66.063,81.0,100.0,45.094,72.0,70.0,1000.0,500.0,0.208,502.5,118.5,113.813,3.387,69.813,70.375,66.25,73.125,45.656,55.875,72.0,70.0,1000.0,500.0,0.211,500.5,114.563,91.563,0.396,70.75,74.125,65.938,68.438,11.578,52.469,72.0,70.0,1000.0,500.0,0.212,505.75,110.0,89.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,533.5,535.5,303.0,533.5,532.5,528.5,1.824,0.285,10.046,0.0,0.999,0.267,0.047,2.292,1.317,0.133
2152008,751,1.0,1.0,1.0,1.0,77.129,0.0,47.0,47.0,62.0,1.0,1.0,968.668,263.543,22.887,13.412,0.0,80.0,65.0,1.4,1701.0,1779.659,1611.275,670.822,65.803,44.367,71.34,63.117,63.894,1.421,2.119,0.245,68.245,54.584,7.491,8.232,0.44,4.257,118.108,76.445,115.065,44.203,58.839,44.591,-10.82,7.23,6.961,70.125,70.75,66.0,66.563,0.0,36.844,72.0,70.0,1000.0,500.0,0.103,199.75,91.375,68.563,0.014,63.844,69.5,65.938,80.875,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,496.75,117.438,113.125,3.387,69.813,70.313,66.063,73.25,41.906,56.156,72.0,70.0,1000.0,500.0,0.21,498.5,114.938,93.5,0.386,70.75,74.125,65.938,67.875,15.117,53.281,72.0,70.0,1000.0,500.0,0.207,498.25,109.375,88.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.0,533.5,535.5,302.75,533.0,532.5,528.5,1.672,0.356,10.058,0.0,0.969,0.264,0.046,2.11,1.196,0.132
2152008,752,1.0,1.0,1.0,1.0,77.097,0.0,47.0,47.0,62.0,1.0,1.0,987.409,274.085,22.917,13.441,0.0,80.0,65.0,1.4,1691.875,1799.27,1614.522,696.558,65.48,44.367,71.235,62.906,63.359,1.391,2.151,0.252,68.208,54.566,7.519,8.204,0.44,4.149,119.217,76.764,116.173,44.277,58.839,44.591,-10.82,7.277,7.004,70.125,70.75,65.75,66.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.101,198.875,91.25,68.563,0.014,63.844,69.5,65.625,80.438,100.0,44.469,72.0,70.0,1000.0,500.0,0.213,507.25,116.063,111.438,3.383,69.938,70.313,65.75,73.375,41.969,56.0,72.0,70.0,1000.0,500.0,0.209,499.5,114.938,93.813,0.397,70.563,74.125,65.813,67.375,19.609,52.844,72.0,70.0,1000.0,500.0,0.21,503.5,108.688,88.563,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,533.5,535.0,302.75,533.0,532.5,528.0,1.643,0.29,10.071,0.0,0.987,0.274,0.046,2.261,1.212,0.169
2152008,753,1.0,1.0,1.0,1.0,77.121,0.0,47.0,47.0,62.0,1.0,1.0,966.325,271.742,22.876,13.471,0.0,80.0,65.0,1.4,1704.875,1769.868,1608.031,671.48,65.373,44.261,71.235,62.8,63.252,1.425,2.137,0.241,68.199,54.559,7.547,8.204,0.531,4.257,118.921,77.295,116.1,44.277,58.839,44.664,-10.82,7.277,7.074,70.125,70.75,65.688,66.5,0.0,36.844,72.0,70.0,1000.0,500.0,0.103,200.25,90.938,68.688,0.014,63.844,69.5,65.625,80.438,100.0,45.531,72.0,70.0,1000.0,500.0,0.207,497.25,117.313,112.5,3.391,69.813,70.313,65.625,73.375,45.781,55.906,72.0,70.0,1000.0,500.0,0.211,500.0,115.0,93.813,0.398,70.5,74.188,65.688,67.125,22.188,53.125,72.0,70.0,1000.0,500.0,0.208,498.75,108.125,88.438,0.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,533.5,535.5,302.75,533.5,532.5,528.0,1.55,0.358,9.318,0.0,0.966,0.272,0.045,2.358,1.219,0.188
2152008,754,1.0,1.0,1.0,1.0,77.122,0.0,47.0,47.0,62.0,1.0,1.0,997.95,270.571,22.856,13.383,0.0,80.0,65.0,1.4,1690.25,1779.659,1608.031,689.141,65.265,44.261,71.235,63.011,63.145,1.387,2.148,0.248,68.186,54.549,7.547,8.232,0.505,4.149,115.37,77.933,112.776,44.35,58.839,44.518,-10.82,7.215,7.082,70.125,70.75,65.625,66.25,0.0,36.969,72.0,70.0,1000.0,500.0,0.102,199.125,90.75,68.875,0.014,63.844,69.438,65.5,80.563,100.0,44.781,72.0,70.0,1000.0,500.0,0.211,505.25,118.5,113.563,3.393,69.938,70.25,65.625,73.375,42.031,55.438,72.0,70.0,1000.0,500.0,0.212,504.5,115.125,93.875,0.412,70.313,74.125,65.688,67.375,27.797,52.938,72.0,70.0,1000.0,500.0,0.208,502.0,108.938,82.563,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.0,533.5,535.5,302.75,533.0,532.5,528.0,1.584,0.155,8.57,0.0,0.998,0.271,0.045,2.419,1.266,0.691
2152008,755,1.0,1.0,1.0,1.0,77.169,0.0,47.0,47.0,62.0,1.0,1.0,972.182,265.886,22.825,13.368,0.0,80.0,65.0,1.4,1700.5,1778.027,1599.924,676.757,65.265,44.049,71.024,62.589,63.145,1.398,2.169,0.245,68.177,54.54,7.547,8.232,0.609,4.042,115.37,77.295,112.259,44.277,58.839,44.591,-10.82,7.246,7.125,70.125,70.75,65.625,66.188,0.0,37.0,72.0,70.0,1000.0,500.0,0.101,199.25,90.438,68.875,0.014,64.063,69.438,65.5,80.563,100.0,45.938,72.0,70.0,1000.0,500.0,0.205,494.75,118.813,113.938,3.389,69.938,70.25,65.625,73.375,42.063,55.375,72.0,70.0,1000.0,500.0,0.214,504.5,115.25,94.0,0.414,70.25,74.188,65.625,68.313,31.359,53.094,72.0,70.0,1000.0,500.0,0.208,498.75,110.0,74.313,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,533.5,535.5,302.75,532.5,532.0,528.0,1.865,0.288,10.264,0.0,0.972,0.266,0.044,2.386,1.272,1.369
2152008,756,1.0,1.0,1.0,1.0,77.1,0.0,47.0,47.0,62.0,1.0,1.0,967.496,268.228,22.907,13.441,0.0,80.0,65.0,1.4,1701.5,1787.825,1608.031,681.773,65.05,44.155,71.129,62.378,62.93,1.394,2.122,0.245,68.18,54.544,7.631,8.232,0.596,4.149,118.034,75.808,114.992,44.35,58.735,44.591,-10.82,7.344,7.148,70.125,70.75,65.5,66.188,0.0,37.094,72.0,70.0,1000.0,500.0,0.101,199.25,90.25,68.875,0.014,64.063,69.438,65.25,80.438,100.0,45.531,72.0,70.0,1000.0,500.0,0.207,497.0,117.188,112.5,3.389,69.938,70.188,65.563,73.25,39.219,56.125,72.0,70.0,1000.0,500.0,0.208,498.75,115.5,94.0,0.408,70.313,74.25,65.438,69.313,27.625,52.438,72.0,70.0,1000.0,500.0,0.212,505.5,110.875,80.375,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,534.0,535.0,303.0,534.0,532.5,528.0,1.65,0.225,10.064,0.0,0.967,0.268,0.044,2.295,1.268,1.108
2152008,757,1.0,1.0,1.0,1.0,76.946,0.0,47.0,47.0,62.0,1.0,1.0,988.58,272.914,22.887,13.354,0.0,80.0,65.0,1.4,1695.0,1787.825,1611.275,686.383,64.727,44.261,71.129,62.378,62.609,1.394,2.14,0.248,68.191,54.529,7.631,8.232,0.583,4.149,119.365,76.127,116.173,44.423,58.944,44.664,-10.82,7.414,7.141,70.125,70.75,65.375,65.938,0.0,37.094,72.0,70.0,1000.0,500.0,0.101,199.25,90.063,68.938,0.014,64.063,69.375,65.063,79.938,100.0,44.031,72.0,70.0,1000.0,500.0,0.216,508.75,115.75,111.063,3.389,69.938,70.188,65.25,73.125,42.125,55.531,72.0,70.0,1000.0,500.0,0.212,503.25,115.5,94.0,0.408,70.5,74.188,65.313,69.938,21.766,53.656,72.0,70.0,1000.0,500.0,0.204,494.75,110.875,84.188,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.5,535.0,302.75,533.5,532.0,528.0,1.69,0.222,10.547,0.0,0.989,0.273,0.043,2.296,1.268,0.726
2152008,758,1.0,1.0,1.0,1.0,77.006,0.0,47.0,47.0,62.0,1.0,1.0,981.552,269.4,22.876,13.456,0.0,80.0,65.0,1.4,1689.625,1774.762,1608.031,682.36,64.942,44.261,71.129,62.589,62.823,1.402,2.158,0.241,68.163,54.529,7.631,8.175,0.57,4.364,118.921,77.189,116.026,44.35,58.839,44.591,-10.82,7.336,7.125,70.125,70.688,65.188,65.938,0.0,37.063,72.0,70.0,1000.0,500.0,0.102,199.5,89.813,68.938,0.014,64.313,69.438,65.063,80.125,100.0,45.781,72.0,70.0,1000.0,500.0,0.206,495.25,117.25,112.313,3.381,70.0,70.25,65.125,73.125,42.156,55.5,72.0,70.0,1000.0,500.0,0.214,503.5,115.25,94.125,0.412,70.75,74.25,65.313,69.75,14.148,53.594,72.0,70.0,1000.0,500.0,0.206,496.75,110.875,83.938,0.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,533.5,535.0,303.0,533.0,532.0,527.5,1.587,0.224,9.562,0.0,0.982,0.269,0.043,2.411,1.258,0.515
2152008,759,1.0,1.0,1.0,1.0,76.978,0.0,47.0,47.0,62.0,1.0,1.0,985.066,263.543,22.856,13.383,0.0,80.0,65.0,1.4,1712.0,1787.825,1595.064,688.984,64.942,44.261,71.129,62.8,62.93,1.402,2.151,0.245,68.183,54.552,7.631,8.204,0.609,4.364,115.666,77.826,113.145,44.277,58.839,44.591,-10.82,7.285,7.125,70.125,70.688,65.188,65.875,0.0,37.219,72.0,70.0,1000.0,500.0,0.101,199.0,89.625,68.938,0.014,64.313,69.438,65.063,80.188,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,497.5,118.375,113.438,3.383,69.813,70.188,65.438,72.938,42.188,55.625,72.0,70.0,1000.0,500.0,0.212,501.75,115.125,93.875,0.405,70.75,74.25,65.313,68.938,13.914,52.688,72.0,70.0,1000.0,500.0,0.212,501.75,109.75,83.625,0.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.0,533.5,535.0,302.75,533.5,531.5,527.5,1.523,0.289,8.328,0.0,0.985,0.264,0.042,2.412,1.244,0.182
2152008,800,1.0,1.0,1.0,1.0,76.967,0.0,47.0,47.0,62.0,1.0,1.0,960.469,268.228,22.917,13.339,0.0,80.0,65.0,1.4,1691.5,1768.237,1598.303,672.834,64.942,44.261,71.235,62.695,62.93,1.406,2.166,0.248,68.115,54.486,7.575,8.204,0.57,4.364,115.444,77.295,112.333,44.35,58.944,44.591,-10.82,7.207,7.125,70.125,70.688,65.188,65.938,2.664,37.063,72.0,70.0,1000.0,500.0,0.102,200.0,89.438,69.063,0.014,64.375,69.438,65.063,80.563,100.0,45.969,72.0,70.0,1000.0,500.0,0.205,495.5,119.0,114.188,3.389,69.938,70.188,65.25,72.938,42.188,55.688,72.0,70.0,1000.0,500.0,0.209,503.75,115.0,93.75,0.406,70.875,74.188,65.313,68.063,9.867,53.531,72.0,70.0,1000.0,500.0,0.206,495.75,108.938,83.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,533.5,535.0,302.75,532.5,532.0,528.0,1.869,0.22,10.305,0.0,0.96,0.268,0.042,2.355,1.247,0.162
2152008,801,1.0,1.0,1.0,1.0,76.948,0.0,47.0,47.0,62.0,1.0,1.0,975.695,272.914,22.938,13.456,0.0,80.0,65.0,1.4,1699.0,1774.762,1606.408,677.44,64.942,44.155,71.235,62.378,62.93,1.402,2.137,0.252,68.147,54.518,7.575,8.147,0.557,4.257,118.108,76.233,115.139,44.423,58.944,44.736,-10.82,7.262,7.125,70.063,70.688,65.063,65.875,2.658,37.156,72.0,70.0,1000.0,500.0,0.102,199.25,89.125,68.938,0.014,64.375,69.438,65.063,80.313,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,497.5,117.438,112.938,3.387,70.0,70.125,65.125,72.875,39.344,55.5,72.0,70.0,1000.0,500.0,0.212,505.25,114.688,93.5,0.413,70.75,74.25,65.313,67.5,13.383,53.063,72.0,70.0,1000.0,500.0,0.209,502.25,108.563,83.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.5,535.0,303.0,532.5,532.0,527.5,1.626,0.29,9.836,0.0,0.976,0.273,0.041,2.202,1.265,0.162
2152008,802,1.0,1.0,1.0,1.0,76.818,0.0,47.0,47.0,62.0,1.0,1.0,979.209,275.256,23.031,13.398,0.0,80.0,65.0,1.4,1690.5,1774.762,1612.899,675.542,64.727,44.049,71.024,62.272,62.609,1.402,2.14,0.245,68.136,54.505,7.603,8.175,0.622,4.149,119.513,76.339,116.321,44.35,58.944,44.591,-10.82,7.305,7.117,70.125,70.625,65.063,65.875,0.0,37.281,72.0,70.0,1000.0,500.0,0.101,199.0,89.0,68.938,0.014,64.375,69.438,64.875,79.938,100.0,45.563,72.0,70.0,1000.0,500.0,0.205,499.5,115.875,111.375,3.381,69.938,70.125,65.125,72.75,39.375,55.5,72.0,70.0,1000.0,500.0,0.211,504.25,114.688,93.5,0.383,70.75,74.25,65.25,66.875,13.133,53.531,72.0,70.0,1000.0,500.0,0.206,496.25,107.938,83.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,533.5,534.5,302.75,533.0,531.5,527.5,1.703,0.221,10.613,0.0,0.979,0.275,0.041,2.199,1.173,0.159
2152008,803,1.0,1.0,1.0,1.0,76.721,0.0,47.0,47.0,62.0,1.0,1.0,966.325,270.571,22.959,13.412,0.0,80.0,65.0,1.4,1705.5,1760.087,1632.406,668.512,64.619,44.155,71.024,62.483,62.609,1.417,2.155,0.237,68.145,54.517,7.631,8.175,0.862,4.149,119.439,77.295,116.395,44.496,58.944,44.736,-10.82,7.328,7.133,70.063,70.688,65.063,65.875,2.645,37.219,72.0,70.0,1000.0,500.0,0.102,200.0,88.813,68.938,0.028,64.375,69.438,65.0,79.938,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,496.25,117.188,112.188,3.385,69.813,70.0,65.063,72.75,42.25,55.938,72.0,70.0,1000.0,500.0,0.208,501.5,114.563,93.188,0.396,70.563,74.313,65.125,66.625,12.906,53.094,72.0,70.0,1000.0,500.0,0.209,499.0,107.438,82.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,533.5,535.0,302.75,532.5,531.5,527.5,1.658,0.223,10.089,0.0,0.966,0.271,0.081,2.445,1.224,0.156
2152008,804,1.0,1.0,1.0,1.0,76.771,0.0,47.0,47.0,62.0,1.0,1.0,968.668,268.228,22.959,13.412,0.0,80.0,65.0,1.4,1689.375,1771.499,1609.653,671.043,64.835,44.261,71.024,62.8,62.93,1.394,2.119,0.237,68.141,54.512,7.603,8.147,1.089,4.257,116.48,77.933,113.958,44.35,58.839,44.736,-10.82,7.23,7.09,70.063,70.688,65.063,65.938,2.637,37.313,72.0,70.0,1000.0,500.0,0.102,199.125,88.813,68.688,0.028,64.375,69.438,65.0,80.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.214,507.25,118.375,113.438,3.389,69.938,70.0,65.125,72.75,42.281,56.563,72.0,70.0,1000.0,500.0,0.204,497.0,114.5,93.188,0.398,70.563,74.25,65.125,66.313,17.375,53.313,72.0,70.0,1000.0,500.0,0.207,500.0,106.813,82.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.5,535.0,302.75,533.0,531.5,527.5,1.502,0.357,8.367,0.0,0.969,0.268,0.082,2.416,1.226,0.153
2152008,805,1.0,1.0,1.0,1.0,76.794,0.0,47.0,47.0,62.0,1.0,1.0,954.612,267.057,22.948,13.441,0.0,80.0,65.0,1.4,1696.625,1751.943,1611.275,662.685,64.835,44.261,71.129,62.8,62.93,1.398,2.137,0.241,68.165,54.533,7.603,8.175,1.283,4.364,115.148,77.72,112.628,44.423,58.839,44.736,-10.82,7.277,7.082,70.063,70.688,65.063,65.938,0.0,37.281,72.0,70.0,1000.0,500.0,0.102,199.875,88.5,68.5,0.014,64.438,69.375,65.0,80.438,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,496.5,119.188,114.375,3.381,69.938,70.0,65.125,72.75,39.438,56.625,72.0,70.0,1000.0,500.0,0.205,496.25,114.563,93.313,0.402,70.563,74.25,65.25,66.313,17.172,53.219,72.0,70.0,1000.0,500.0,0.208,498.5,106.313,82.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,534.5,302.75,532.5,531.5,527.5,1.545,0.292,8.359,0.0,0.955,0.267,0.041,2.349,1.235,0.151
2152008,806,1.0,1.0,1.0,1.0,76.777,0.0,47.0,47.0,62.0,1.0,1.0,975.695,274.085,22.928,13.398,0.0,80.0,65.0,1.4,1696.5,1774.762,1609.653,673.867,64.942,44.367,71.129,62.695,63.038,1.394,2.148,0.252,68.164,54.531,7.603,8.175,1.445,4.686,117.146,76.87,114.031,44.423,58.944,44.736,-10.82,7.277,7.117,70.125,70.625,65.188,66.063,0.0,37.438,72.0,70.0,1000.0,500.0,0.101,198.875,88.438,68.5,0.014,64.438,69.438,65.0,80.438,100.0,44.344,72.0,70.0,1000.0,500.0,0.216,506.5,118.375,113.563,3.387,70.0,70.0,65.25,72.75,39.438,56.125,72.0,70.0,1000.0,500.0,0.206,500.0,114.938,93.313,0.393,70.5,74.25,65.125,66.188,19.734,53.313,72.0,70.0,1000.0,500.0,0.206,499.75,105.75,82.563,0.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.5,534.5,302.75,532.5,532.0,527.5,1.773,0.289,10.318,0.0,0.976,0.274,0.041,2.354,1.229,0.192
2152008,807,1.0,1.0,1.0,1.0,76.609,0.0,47.0,47.0,62.0,1.0,1.0,972.182,268.228,22.969,13.456,0.0,80.0,65.0,1.4,1693.625,1763.346,1603.165,677.43,64.835,44.367,71.024,62.378,62.823,1.429,2.173,0.259,68.129,54.516,7.603,8.175,1.315,4.794,118.182,75.914,115.213,44.423,58.944,44.664,-10.82,7.285,7.09,70.063,70.625,65.063,65.938,2.619,37.406,72.0,70.0,1000.0,500.0,0.102,199.625,88.438,68.563,0.014,64.563,69.438,65.0,80.188,100.0,45.844,72.0,70.0,1000.0,500.0,0.206,496.0,116.625,112.063,3.393,70.0,70.0,65.125,72.75,39.469,56.594,72.0,70.0,1000.0,500.0,0.205,495.75,115.125,93.125,0.381,70.5,74.25,65.125,66.125,19.578,53.063,72.0,70.0,1000.0,500.0,0.208,499.5,105.125,82.563,0.047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,533.5,534.5,302.75,532.5,532.0,527.5,1.613,0.223,9.849,0.0,0.972,0.268,0.041,2.237,1.212,0.154
2152008,808,1.0,1.0,1.0,1.0,76.566,0.0,47.0,47.0,62.0,1.0,1.0,968.668,270.571,22.959,13.398,0.0,80.0,65.0,1.4,1708.5,1768.237,1601.544,683.949,64.727,44.367,71.024,62.483,62.823,1.406,2.137,0.256,68.15,54.52,7.575,8.147,1.153,4.579,120.253,76.87,117.134,44.496,58.735,44.736,-10.82,7.254,7.09,70.125,70.688,65.0,65.938,0.0,37.625,72.0,70.0,1000.0,500.0,0.101,198.625,88.313,68.563,0.014,64.563,69.438,65.0,79.688,100.0,45.063,72.0,70.0,1000.0,500.0,0.211,500.75,115.875,111.125,3.381,70.0,70.0,65.063,72.563,39.469,55.938,72.0,70.0,1000.0,500.0,0.208,501.5,114.938,92.813,0.364,70.5,74.313,65.0,66.188,19.422,52.531,72.0,70.0,1000.0,500.0,0.212,503.25,105.75,81.938,0.084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.0,534.5,302.75,532.0,532.0,527.5,1.651,0.226,10.335,0.0,0.969,0.271,0.04,2.321,1.164,0.29
2152008,809,1.0,1.0,1.0,1.0,76.57,0.0,47.0,47.0,62.0,1.0,1.0,993.265,271.742,23.031,13.427,0.0,80.0,65.0,1.4,1696.75,1792.729,1614.522,680.909,64.835,44.261,70.919,62.589,62.93,1.391,2.144,0.256,68.149,54.519,7.575,8.175,1.218,4.579,120.179,77.401,117.281,44.496,58.839,44.736,-10.82,7.199,7.074,70.063,70.688,65.0,65.625,2.609,37.656,72.0,70.0,1000.0,500.0,0.101,198.75,88.25,68.688,0.016,64.563,69.438,65.0,79.75,100.0,44.719,72.0,70.0,1000.0,500.0,0.214,503.0,117.438,112.75,3.381,70.0,70.0,65.125,72.313,39.469,55.688,72.0,70.0,1000.0,500.0,0.209,503.5,114.563,91.563,0.338,70.5,74.25,65.125,66.375,19.25,52.969,72.0,70.0,1000.0,500.0,0.208,502.25,105.75,79.438,0.086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,534.0,534.5,302.75,532.5,532.0,527.5,1.56,0.225,9.633,0.0,0.993,0.272,0.046,2.29,1.124,0.328
2152008,810,1.0,1.0,1.0,1.0,76.58,0.0,47.0,47.0,62.0,1.0,1.0,969.839,271.742,22.948,13.441,0.0,80.0,65.0,1.4,1688.75,1755.2,1601.544,674.707,64.942,44.367,70.919,62.906,63.038,1.41,2.144,0.241,68.15,54.52,7.547,8.147,1.205,4.579,116.702,78.251,114.031,44.423,58.839,44.736,-10.82,7.145,7.059,70.063,70.625,65.063,65.938,2.602,37.531,72.0,70.0,1000.0,500.0,0.102,199.875,87.938,68.563,0.028,64.563,69.438,65.0,80.313,100.0,46.0,72.0,70.0,1000.0,500.0,0.205,495.25,118.813,113.938,3.383,69.938,69.938,65.125,72.313,42.344,56.219,72.0,70.0,1000.0,500.0,0.206,499.75,114.5,91.0,0.321,70.5,74.313,65.125,66.75,16.344,53.438,72.0,70.0,1000.0,500.0,0.206,496.5,105.563,74.188,0.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.0,534.5,302.75,533.0,532.0,527.5,1.594,0.292,8.856,0.0,0.97,0.272,0.079,2.381,1.091,0.4
2152008,811,1.0,1.0,1.0,1.0,76.672,0.0,47.0,47.0,62.0,1.0,1.0,971.01,268.228,23.021,13.339,0.0,80.0,65.0,1.4,1700.875,1756.828,1611.275,679.731,65.05,44.261,71.024,62.906,63.145,1.413,2.129,0.241,68.17,54.536,7.519,8.175,1.38,4.686,115.148,77.72,112.776,44.423,58.839,44.664,-10.82,7.117,7.074,70.063,70.688,65.063,66.063,2.594,37.719,72.0,70.0,1000.0,500.0,0.102,199.375,88.438,68.5,0.014,64.563,69.438,65.063,80.563,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,497.5,119.875,115.0,3.381,69.938,69.938,65.25,72.188,42.344,56.625,72.0,70.0,1000.0,500.0,0.205,495.0,114.375,90.938,0.331,70.563,74.313,65.125,66.875,16.156,52.719,72.0,70.0,1000.0,500.0,0.21,501.25,105.563,71.563,0.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.0,534.5,302.75,532.5,532.0,527.0,1.459,0.223,7.893,0.0,0.971,0.268,0.041,2.379,1.122,0.434
2152008,812,1.0,1.0,1.0,1.0,76.622,0.0,47.0,47.0,62.0,1.0,1.0,981.552,268.228,23.041,13.427,0.0,80.0,65.0,1.4,1700.875,1771.499,1612.899,681.677,64.942,44.261,71.024,62.483,63.038,1.398,2.148,0.241,68.17,54.536,7.519,8.091,1.445,4.686,117.664,76.764,114.475,44.496,58.735,44.736,-10.82,7.141,7.074,70.25,70.688,65.188,66.063,0.0,37.656,72.0,70.0,1000.0,500.0,0.102,199.75,88.313,68.5,0.014,64.625,69.438,65.063,80.563,100.0,44.094,72.0,70.0,1000.0,500.0,0.216,508.25,118.563,113.813,3.383,69.938,69.938,65.125,72.188,39.5,56.656,72.0,70.0,1000.0,500.0,0.205,495.0,114.25,90.813,0.343,70.75,74.313,65.125,67.0,15.953,53.563,72.0,70.0,1000.0,500.0,0.205,496.0,105.0,70.938,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,534.0,534.5,302.75,532.0,532.5,527.0,1.797,0.226,10.613,0.0,0.982,0.268,0.04,2.32,1.162,0.375
2152008,813,1.0,1.0,1.0,1.0,76.602,0.0,47.0,47.0,62.0,1.0,1.0,981.552,265.886,23.051,13.485,0.0,80.0,65.0,1.4,1696.5,1763.346,1612.899,678.143,64.727,44.473,71.024,62.589,62.823,1.425,2.151,0.241,68.162,54.536,7.547,8.119,1.419,4.579,118.403,76.127,115.361,44.496,58.735,44.809,-10.82,7.207,7.074,70.125,70.625,65.063,65.875,0.0,37.625,72.0,70.0,1000.0,500.0,0.102,199.875,88.313,68.5,0.014,64.625,69.438,65.0,80.188,100.0,45.844,72.0,70.0,1000.0,500.0,0.205,495.0,116.875,112.188,3.385,70.0,69.938,65.063,72.063,39.5,56.656,72.0,70.0,1000.0,500.0,0.205,495.25,114.125,90.688,0.337,70.563,74.313,65.125,66.75,11.063,52.5,72.0,70.0,1000.0,500.0,0.213,504.25,104.938,71.0,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,533.5,534.5,303.0,533.0,532.5,527.0,1.659,0.296,10.126,0.0,0.982,0.266,0.04,2.292,1.142,0.374
2152008,814,1.0,1.0,1.0,1.0,76.424,0.0,47.0,47.0,62.0,1.0,1.0,981.552,269.4,22.959,13.383,0.0,80.0,65.0,1.4,1694.25,1771.499,1608.031,680.496,64.835,44.367,70.919,62.483,62.93,1.398,2.166,0.245,68.171,54.537,7.575,8.147,1.562,4.901,120.327,76.87,117.207,44.423,58.735,44.736,-10.82,7.215,7.074,70.125,70.688,65.0,65.938,0.0,37.938,72.0,70.0,1000.0,500.0,0.101,198.5,88.25,68.563,0.014,64.625,69.438,65.0,79.75,100.0,45.125,72.0,70.0,1000.0,500.0,0.21,500.0,116.125,111.375,3.381,69.938,69.938,65.125,71.938,39.5,56.25,72.0,70.0,1000.0,500.0,0.208,497.25,114.25,90.688,0.327,70.75,74.313,65.0,66.688,10.828,52.094,72.0,70.0,1000.0,500.0,0.214,508.0,105.0,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,534.0,534.5,302.75,531.5,532.5,527.0,1.648,0.293,10.338,0.0,0.982,0.269,0.04,2.321,1.114,0.215
2152008,815,1.0,1.0,1.0,1.0,76.524,0.0,47.0,47.0,62.0,1.0,1.0,966.325,267.057,22.959,13.383,0.0,80.0,65.0,1.4,1699.625,1758.457,1599.924,674.653,64.835,44.473,71.024,62.8,62.93,1.417,2.14,0.252,68.166,54.534,7.491,8.119,1.594,4.901,118.625,77.72,116.173,44.423,58.839,44.736,-10.82,7.102,7.051,70.125,70.688,65.063,65.875,0.0,37.875,72.0,70.0,1000.0,500.0,0.102,199.5,87.938,68.688,0.014,64.875,69.438,65.063,80.125,100.0,45.906,72.0,70.0,1000.0,500.0,0.206,495.75,117.5,112.813,3.381,70.0,69.938,65.063,71.938,39.531,56.344,72.0,70.0,1000.0,500.0,0.207,497.0,114.25,90.688,0.336,70.75,74.313,65.125,66.625,10.57,53.469,72.0,70.0,1000.0,500.0,0.206,496.75,104.563,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,534.0,534.5,303.0,532.0,532.5,527.0,1.376,0.291,8.129,0.0,0.966,0.267,0.039,2.289,1.145,0.211
2152008,816,1.0,1.0,1.0,1.0,76.552,0.0,47.0,47.0,62.0,1.0,1.0,985.066,269.4,23.0,13.427,0.0,80.0,65.0,1.4,1689.125,1800.906,1617.771,704.27,65.05,44.473,71.024,63.011,63.145,1.379,2.133,0.237,68.177,54.534,7.463,8.119,1.484,4.901,116.48,78.251,113.81,44.496,58.735,44.736,-10.82,7.055,6.965,70.125,70.688,65.188,65.625,0.0,37.938,72.0,70.0,1000.0,500.0,0.101,199.125,87.688,68.688,0.014,64.625,69.438,65.063,80.313,100.0,44.75,72.0,70.0,1000.0,500.0,0.214,503.5,119.0,113.938,3.391,70.0,69.875,65.125,72.063,39.531,55.969,72.0,70.0,1000.0,500.0,0.21,499.5,114.25,90.5,0.338,70.875,74.313,65.125,66.625,6.543,52.188,72.0,70.0,1000.0,500.0,0.215,506.0,103.938,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,533.5,534.5,302.75,532.5,532.5,527.0,1.606,0.226,8.873,0.0,0.985,0.269,0.039,2.478,1.161,0.205
2152008,817,1.0,1.0,1.0,1.0,76.558,0.0,47.0,47.0,62.0,1.0,1.0,993.265,269.4,23.01,13.412,0.0,80.0,65.0,1.4,1702.125,1781.292,1627.525,685.815,65.05,44.473,71.129,62.906,63.252,1.402,2.14,0.241,68.169,54.536,7.491,8.119,1.497,4.794,114.631,77.295,112.111,44.423,58.944,44.736,-10.82,7.078,6.988,70.125,70.625,65.188,65.875,0.0,38.031,72.0,70.0,1000.0,500.0,0.102,199.0,87.625,68.875,0.014,64.875,69.438,65.063,80.688,100.0,44.531,72.0,70.0,1000.0,500.0,0.212,506.5,119.688,114.75,3.389,70.0,69.938,65.25,72.063,39.531,56.125,72.0,70.0,1000.0,500.0,0.209,499.25,114.25,90.688,0.335,70.875,74.25,65.125,66.313,6.266,53.156,72.0,70.0,1000.0,500.0,0.207,500.25,103.438,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,533.5,534.5,302.75,532.5,532.5,527.5,1.553,0.289,8.383,0.0,0.993,0.269,0.038,2.416,1.141,0.201
2152008,818,1.0,1.0,1.0,1.0,76.56,0.0,47.0,47.0,62.0,1.0,1.0,967.496,264.715,23.01,13.368,0.0,80.0,65.0,1.4,1709.75,1763.346,1616.146,681.473,64.942,44.367,71.129,62.695,63.038,1.398,2.137,0.245,68.169,54.535,7.491,8.091,1.594,4.901,118.329,76.552,115.361,44.496,58.839,44.736,-10.82,7.152,7.043,70.125,70.688,65.063,65.625,0.0,38.031,72.0,70.0,1000.0,500.0,0.102,199.625,87.438,68.688,0.014,64.875,69.438,65.063,80.563,100.0,45.625,72.0,70.0,1000.0,500.0,0.205,496.5,117.938,113.375,3.371,70.125,69.875,65.125,72.063,35.875,56.125,72.0,70.0,1000.0,500.0,0.209,498.75,114.125,90.5,0.332,70.875,74.313,65.125,66.188,3.119,53.375,72.0,70.0,1000.0,500.0,0.207,497.25,103.0,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,534.0,534.0,302.75,532.5,532.5,527.5,1.635,0.224,9.863,0.0,0.967,0.265,0.038,2.222,1.134,0.198
2152008,819,1.0,1.0,1.0,1.0,76.445,0.0,47.0,47.0,62.0,1.0,1.0,985.066,279.941,22.928,13.383,0.0,80.0,65.0,1.4,1689.75,1789.46,1650.337,684.257,64.835,44.367,71.129,62.483,62.93,1.391,2.14,0.237,68.189,54.555,7.519,8.063,1.581,4.901,118.108,76.127,115.139,44.57,58.839,44.809,-10.82,7.184,7.059,70.063,70.688,65.0,65.625,0.0,37.938,72.0,70.0,1000.0,500.0,0.102,200.375,87.25,68.875,0.014,65.0,69.438,65.0,80.125,100.0,45.063,72.0,70.0,1000.0,500.0,0.21,500.5,116.313,111.938,3.383,70.125,69.938,64.938,71.938,35.844,55.906,72.0,70.0,1000.0,500.0,0.211,500.25,114.25,90.375,0.285,70.875,74.313,65.125,66.125,5.695,52.188,72.0,70.0,1000.0,500.0,0.215,506.25,102.563,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,534.0,534.5,302.75,532.0,532.5,527.0,1.622,0.224,9.831,0.0,0.985,0.28,0.038,2.139,0.984,0.196
2152008,820,1.0,1.0,1.0,1.0,76.357,0.0,47.0,47.0,62.0,1.0,1.0,994.436,265.886,22.938,13.441,0.0,80.0,65.0,1.4,1701.375,1787.825,1611.275,682.864,64.727,44.473,71.024,62.695,62.716,1.387,2.129,0.245,68.173,54.538,7.519,8.091,1.458,4.794,118.329,77.189,115.804,44.496,58.839,44.736,-10.82,7.152,7.051,70.063,70.688,65.063,65.625,2.572,38.094,72.0,70.0,1000.0,500.0,0.102,199.375,87.125,68.938,0.014,65.0,69.438,65.0,79.75,100.0,44.531,72.0,70.0,1000.0,500.0,0.211,506.5,116.563,111.625,3.387,70.125,69.875,65.063,71.688,35.813,55.938,72.0,70.0,1000.0,500.0,0.211,499.75,114.125,89.625,0.317,70.938,74.25,65.125,66.125,2.547,53.656,72.0,70.0,1000.0,500.0,0.205,495.0,102.125,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,533.5,534.0,302.75,532.0,532.5,527.5,1.408,0.225,8.364,0.0,0.994,0.266,0.037,2.417,1.123,0.192
2152008,821,1.0,1.0,1.0,1.0,76.376,0.0,47.0,47.0,62.0,1.0,1.0,953.441,267.057,23.0,13.354,0.0,80.0,65.0,1.4,1703.5,1760.087,1611.275,684.834,64.727,44.473,71.024,62.8,62.823,1.421,2.151,0.256,68.168,54.537,7.491,8.091,1.484,4.686,115.296,77.614,112.702,44.496,58.839,44.809,-10.82,7.109,7.043,70.125,70.688,65.063,65.875,0.0,38.031,72.0,70.0,1000.0,500.0,0.103,200.25,86.813,68.938,0.028,65.0,69.438,65.0,80.125,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,496.75,117.75,112.75,3.385,70.125,69.938,65.125,71.688,30.047,55.969,72.0,70.0,1000.0,500.0,0.211,500.25,114.25,89.313,0.296,70.875,74.188,65.0,66.0,2.258,53.156,72.0,70.0,1000.0,500.0,0.208,498.25,101.688,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,534.0,534.0,302.75,531.5,532.5,527.5,1.583,0.291,8.624,0.0,0.953,0.267,0.073,2.445,1.067,0.189
2152008,822,1.0,1.0,1.0,1.0,76.405,0.0,47.0,47.0,62.0,1.0,1.0,985.066,268.228,22.99,13.427,0.0,80.0,65.0,1.4,1691.5,1791.094,1604.786,690.68,64.942,44.367,71.024,62.8,63.038,1.394,2.166,0.241,68.156,54.525,7.463,8.063,1.432,4.794,117.886,76.977,114.77,44.423,58.839,44.809,-10.82,7.094,6.996,70.125,70.75,65.063,65.625,0.0,38.156,72.0,70.0,1000.0,500.0,0.102,199.5,87.0,68.875,0.014,65.063,69.438,65.0,80.188,100.0,44.031,72.0,70.0,1000.0,500.0,0.216,509.0,118.563,113.563,3.381,70.0,69.938,65.125,71.688,39.406,55.969,72.0,70.0,1000.0,500.0,0.211,500.0,114.375,89.125,0.31,70.938,74.25,65.125,66.0,1.979,53.781,72.0,70.0,1000.0,500.0,0.205,495.25,101.125,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,534.0,534.0,302.75,532.0,533.0,527.5,1.751,0.36,10.347,0.0,0.985,0.268,0.037,2.441,1.132,0.185
2152008,823,1.0,1.0,1.0,1.0,76.337,0.0,47.0,47.0,62.0,1.0,1.0,967.496,269.4,22.938,13.383,0.0,80.0,65.0,1.4,1702.125,1764.976,1608.031,677.646,64.835,44.261,71.024,62.483,62.823,1.41,2.126,0.241,68.146,54.515,7.435,8.035,1.523,4.686,118.773,76.233,115.804,44.496,58.839,44.809,-10.82,7.117,6.961,70.125,70.75,65.0,65.625,2.561,38.219,72.0,70.0,1000.0,500.0,0.102,199.25,86.625,68.875,0.014,65.063,69.438,64.875,80.188,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,495.25,117.188,112.5,3.377,70.125,69.875,65.063,71.688,35.719,56.156,72.0,70.0,1000.0,500.0,0.208,497.5,114.25,89.0,0.31,70.875,74.125,65.0,66.0,1.697,53.406,72.0,70.0,1000.0,500.0,0.207,497.25,100.875,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,534.0,534.0,302.75,531.5,532.5,527.5,1.601,0.292,9.834,0.0,0.967,0.269,0.036,2.287,1.132,0.184
2152008,824,1.0,1.0,1.0,1.0,76.244,0.0,47.0,47.0,62.0,1.0,1.0,979.209,267.057,22.969,13.368,0.0,80.0,65.0,1.4,1690.625,1766.607,1614.522,693.353,64.727,44.367,71.024,62.695,62.716,1.413,2.126,0.245,68.17,54.552,7.463,8.035,1.523,4.794,119.957,77.189,116.912,44.57,58.839,44.809,-10.82,7.102,6.953,70.125,70.75,65.0,65.625,0.0,38.375,72.0,70.0,1000.0,500.0,0.101,198.75,86.625,68.938,0.014,65.063,69.438,65.0,79.75,100.0,45.281,72.0,70.0,1000.0,500.0,0.209,498.5,116.313,111.625,3.383,70.125,69.938,65.063,71.688,35.688,56.25,72.0,70.0,1000.0,500.0,0.208,497.75,114.125,89.125,0.286,70.938,74.125,65.0,65.813,1.397,52.531,72.0,70.0,1000.0,500.0,0.212,504.0,100.5,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,534.0,534.0,302.75,531.5,532.5,527.5,1.635,0.224,10.095,0.0,0.979,0.267,0.036,2.292,1.034,0.18
2152008,825,1.0,1.0,1.0,1.0,76.256,0.0,47.0,47.0,62.0,1.0,1.0,960.469,269.4,22.938,13.398,0.0,80.0,65.0,1.4,1694.625,1773.131,1609.653,671.496,64.727,44.367,71.024,62.8,62.823,1.398,2.158,0.245,68.161,54.529,7.463,8.035,1.419,4.794,116.11,77.826,113.588,44.57,58.735,44.809,-10.82,7.063,6.965,70.063,70.813,65.063,65.625,2.551,38.438,72.0,70.0,1000.0,500.0,0.101,198.25,86.375,68.938,0.014,65.063,69.438,65.0,79.938,100.0,44.125,72.0,70.0,1000.0,500.0,0.216,507.25,117.938,112.938,3.381,70.125,69.938,65.125,71.563,35.656,56.719,72.0,70.0,1000.0,500.0,0.204,495.0,113.938,88.875,0.3,70.875,74.125,65.125,65.813,3.973,53.0,72.0,70.0,1000.0,500.0,0.208,501.75,100.188,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,534.0,302.75,531.5,532.5,527.5,1.511,0.226,8.36,0.0,0.96,0.269,0.036,2.442,1.087,0.178
2152008,826,1.0,1.0,1.0,1.0,76.232,0.0,47.0,47.0,62.0,1.0,1.0,948.756,267.057,23.021,13.441,0.0,80.0,65.0,1.4,1711.0,1758.457,1604.786,673.092,64.835,44.473,71.129,62.906,63.038,1.406,2.126,0.245,68.145,54.522,7.463,8.007,1.581,4.794,114.926,77.72,112.554,44.423,58.839,44.736,-10.82,7.023,6.945,70.063,70.813,65.063,65.625,2.545,38.406,72.0,70.0,1000.0,500.0,0.101,199.5,86.125,68.875,0.028,65.063,69.5,65.063,80.313,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,495.0,119.188,114.188,3.387,70.125,69.938,65.125,71.5,35.625,56.906,72.0,70.0,1000.0,500.0,0.204,493.5,113.875,88.625,0.258,70.938,74.125,65.125,65.813,0.827,53.219,72.0,70.0,1000.0,500.0,0.207,498.0,99.75,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,533.5,534.0,302.75,531.5,532.5,527.0,1.468,0.292,7.894,0.0,0.949,0.267,0.07,2.445,0.942,0.175
2152008,827,1.0,1.0,1.0,1.0,76.27,0.0,47.0,47.0,62.0,1.0,1.0,976.867,267.057,23.021,13.398,0.0,80.0,65.0,1.4,1696.125,1786.192,1616.146,694.802,64.835,44.367,71.129,62.695,63.038,1.394,2.151,0.245,68.182,54.556,7.407,8.007,1.659,5.009,117.664,76.658,114.401,44.57,58.839,44.809,-10.82,7.031,6.906,70.063,70.813,65.063,65.938,2.541,37.25,72.0,70.0,1000.0,500.0,0.109,207.75,86.188,68.563,0.028,65.063,69.5,65.0,80.438,100.0,45.25,72.0,70.0,1000.0,500.0,0.209,498.75,118.5,113.813,3.383,70.125,70.0,65.063,71.125,35.594,56.406,72.0,70.0,1000.0,500.0,0.207,497.0,113.875,87.5,0.258,71.125,74.063,65.125,65.813,0.55,52.313,72.0,70.0,1000.0,500.0,0.213,504.5,99.313,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,534.0,534.0,302.75,532.5,532.5,527.5,1.832,0.224,10.85,0.0,0.977,0.267,0.072,2.29,0.984,0.173
2152008,828,1.0,1.0,1.0,1.0,76.143,0.0,47.0,47.0,62.0,1.0,1.0,978.038,267.057,23.031,13.427,0.0,80.0,65.0,1.4,1698.75,1773.131,1611.275,682.836,64.835,44.473,71.129,62.589,62.93,1.402,2.158,0.241,68.168,54.534,7.435,8.007,1.562,5.009,118.625,75.914,115.435,44.496,58.735,44.809,-10.82,7.117,6.945,70.063,70.813,65.063,65.938,2.535,37.688,72.0,70.0,1000.0,500.0,0.104,201.375,86.5,68.375,0.028,65.188,69.5,64.875,80.188,100.0,44.656,72.0,70.0,1000.0,500.0,0.211,506.25,116.625,112.063,3.385,70.125,69.938,65.063,71.063,35.563,56.25,72.0,70.0,1000.0,500.0,0.208,498.0,113.813,86.75,0.269,70.938,74.188,65.125,65.813,0.252,53.531,72.0,70.0,1000.0,500.0,0.205,495.75,99.0,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,533.5,534.0,303.0,531.5,532.5,527.5,1.72,0.295,10.609,0.0,0.978,0.267,0.074,2.231,1.053,0.171
2152008,829,1.0,1.0,1.0,1.0,76.098,0.0,47.0,47.0,62.0,1.0,1.0,980.381,269.4,22.959,13.441,0.0,80.0,65.0,1.4,1698.375,1761.716,1614.522,683.114,64.835,44.367,71.024,62.695,62.93,1.433,2.148,0.226,68.156,54.554,7.463,8.035,1.549,5.009,120.401,77.826,117.134,44.496,58.735,44.882,-10.82,7.078,6.961,70.063,70.875,65.0,66.188,5.391,37.688,72.0,70.0,1000.0,500.0,0.104,201.375,86.688,68.25,0.028,65.188,69.563,65.0,79.75,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,496.5,115.875,111.125,3.387,70.125,70.0,65.063,71.063,39.156,56.156,72.0,70.0,1000.0,500.0,0.208,498.5,113.813,86.563,0.253,71.125,74.188,65.0,65.813,0.0,52.594,72.0,70.0,1000.0,500.0,0.212,502.25,98.563,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,533.5,533.5,302.5,532.5,532.5,527.5,1.762,0.364,10.825,0.0,0.98,0.269,0.075,2.325,0.997,0.168
2152008,830,1.0,1.0,1.0,1.0,76.163,0.0,47.0,47.0,62.0,1.0,1.0,969.839,270.571,22.959,13.398,0.0,80.0,65.0,1.4,1691.625,1789.46,1614.522,686.298,64.835,44.367,71.129,63.328,63.038,1.383,2.158,0.248,68.166,54.534,7.407,8.007,1.445,4.794,120.327,78.676,117.355,44.496,58.839,44.809,-10.82,6.957,6.867,70.063,70.875,65.188,66.188,2.52,37.75,72.0,70.0,1000.0,500.0,0.103,200.375,87.313,68.0,0.028,65.25,69.5,65.063,79.938,100.0,44.188,72.0,70.0,1000.0,500.0,0.216,508.5,117.5,112.75,3.377,70.125,70.0,65.25,71.125,35.5,55.906,72.0,70.0,1000.0,500.0,0.211,500.0,113.875,86.75,0.24,71.125,74.25,65.125,65.813,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,501.75,98.188,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,533.5,533.5,302.75,533.0,532.5,527.5,1.638,0.292,9.848,0.0,0.97,0.271,0.079,2.317,0.941,0.165
2152008,831,1.0,1.0,1.0,1.0,76.271,0.0,47.0,47.0,62.0,1.0,1.0,971.01,269.4,23.062,13.368,0.0,80.0,65.0,1.4,1708.75,1769.868,1604.786,676.068,65.265,44.367,71.129,63.54,63.466,1.402,2.129,0.256,68.165,54.532,7.323,8.007,1.51,4.794,116.924,78.889,114.179,44.496,58.63,44.809,-10.82,6.871,6.816,70.063,70.875,65.375,66.25,2.51,37.656,72.0,70.0,1000.0,500.0,0.103,200.875,87.625,67.875,0.028,65.25,69.563,65.25,80.438,100.0,45.844,72.0,70.0,1000.0,500.0,0.205,496.0,119.063,114.063,3.381,70.125,70.0,65.438,71.125,35.438,55.313,72.0,70.0,1000.0,500.0,0.214,504.5,113.875,86.688,0.259,71.125,74.188,65.25,65.813,0.0,53.313,72.0,70.0,1000.0,500.0,0.206,497.75,97.875,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.0,533.5,533.5,302.75,532.5,532.5,527.5,1.664,0.296,9.146,0.0,0.971,0.269,0.081,2.441,1.018,0.163
2152008,832,1.0,1.0,1.0,1.0,76.418,0.0,47.0,47.0,62.0,1.0,1.0,975.695,265.886,22.928,13.441,0.0,80.0,65.0,1.4,1691.75,1794.364,1614.522,690.563,65.265,44.367,71.129,63.645,63.68,1.379,2.137,0.256,68.173,54.541,7.323,7.979,1.536,4.794,115.444,78.676,112.85,44.496,58.735,44.809,-10.82,6.852,6.785,70.063,70.875,65.5,66.5,2.5,37.688,72.0,70.0,1000.0,500.0,0.103,200.125,87.813,67.688,0.028,65.25,69.563,65.375,80.688,100.0,45.375,72.0,70.0,1000.0,500.0,0.209,498.25,120.0,115.125,3.381,70.125,70.0,65.438,71.125,35.406,55.531,72.0,70.0,1000.0,500.0,0.212,504.5,113.938,86.5,0.263,71.188,74.25,65.25,66.0,0.0,52.031,72.0,70.0,1000.0,500.0,0.215,508.0,97.5,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,533.5,533.5,302.75,532.0,532.5,527.5,1.618,0.295,8.597,0.0,0.976,0.266,0.082,2.379,1.044,0.161
2152008,833,1.0,1.0,1.0,1.0,76.484,0.0,47.0,47.0,62.0,1.0,1.0,969.839,268.228,23.072,13.398,0.0,80.0,65.0,1.4,1697.875,1791.094,1609.653,683.77,65.265,44.473,71.34,63.434,63.573,1.383,2.144,0.234,68.169,54.535,7.351,7.979,1.73,4.901,117.664,77.614,114.253,44.643,58.839,44.882,-10.82,6.895,6.785,70.063,70.875,65.5,66.5,2.49,37.688,72.0,70.0,1000.0,500.0,0.102,200.0,88.063,67.375,0.028,65.438,69.5,65.375,80.813,100.0,44.406,72.0,70.0,1000.0,500.0,0.214,508.25,119.0,114.188,3.387,70.125,70.0,65.563,71.125,35.344,55.688,72.0,70.0,1000.0,500.0,0.21,503.25,113.875,86.5,0.235,71.313,74.25,65.313,66.125,0.0,53.563,72.0,70.0,1000.0,500.0,0.206,495.75,97.188,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,533.5,533.5,302.75,532.0,532.5,527.5,1.965,0.226,11.367,0.0,0.97,0.268,0.084,2.353,0.93,0.159
2152008,834,1.0,1.0,1.0,1.0,76.504,0.0,47.0,47.0,62.0,1.0,1.0,986.237,265.886,22.99,13.354,0.0,80.0,65.0,1.4,1709.0,1764.976,1604.786,670.309,65.373,44.473,71.235,63.223,63.573,1.402,2.144,0.241,68.173,54.538,7.351,7.979,1.678,5.116,118.182,76.977,115.139,44.57,58.839,44.809,-10.82,6.98,6.828,70.063,70.938,65.5,66.625,2.482,37.594,72.0,70.0,1000.0,500.0,0.103,200.375,88.438,67.25,0.014,65.25,69.5,65.375,80.563,100.0,45.938,72.0,70.0,1000.0,500.0,0.204,494.25,117.25,112.688,3.381,70.125,70.0,65.438,71.063,29.547,55.75,72.0,70.0,1000.0,500.0,0.209,503.25,113.813,85.688,0.239,71.375,74.375,65.25,66.0,0.0,53.063,72.0,70.0,1000.0,500.0,0.208,499.0,96.688,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,533.5,533.5,302.75,532.0,532.5,527.5,1.698,0.224,10.103,0.0,0.986,0.266,0.043,2.228,0.972,0.156
2152008,835,1.0,1.0,1.0,1.0,76.556,0.0,47.0,47.0,62.0,1.0,1.0,1001.464,267.057,22.948,13.339,0.0,80.0,65.0,1.4,1701.875,1794.364,1612.899,692.265,65.265,44.579,71.235,63.328,63.359,1.394,2.155,0.248,68.173,54.538,7.351,7.923,1.646,5.009,119.587,78.039,116.469,44.57,58.839,44.882,-10.82,6.957,6.777,70.125,70.938,65.375,66.25,0.0,37.438,72.0,70.0,1000.0,500.0,0.104,201.0,88.438,67.25,0.014,65.438,69.5,65.375,80.188,100.0,45.406,72.0,70.0,1000.0,500.0,0.208,497.0,116.125,111.438,3.393,70.25,70.0,65.563,70.938,35.188,55.375,72.0,70.0,1000.0,500.0,0.214,504.25,113.625,85.0,0.233,71.375,74.5,65.25,66.125,0.0,52.375,72.0,70.0,1000.0,500.0,0.212,506.5,96.438,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,533.5,533.0,302.5,532.0,532.5,527.5,1.722,0.292,10.329,0.0,1.001,0.267,0.043,2.298,0.965,0.154
2152008,836,1.0,1.0,1.0,1.0,76.604,0.0,47.0,47.0,62.0,1.0,1.0,974.524,269.4,22.948,13.368,0.0,80.0,65.0,1.4,1699.75,1789.46,1611.275,690.712,65.373,44.473,71.235,63.434,63.466,1.383,2.144,0.245,68.176,54.542,7.295,7.951,1.581,4.686,116.48,78.464,113.884,44.57,58.839,44.882,-10.82,6.852,6.738,70.063,71.0,65.5,66.25,2.479,37.531,72.0,70.0,1000.0,500.0,0.103,199.875,88.313,67.375,0.014,65.438,69.5,65.375,80.188,100.0,44.156,72.0,70.0,1000.0,500.0,0.214,508.5,117.438,112.75,3.385,70.25,70.0,65.563,70.875,29.406,55.563,72.0,70.0,1000.0,500.0,0.212,504.0,113.5,84.813,0.221,71.688,74.688,65.313,66.125,0.0,53.688,72.0,70.0,1000.0,500.0,0.205,495.25,96.125,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,533.5,533.5,302.5,532.5,532.5,527.5,1.567,0.292,8.608,0.0,0.975,0.269,0.043,2.292,0.917,0.152
