DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,837,1.0,1.0,1.0,1.0,76.718,0.0,47.0,47.0,62.0,1.0,1.0,976.867,268.228,22.938,13.398,0.0,80.0,65.0,1.4,1709.125,1769.868,1619.395,682.361,65.48,44.261,71.129,63.434,63.68,1.387,2.133,0.252,68.166,54.533,7.295,7.951,1.704,4.686,115.444,78.57,112.776,44.496,58.839,44.955,-10.82,6.879,6.754,70.125,71.0,65.5,66.188,0.0,37.406,72.0,70.0,1000.0,500.0,0.103,200.375,88.063,67.438,0.014,65.563,69.5,65.5,80.563,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,494.5,118.563,113.75,3.381,70.25,69.938,65.625,70.938,29.313,55.625,72.0,70.0,1000.0,500.0,0.211,504.25,113.5,84.5,0.213,71.688,74.813,65.313,66.125,0.0,53.375,72.0,70.0,1000.0,500.0,0.206,496.5,95.75,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,533.5,533.0,302.75,532.0,532.5,527.5,1.66,0.429,8.846,0.0,0.977,0.268,0.042,2.35,0.893,0.15
2152008,838,1.0,1.0,1.0,1.0,76.845,0.0,47.0,47.0,62.0,1.0,1.0,985.066,269.4,22.938,13.368,0.0,80.0,65.0,1.4,1702.5,1774.762,1612.899,672.548,65.373,44.473,71.34,63.223,63.68,1.398,2.158,0.241,68.174,54.539,7.295,7.923,1.659,5.009,117.516,77.614,114.179,44.57,58.839,44.955,-10.82,6.934,6.785,70.125,71.0,65.5,66.188,0.0,37.375,72.0,70.0,1000.0,500.0,0.103,200.875,87.938,67.688,0.014,65.563,69.5,65.5,80.688,100.0,45.313,72.0,70.0,1000.0,500.0,0.208,498.0,118.563,114.063,3.367,70.25,70.0,65.563,70.875,29.25,55.406,72.0,70.0,1000.0,500.0,0.211,505.0,113.25,84.5,0.221,71.813,74.813,65.438,66.125,0.0,52.875,72.0,70.0,1000.0,500.0,0.209,500.0,95.438,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.5,533.0,302.5,532.0,532.5,527.5,1.918,0.361,11.057,0.0,0.985,0.269,0.041,2.188,0.919,0.149
2152008,839,1.0,1.0,1.0,1.0,76.866,0.0,47.0,47.0,62.0,1.0,1.0,981.552,269.4,22.969,13.398,0.0,80.0,65.0,1.4,1692.0,1773.131,1609.653,679.221,65.265,44.367,71.235,63.223,63.466,1.387,2.137,0.252,68.173,54.538,7.351,7.923,1.782,5.009,118.403,77.083,115.213,44.57,58.735,44.882,-10.82,6.98,6.824,70.063,71.0,65.5,66.063,2.471,37.406,72.0,70.0,1000.0,500.0,0.103,200.0,87.688,67.688,0.014,65.563,69.438,65.375,80.563,100.0,44.781,72.0,70.0,1000.0,500.0,0.21,504.75,116.875,112.188,3.383,70.25,70.0,65.563,70.75,34.906,56.281,72.0,70.0,1000.0,500.0,0.206,499.0,113.25,84.313,0.196,71.938,74.875,65.313,66.188,0.0,53.656,72.0,70.0,1000.0,500.0,0.206,495.25,95.063,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.5,533.0,302.75,531.5,532.5,527.5,1.773,0.295,10.581,0.0,0.982,0.269,0.041,2.291,0.82,0.147
2152008,840,1.0,1.0,1.0,1.0,76.873,0.0,47.0,47.0,62.0,1.0,1.0,959.297,267.057,22.979,13.383,0.0,80.0,65.0,1.4,1713.25,1758.457,1604.786,666.192,65.265,44.367,71.129,63.223,63.359,1.394,2.108,0.252,68.168,54.534,7.351,7.923,2.087,4.901,120.105,78.145,117.207,44.57,58.63,44.882,-10.82,6.965,6.824,70.125,70.938,65.625,66.063,0.0,37.25,72.0,70.0,1000.0,500.0,0.104,201.25,87.438,67.75,0.014,65.563,69.438,65.5,80.188,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,495.25,116.063,111.375,3.389,70.25,70.0,65.563,70.438,34.813,56.688,72.0,70.0,1000.0,500.0,0.204,496.5,113.188,83.125,0.189,71.938,74.938,65.313,66.125,0.0,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,94.813,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.5,533.0,302.5,532.0,532.5,527.0,1.587,0.297,9.612,0.0,0.959,0.267,0.04,2.296,0.822,0.144
2152008,841,1.0,1.0,1.0,1.0,76.98,0.0,47.0,47.0,62.0,1.0,1.0,978.038,265.886,23.021,13.368,0.0,80.0,65.0,1.4,1696.375,1776.394,1611.275,690.991,65.265,44.579,71.34,62.906,63.359,1.383,2.144,0.248,68.172,54.537,7.351,7.923,2.456,5.009,117.294,77.508,114.992,44.496,58.944,44.882,-10.82,7.004,6.828,70.063,70.938,65.5,66.063,2.459,37.375,72.0,70.0,1000.0,500.0,0.102,200.125,87.25,67.875,0.025,65.563,69.438,65.5,80.188,100.0,44.469,72.0,70.0,1000.0,500.0,0.215,504.75,117.5,112.75,3.393,70.25,70.0,65.563,70.375,29.047,55.938,72.0,70.0,1000.0,500.0,0.208,501.25,113.25,82.625,0.216,72.0,74.938,65.313,66.125,0.0,52.875,72.0,70.0,1000.0,500.0,0.21,501.0,94.438,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.0,533.5,533.0,302.75,531.5,532.5,527.5,1.332,0.357,7.656,0.0,0.978,0.266,0.071,2.328,0.957,0.143
2152008,842,1.0,1.0,1.0,1.0,76.972,0.0,47.0,47.0,62.0,1.0,1.0,983.895,268.228,22.948,13.412,0.0,80.0,65.0,1.4,1698.125,1766.607,1601.544,677.465,65.158,44.579,71.129,62.8,63.145,1.387,2.148,0.241,68.156,54.528,7.407,7.979,2.566,5.116,116.184,77.508,113.588,44.57,58.63,44.955,-10.82,7.109,6.875,70.063,70.938,65.375,66.063,2.453,37.313,72.0,70.0,1000.0,500.0,0.103,200.25,87.25,67.75,0.014,65.563,69.438,65.375,80.563,100.0,45.219,72.0,70.0,1000.0,500.0,0.207,501.75,118.688,113.813,3.383,70.25,70.0,65.438,70.438,34.719,55.781,72.0,70.0,1000.0,500.0,0.209,502.75,113.188,82.938,0.221,72.0,75.0,65.313,66.125,0.0,53.531,72.0,70.0,1000.0,500.0,0.205,497.5,94.25,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.5,532.5,302.5,532.5,532.5,527.0,1.54,0.367,8.609,0.0,0.984,0.268,0.04,2.381,0.967,0.142
2152008,843,1.0,1.0,1.0,1.0,76.904,0.0,47.0,47.0,62.0,1.0,1.0,976.867,264.715,22.979,13.412,0.0,80.0,65.0,1.4,1716.625,1761.716,1604.786,671.354,65.05,44.367,71.129,62.272,63.038,1.398,2.144,0.237,68.157,54.548,7.379,7.895,2.475,5.223,114.853,76.445,111.963,44.57,58.839,44.882,-10.82,7.063,6.875,70.063,70.875,65.375,65.938,2.445,37.219,72.0,70.0,1000.0,500.0,0.104,200.75,87.0,67.75,0.028,65.688,69.375,65.25,80.688,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,497.0,119.188,114.5,3.381,70.125,70.0,65.25,70.438,34.656,56.094,72.0,70.0,1000.0,500.0,0.208,500.25,113.188,83.313,0.224,72.063,75.125,65.25,66.125,0.0,53.063,72.0,70.0,1000.0,500.0,0.208,498.75,93.813,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.5,532.5,302.5,532.0,532.5,527.5,1.729,0.293,9.601,0.0,0.977,0.265,0.079,2.288,0.968,0.139
2152008,844,1.0,1.0,1.0,1.0,76.793,0.0,47.0,47.0,62.0,1.0,1.0,980.381,263.543,23.041,13.412,0.0,80.0,65.0,1.4,1696.625,1763.346,1609.653,682.814,64.835,44.473,71.34,62.061,62.716,1.398,2.104,0.256,68.148,54.512,7.435,7.923,2.236,5.116,118.699,75.489,115.878,44.643,58.839,44.955,-10.82,7.145,6.953,70.063,70.875,65.063,65.938,2.438,37.125,72.0,70.0,1000.0,500.0,0.103,201.0,87.0,67.438,0.014,65.563,69.375,65.0,80.563,100.0,45.75,72.0,70.0,1000.0,500.0,0.205,497.5,117.438,112.813,3.387,70.25,69.938,65.125,70.375,34.625,55.375,72.0,70.0,1000.0,500.0,0.211,504.75,113.188,83.313,0.219,72.0,75.063,65.125,66.0,0.0,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,93.438,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.0,532.5,302.5,531.5,532.5,527.5,1.504,0.295,9.386,0.0,0.98,0.264,0.04,2.263,0.946,0.136
2152008,845,1.0,1.0,1.0,1.0,76.639,0.0,47.0,47.0,62.0,1.0,1.0,979.209,270.571,22.99,13.354,0.0,80.0,65.0,1.4,1708.625,1776.394,1621.02,684.838,64.619,44.367,71.34,61.849,62.502,1.406,2.162,0.256,68.158,54.526,7.491,7.895,2.087,5.116,119.957,75.596,116.764,44.57,58.839,44.955,-10.82,7.215,7.035,70.125,70.813,65.0,65.875,0.0,37.063,72.0,70.0,1000.0,500.0,0.104,201.0,86.813,67.688,0.014,65.688,69.313,64.875,79.938,100.0,45.438,72.0,70.0,1000.0,500.0,0.207,497.5,116.125,111.438,3.387,70.125,70.0,65.063,70.375,34.563,55.281,72.0,70.0,1000.0,500.0,0.214,505.75,113.063,83.188,0.215,71.938,75.188,65.125,66.0,0.0,52.906,72.0,70.0,1000.0,500.0,0.209,500.5,93.25,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.0,533.0,532.5,302.75,531.5,532.5,527.5,1.655,0.36,10.596,0.0,0.979,0.271,0.039,2.294,0.929,0.135
2152008,846,1.0,1.0,1.0,1.0,76.565,0.0,47.0,47.0,62.0,1.0,1.0,988.58,270.571,22.959,13.485,0.0,80.0,65.0,1.4,1690.375,1778.027,1624.272,678.452,64.619,44.579,71.129,62.272,62.395,1.394,2.148,0.248,68.157,54.526,7.519,7.895,2.009,5.331,118.995,76.87,116.543,44.57,58.839,44.955,-10.82,7.168,7.027,70.063,70.813,64.875,65.625,2.43,37.188,72.0,70.0,1000.0,500.0,0.102,199.75,86.688,67.688,0.014,65.688,69.25,64.875,79.75,100.0,44.781,72.0,70.0,1000.0,500.0,0.21,504.25,116.938,112.063,3.389,70.125,70.0,64.938,70.188,34.5,55.563,72.0,70.0,1000.0,500.0,0.212,505.25,112.813,83.125,0.209,72.0,75.188,65.0,65.813,0.0,53.656,72.0,70.0,1000.0,500.0,0.204,496.25,92.813,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,533.0,532.5,302.75,531.5,532.5,527.0,1.336,0.364,8.128,0.0,0.989,0.271,0.039,2.387,0.898,0.132
2152008,847,1.0,1.0,1.0,1.0,76.488,0.0,47.0,47.0,62.0,1.0,1.0,961.64,269.4,22.938,13.412,0.0,80.0,65.0,1.4,1709.75,1781.292,1604.786,684.287,64.619,44.579,71.235,62.272,62.609,1.406,2.155,0.234,68.162,54.53,7.463,7.923,2.048,5.331,116.406,77.295,113.662,44.643,58.839,44.955,-10.82,7.094,7.027,70.063,70.813,65.0,65.625,2.422,37.063,72.0,70.0,1000.0,500.0,0.103,200.75,86.5,67.75,0.014,65.688,69.25,64.875,80.188,100.0,45.75,72.0,70.0,1000.0,500.0,0.206,495.5,118.5,113.563,3.381,70.125,69.938,65.063,70.188,34.438,55.25,72.0,70.0,1000.0,500.0,0.212,506.75,112.813,82.938,0.2,71.938,75.313,65.0,65.813,0.0,53.281,72.0,70.0,1000.0,500.0,0.207,497.5,92.688,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.0,532.5,302.75,531.5,532.5,527.0,1.609,0.295,9.095,0.0,0.962,0.269,0.038,2.41,0.864,0.132
2152008,848,1.0,1.0,1.0,1.0,76.465,0.0,47.0,47.0,62.0,1.0,1.0,969.839,268.228,22.959,13.383,0.0,80.0,65.0,1.4,1692.375,1778.027,1611.275,688.876,64.727,44.579,71.235,62.483,62.823,1.406,2.158,0.256,68.15,54.519,7.463,7.923,2.022,5.331,114.483,77.295,112.037,44.643,58.735,44.882,-10.82,7.055,7.027,70.063,70.813,65.0,65.625,2.414,37.0,72.0,70.0,1000.0,500.0,0.103,200.75,86.375,67.438,0.028,65.813,69.25,65.0,80.438,100.0,44.875,72.0,70.0,1000.0,500.0,0.212,502.0,119.563,114.688,3.387,70.125,69.938,65.063,70.188,34.406,55.719,72.0,70.0,1000.0,500.0,0.21,503.0,112.688,82.625,0.208,72.0,75.313,65.0,65.813,0.0,53.656,72.0,70.0,1000.0,500.0,0.206,496.0,92.438,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.0,532.5,302.5,532.0,532.0,527.5,1.51,0.227,8.119,0.0,0.97,0.268,0.077,2.384,0.905,0.13
2152008,849,1.0,1.0,1.0,1.0,76.364,0.0,47.0,47.0,62.0,1.0,1.0,985.066,271.742,22.948,13.485,0.0,80.0,65.0,1.4,1699.5,1794.364,1604.786,686.467,64.619,44.579,71.34,62.483,62.609,1.387,2.137,0.252,68.152,54.521,7.435,7.923,2.223,5.116,118.625,76.445,115.583,44.716,58.839,44.955,-10.82,7.055,7.027,70.063,70.813,65.063,65.875,2.406,37.188,72.0,70.0,1000.0,500.0,0.101,199.125,86.625,67.438,0.014,65.813,69.25,64.875,80.313,100.0,44.25,72.0,70.0,1000.0,500.0,0.217,506.75,118.188,113.438,3.391,70.125,70.0,65.063,70.188,34.375,55.5,72.0,70.0,1000.0,500.0,0.212,504.5,112.688,82.688,0.207,71.938,75.375,65.0,65.813,0.0,53.281,72.0,70.0,1000.0,500.0,0.208,498.0,92.063,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.0,532.5,302.75,531.5,532.5,527.0,1.655,0.228,10.08,0.0,0.985,0.272,0.039,2.326,0.898,0.128
2152008,850,1.0,1.0,1.0,1.0,76.351,0.0,47.0,47.0,62.0,1.0,1.0,995.608,269.4,23.0,13.456,0.0,80.0,65.0,1.4,1694.5,1774.762,1609.653,677.079,64.727,44.792,71.34,62.589,62.823,1.402,2.162,0.256,68.151,54.521,7.491,7.895,2.657,5.331,119.069,76.127,115.878,44.57,58.839,44.955,-10.82,7.125,7.027,70.063,70.813,64.875,65.625,2.4,37.0,72.0,70.0,1000.0,500.0,0.103,200.125,86.375,67.438,0.014,65.875,69.25,64.875,80.125,100.0,45.844,72.0,70.0,1000.0,500.0,0.205,494.75,116.625,112.063,3.385,70.125,69.938,64.938,69.938,34.344,55.594,72.0,70.0,1000.0,500.0,0.211,504.0,112.563,82.938,0.205,71.938,75.375,65.0,65.813,0.0,52.281,72.0,70.0,1000.0,500.0,0.214,508.0,91.875,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,533.0,532.0,302.75,531.0,532.0,527.5,1.709,0.363,10.597,0.0,0.996,0.269,0.039,2.231,0.879,0.127
2152008,851,1.0,1.0,1.0,1.0,76.241,0.0,47.0,47.0,62.0,1.0,1.0,992.094,267.057,22.948,13.368,0.0,80.0,65.0,1.4,1697.5,1791.094,1619.395,694.342,64.619,44.686,71.235,62.695,62.716,1.387,2.133,0.241,68.147,54.52,7.519,7.923,3.026,5.438,119.883,77.401,116.986,44.643,58.839,44.955,-10.82,7.141,7.004,70.063,70.813,65.063,65.625,2.391,36.938,72.0,70.0,1000.0,500.0,0.103,200.5,86.188,67.688,0.028,65.813,69.25,65.0,79.75,100.0,44.188,72.0,70.0,1000.0,500.0,0.215,509.25,116.75,111.688,3.387,70.125,69.938,65.063,70.188,28.531,55.688,72.0,70.0,1000.0,500.0,0.21,503.25,112.5,82.938,0.211,72.063,75.375,65.0,65.688,0.0,53.469,72.0,70.0,1000.0,500.0,0.206,496.75,91.5,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.5,533.0,532.5,302.75,531.0,532.0,527.0,1.565,0.294,9.596,0.0,0.992,0.267,0.076,2.477,0.902,0.125
2152008,852,1.0,1.0,1.0,1.0,76.349,0.0,47.0,47.0,62.0,1.0,1.0,992.094,269.4,22.938,13.441,0.0,80.0,65.0,1.4,1702.625,1771.499,1611.275,677.554,64.942,44.792,71.34,63.117,63.038,1.402,2.158,0.245,68.148,54.519,7.463,7.895,3.013,5.653,116.776,77.933,114.253,44.643,58.735,44.955,-10.82,7.055,7.004,70.125,70.75,65.063,65.875,0.0,36.875,72.0,70.0,1000.0,500.0,0.103,200.625,86.375,67.438,0.014,65.813,69.25,65.0,80.188,100.0,45.844,72.0,70.0,1000.0,500.0,0.205,497.0,118.063,113.25,3.391,70.25,70.0,65.125,70.188,28.438,55.344,72.0,70.0,1000.0,500.0,0.212,506.0,112.5,82.688,0.207,72.063,75.25,65.125,65.813,0.0,53.5,72.0,70.0,1000.0,500.0,0.209,499.0,91.313,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,533.0,532.5,302.75,531.5,532.0,527.0,1.49,0.298,8.362,0.0,0.992,0.269,0.039,2.357,0.893,0.123
2152008,853,1.0,1.0,1.0,1.0,76.339,0.0,47.0,47.0,62.0,1.0,1.0,988.58,263.543,23.041,13.412,0.0,80.0,65.0,1.4,1710.5,1776.394,1608.031,681.467,64.942,44.792,71.34,63.011,63.145,1.406,2.148,0.237,68.158,54.519,7.379,7.923,3.072,5.653,115.592,77.826,113.071,44.716,58.839,44.955,-10.82,6.957,6.906,70.063,70.75,65.188,65.875,2.375,36.813,72.0,70.0,1000.0,500.0,0.103,201.0,86.188,67.438,0.014,65.875,69.313,65.063,80.438,100.0,45.531,72.0,70.0,1000.0,500.0,0.207,497.25,119.25,114.375,3.381,70.375,70.0,65.25,69.938,28.344,55.375,72.0,70.0,1000.0,500.0,0.214,504.25,112.188,82.5,0.177,72.313,75.25,65.25,65.813,0.0,53.469,72.0,70.0,1000.0,500.0,0.209,499.25,90.875,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.0,532.5,302.75,531.5,532.0,527.0,1.538,0.227,8.395,0.0,0.989,0.264,0.038,2.38,0.76,0.121
2152008,854,1.0,1.0,1.0,1.0,76.394,0.0,47.0,47.0,62.0,1.0,1.0,995.608,269.4,22.979,13.427,0.0,80.0,65.0,1.4,1695.625,1809.09,1624.272,697.107,65.05,44.792,71.235,62.906,63.252,1.375,2.126,0.256,68.236,54.573,7.407,7.895,3.253,5.653,116.85,77.083,113.514,44.716,58.839,44.955,-10.82,7.008,6.906,70.063,70.75,65.375,65.938,2.367,36.938,72.0,70.0,1000.0,500.0,0.102,199.875,86.125,67.438,0.028,65.875,69.313,65.063,80.688,100.0,44.156,72.0,70.0,1000.0,500.0,0.215,508.0,119.0,114.188,3.381,70.25,70.0,65.125,69.75,28.25,55.781,72.0,70.0,1000.0,500.0,0.211,501.25,112.0,81.938,0.177,72.313,75.25,65.125,65.813,0.0,53.063,72.0,70.0,1000.0,500.0,0.219,513.0,90.813,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,532.5,532.5,302.75,531.5,532.0,527.0,1.928,0.227,11.075,0.0,0.996,0.269,0.076,2.349,0.77,0.12
2152008,855,1.0,1.0,1.0,1.0,76.401,0.0,47.0,47.0,62.0,1.0,1.0,997.95,270.571,22.959,13.383,0.0,80.0,65.0,1.4,1713.25,1792.729,1611.275,695.388,65.05,44.792,71.445,62.695,63.145,1.391,2.158,0.248,68.187,54.55,7.435,7.867,3.072,5.76,118.551,76.127,115.656,44.643,58.839,44.955,-10.82,7.078,6.914,70.063,70.75,65.188,66.063,2.357,36.875,72.0,70.0,1000.0,500.0,0.103,200.125,86.188,67.375,0.028,66.063,69.375,65.063,80.313,100.0,44.656,72.0,70.0,1000.0,500.0,0.21,505.5,117.25,112.688,3.389,70.25,70.0,65.125,69.563,28.156,56.156,72.0,70.0,1000.0,500.0,0.209,498.25,112.063,81.125,0.177,72.0,75.25,65.125,65.813,0.0,52.875,72.0,70.0,1000.0,500.0,0.221,514.5,90.5,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,532.5,532.0,302.5,531.5,531.5,527.0,1.567,0.294,9.598,0.0,0.998,0.271,0.077,2.233,0.792,0.118
2152008,856,1.0,1.0,1.0,1.0,76.337,0.0,47.0,47.0,62.0,1.0,1.0,988.58,271.742,22.907,13.31,0.0,80.0,65.0,1.4,1712.5,1778.027,1621.02,688.66,64.942,44.792,71.34,62.695,63.038,1.413,2.176,0.256,68.187,54.55,7.407,7.923,2.754,5.76,120.401,76.977,117.207,44.643,58.839,44.955,-10.82,7.063,6.906,70.125,70.813,65.063,66.063,0.0,36.781,72.0,70.0,1000.0,500.0,0.103,200.625,86.688,67.375,0.015,66.063,69.313,65.0,80.125,100.0,45.531,72.0,70.0,1000.0,500.0,0.206,497.5,115.875,111.375,3.385,70.25,70.0,65.125,69.375,33.813,55.406,72.0,70.0,1000.0,500.0,0.214,504.0,112.063,80.625,0.182,72.313,75.313,65.125,66.0,0.0,53.156,72.0,70.0,1000.0,500.0,0.214,504.5,90.25,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,532.5,532.0,302.75,531.0,532.0,527.0,1.685,0.293,10.559,0.0,0.989,0.272,0.042,2.201,0.828,0.117
2152008,857,1.0,1.0,1.0,1.0,76.32,0.0,47.0,47.0,62.0,1.0,1.0,996.779,269.4,22.969,13.412,0.0,80.0,65.0,1.4,1698.75,1809.09,1621.02,700.725,64.942,44.792,71.235,62.906,63.038,1.375,2.151,0.245,68.225,54.572,7.435,7.895,2.819,5.653,119.143,77.826,116.543,44.716,58.839,45.028,-10.82,7.023,6.938,70.125,70.813,65.188,66.063,0.0,36.938,72.0,70.0,1000.0,500.0,0.102,199.375,86.625,67.375,0.014,66.125,69.375,65.063,80.125,100.0,44.063,72.0,70.0,1000.0,500.0,0.215,509.5,117.438,112.5,3.387,70.25,70.0,65.25,69.563,28.016,55.281,72.0,70.0,1000.0,500.0,0.213,505.75,112.063,80.313,0.182,72.063,75.25,65.125,65.813,0.0,52.344,72.0,70.0,1000.0,500.0,0.218,507.25,89.875,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.5,532.5,532.0,302.75,531.5,532.0,527.0,1.445,0.296,8.622,0.0,0.997,0.269,0.039,2.416,0.836,0.114
2152008,858,1.0,1.0,1.0,1.0,76.422,0.0,47.0,47.0,62.0,1.0,1.0,982.723,267.057,23.062,13.514,0.0,80.0,65.0,1.4,1694.625,1789.46,1609.653,683.897,65.158,44.792,71.34,63.223,63.359,1.398,2.148,0.248,68.197,54.556,7.407,7.895,2.923,5.975,116.776,78.464,114.179,44.789,58.839,45.028,-10.82,7.008,6.961,70.063,70.813,65.375,65.938,2.332,36.875,72.0,70.0,1000.0,500.0,0.102,199.5,86.5,67.438,0.028,66.125,69.313,65.25,80.313,100.0,45.594,72.0,70.0,1000.0,500.0,0.204,498.25,118.813,113.813,3.385,70.25,70.0,65.25,69.688,27.938,55.563,72.0,70.0,1000.0,500.0,0.211,504.25,112.0,80.5,0.186,72.313,75.25,65.125,65.813,0.0,52.938,72.0,70.0,1000.0,500.0,0.216,509.75,89.813,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,532.5,532.0,302.75,531.0,532.0,527.0,1.563,0.23,8.653,0.0,0.983,0.267,0.078,2.444,0.848,0.114
2152008,859,1.0,1.0,1.0,1.0,76.496,0.0,47.0,47.0,62.0,1.0,1.0,988.58,269.4,22.979,13.412,0.0,80.0,65.0,1.4,1715.75,1773.131,1609.653,681.254,65.265,44.898,71.34,63.117,63.359,1.406,2.151,0.245,68.195,54.577,7.407,7.895,3.026,5.975,114.926,77.826,112.48,44.716,58.839,45.028,-10.82,6.98,6.965,70.125,70.75,65.375,66.063,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,200.625,86.5,67.375,0.028,66.25,69.375,65.25,80.688,100.0,45.563,72.0,70.0,1000.0,500.0,0.207,496.25,119.813,115.0,3.381,70.25,70.0,65.438,69.688,27.875,55.531,72.0,70.0,1000.0,500.0,0.21,504.5,112.0,80.75,0.183,72.0,75.25,65.25,66.0,0.0,53.5,72.0,70.0,1000.0,500.0,0.21,500.5,89.563,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,532.5,532.0,302.5,531.0,532.0,527.0,1.515,0.296,8.125,0.0,0.989,0.269,0.078,2.349,0.827,0.112
2152008,900,1.0,1.0,1.0,1.0,76.484,0.0,47.0,47.0,62.0,1.0,1.0,992.094,269.4,22.959,13.412,0.0,80.0,65.0,1.4,1703.75,1792.729,1609.653,689.778,65.158,45.004,71.445,63.011,63.466,1.398,2.162,0.237,68.207,54.565,7.379,7.895,3.026,5.868,118.329,76.977,115.287,44.789,58.839,45.028,-10.82,6.965,6.844,70.125,70.75,65.375,66.188,0.0,36.719,72.0,70.0,1000.0,500.0,0.103,200.375,86.813,67.375,0.014,66.125,69.313,65.25,80.688,100.0,44.125,72.0,70.0,1000.0,500.0,0.214,509.25,118.563,113.813,3.387,70.125,69.938,65.438,69.688,33.531,56.063,72.0,70.0,1000.0,500.0,0.208,501.0,112.0,80.75,0.184,71.938,75.188,65.25,66.0,0.0,53.156,72.0,70.0,1000.0,500.0,0.209,500.0,89.25,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,532.0,532.0,302.75,531.0,532.0,527.0,1.689,0.228,10.086,0.0,0.992,0.269,0.04,2.323,0.832,0.11
2152008,901,1.0,1.0,1.0,1.0,76.507,0.0,47.0,47.0,62.0,1.0,1.0,989.751,270.571,22.99,13.412,0.0,80.0,65.0,1.4,1701.25,1766.607,1603.165,677.748,65.158,44.898,71.445,62.8,63.252,1.41,2.148,0.256,68.206,54.565,7.379,7.867,2.897,5.868,118.255,76.339,115.213,44.789,58.944,45.028,-10.82,7.023,6.859,70.125,70.75,65.188,66.063,0.0,36.656,72.0,70.0,1000.0,500.0,0.103,200.625,86.625,67.688,0.014,66.25,69.375,65.063,80.438,100.0,45.844,72.0,70.0,1000.0,500.0,0.205,494.75,116.938,112.313,3.387,70.25,70.0,65.125,69.688,27.719,56.031,72.0,70.0,1000.0,500.0,0.208,501.5,111.875,80.75,0.182,71.938,75.25,65.25,66.0,0.0,52.813,72.0,70.0,1000.0,500.0,0.212,502.5,89.125,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,532.5,532.0,302.75,531.5,532.0,527.0,1.668,0.226,10.1,0.0,0.99,0.271,0.039,2.263,0.82,0.109
2152008,902,1.0,1.0,1.0,1.0,76.421,0.0,47.0,47.0,62.0,1.0,1.0,978.038,271.742,22.979,13.485,0.0,80.0,65.0,1.4,1700.25,1786.192,1612.899,689.652,64.942,45.004,71.445,62.906,63.145,1.391,2.155,0.237,68.202,54.558,7.407,7.867,3.149,5.868,116.258,77.295,113.81,44.716,58.944,45.101,-10.82,7.055,6.98,70.125,70.688,65.375,65.938,0.0,36.688,72.0,70.0,1000.0,500.0,0.103,199.875,86.375,67.688,0.014,66.313,69.375,65.25,80.125,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,495.75,116.25,111.5,3.383,70.25,70.0,65.25,69.688,27.641,55.25,72.0,70.0,1000.0,500.0,0.213,506.0,111.688,80.625,0.182,71.938,75.25,65.25,66.0,0.0,52.531,72.0,70.0,1000.0,500.0,0.216,509.25,88.688,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.5,531.5,302.75,531.5,532.0,527.0,1.444,0.365,8.129,0.0,0.978,0.272,0.038,2.322,0.818,0.107
2152008,903,1.0,1.0,1.0,1.0,76.528,0.0,47.0,47.0,62.0,1.0,1.0,989.751,268.228,22.979,13.412,0.0,80.0,65.0,1.4,1691.875,1778.027,1637.292,674.441,65.158,45.11,71.445,63.223,63.359,1.402,2.148,0.245,68.194,54.561,7.435,7.895,3.227,6.083,115.148,77.508,112.554,44.863,58.944,45.101,-10.82,7.016,6.961,70.063,70.688,65.188,65.938,2.305,36.469,72.0,70.0,1000.0,500.0,0.103,201.125,86.188,67.688,0.014,66.313,69.375,65.25,80.313,100.0,45.969,72.0,70.0,1000.0,500.0,0.206,495.5,117.75,112.938,3.377,70.25,69.938,65.25,69.688,27.563,55.469,72.0,70.0,1000.0,500.0,0.212,505.0,111.688,80.625,0.182,71.938,75.188,65.25,66.0,0.0,53.625,72.0,70.0,1000.0,500.0,0.206,497.0,88.563,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,532.0,532.0,302.75,531.0,531.5,526.5,1.584,0.227,8.616,0.0,0.99,0.268,0.038,2.347,0.818,0.106
2152008,904,1.0,1.0,1.0,1.0,76.601,0.0,47.0,47.0,62.0,1.0,1.0,986.237,278.77,22.99,13.368,0.0,80.0,65.0,1.4,1707.125,1789.46,1653.602,674.507,65.265,45.11,71.34,63.011,63.359,1.398,2.155,0.259,68.2,54.56,7.435,7.867,3.661,6.19,118.699,76.87,115.656,44.789,58.944,45.028,-10.82,7.055,6.961,70.125,70.688,65.375,65.938,0.0,36.438,72.0,70.0,1000.0,500.0,0.104,201.0,86.125,67.75,0.014,66.25,69.375,65.25,80.313,100.0,45.406,72.0,70.0,1000.0,500.0,0.208,497.75,118.188,113.438,3.387,70.25,70.0,65.25,69.688,27.453,55.563,72.0,70.0,1000.0,500.0,0.211,504.25,111.688,80.5,0.182,72.0,75.25,65.25,66.0,0.0,53.219,72.0,70.0,1000.0,500.0,0.213,507.0,88.438,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,532.0,532.0,302.75,531.5,532.0,527.0,1.672,0.226,10.102,0.0,0.986,0.279,0.038,2.323,0.821,0.105
2152008,905,1.0,1.0,1.0,1.0,76.474,0.0,47.0,47.0,62.0,1.0,1.0,971.01,270.571,22.938,13.368,0.0,80.0,65.0,1.4,1708.5,1774.762,1642.181,677.794,64.942,45.11,71.445,62.906,63.252,1.394,2.129,0.256,68.209,54.566,7.407,7.867,3.843,6.298,119.439,76.977,116.321,44.789,58.944,45.028,-10.82,7.055,6.961,70.125,70.688,65.375,65.875,0.0,36.5,72.0,70.0,1000.0,500.0,0.103,200.125,85.875,67.75,0.014,66.25,69.375,65.25,80.188,100.0,44.969,72.0,70.0,1000.0,500.0,0.211,501.5,116.625,112.063,3.387,70.25,70.0,65.25,69.563,27.359,55.469,72.0,70.0,1000.0,500.0,0.212,504.5,112.0,80.5,0.182,72.313,75.25,65.25,66.0,0.0,53.563,72.0,70.0,1000.0,500.0,0.208,502.0,88.313,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,532.0,532.0,302.75,531.0,532.0,526.5,1.684,0.226,10.325,0.0,0.971,0.271,0.037,2.233,0.83,0.104
2152008,906,1.0,1.0,1.0,1.0,76.587,0.0,47.0,47.0,62.0,1.0,1.0,1000.293,267.057,23.01,13.398,0.0,80.0,65.0,1.4,1693.625,1795.999,1619.395,674.356,65.158,45.322,71.55,63.328,63.359,1.391,2.148,0.245,68.197,54.558,7.435,7.895,3.856,6.405,116.85,77.826,114.401,44.789,58.944,45.101,-10.82,6.988,6.938,70.063,70.75,65.188,65.875,2.289,36.438,72.0,70.0,1000.0,500.0,0.103,200.125,85.813,67.875,0.014,66.313,69.313,65.375,80.188,100.0,44.813,72.0,70.0,1000.0,500.0,0.21,504.5,116.938,112.125,3.389,70.375,69.938,65.438,69.563,23.578,55.969,72.0,70.0,1000.0,500.0,0.209,501.0,111.688,80.5,0.143,72.063,75.188,65.25,66.0,0.0,53.531,72.0,70.0,1000.0,500.0,0.208,502.25,88.0,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,532.5,531.5,302.75,531.5,532.0,526.5,1.444,0.295,8.142,0.0,1.0,0.267,0.037,2.357,0.645,0.103
2152008,907,1.0,1.0,1.0,1.0,76.721,0.0,47.0,47.0,62.0,1.0,1.0,976.867,271.742,22.969,13.398,0.0,80.0,65.0,1.4,1700.5,1758.457,1629.151,666.333,65.373,45.11,71.34,63.328,63.573,1.417,2.166,0.267,68.201,54.586,7.351,7.867,3.713,6.405,115.74,78.251,113.145,44.863,58.944,45.101,-10.82,6.957,6.852,70.063,70.688,65.5,65.938,2.279,36.375,72.0,70.0,1000.0,500.0,0.103,200.75,85.563,67.875,0.027,66.313,69.313,65.375,80.438,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,496.5,118.375,113.438,3.385,70.375,69.938,65.563,69.188,23.453,56.563,72.0,70.0,1000.0,500.0,0.206,495.5,111.438,80.313,0.143,72.063,75.188,65.313,66.125,0.0,53.531,72.0,70.0,1000.0,500.0,0.21,500.75,87.875,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,532.5,531.5,302.75,531.5,531.5,526.5,1.59,0.226,8.615,0.0,0.977,0.272,0.07,2.413,0.644,0.102
2152008,908,1.0,1.0,1.0,1.0,76.788,0.0,47.0,47.0,62.0,1.0,1.0,979.209,267.057,22.928,13.412,0.0,80.0,65.0,1.4,1721.125,1782.925,1616.146,690.467,65.373,45.322,71.445,63.223,63.573,1.391,2.148,0.237,68.226,54.584,7.435,7.839,3.94,6.405,115.296,77.295,112.185,44.863,58.839,45.101,-10.82,7.008,6.945,70.063,70.688,65.5,65.938,0.0,36.438,72.0,70.0,1000.0,500.0,0.103,200.25,85.5,67.875,0.021,66.313,69.375,65.375,80.688,100.0,44.719,72.0,70.0,1000.0,500.0,0.213,503.0,118.813,114.063,3.379,70.25,70.0,65.563,68.938,23.344,56.344,72.0,70.0,1000.0,500.0,0.208,497.0,111.25,79.625,0.143,72.313,75.125,65.313,66.125,0.0,53.438,72.0,70.0,1000.0,500.0,0.22,514.0,87.75,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,532.0,531.5,302.75,531.5,532.0,526.5,1.877,0.228,10.31,0.0,0.979,0.267,0.054,2.318,0.655,0.101
2152008,909,1.0,1.0,1.0,1.0,76.746,0.0,47.0,47.0,62.0,1.0,1.0,1002.635,269.4,23.031,13.412,0.0,80.0,65.0,1.4,1717.125,1797.634,1619.395,691.561,65.265,45.322,71.55,63.011,63.466,1.398,2.162,0.245,68.218,54.574,7.351,7.867,3.979,6.62,118.773,76.552,115.73,44.863,58.839,45.101,-10.82,7.016,6.828,70.125,70.625,65.375,66.063,0.0,36.438,72.0,70.0,1000.0,500.0,0.103,200.125,85.5,67.75,0.014,66.438,69.313,65.375,80.563,100.0,44.25,72.0,70.0,1000.0,500.0,0.213,508.5,117.438,112.688,3.381,70.375,69.938,65.438,68.75,26.891,56.25,72.0,70.0,1000.0,500.0,0.208,497.5,111.063,79.438,0.151,72.313,74.875,65.313,66.125,0.0,52.469,72.0,70.0,1000.0,500.0,0.221,515.5,87.438,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,532.5,531.5,302.75,531.5,532.0,526.5,1.66,0.228,10.12,0.0,1.003,0.269,0.036,2.32,0.691,0.099
2152008,910,1.0,1.0,1.0,1.0,76.775,0.0,47.0,47.0,62.0,1.0,1.0,980.381,264.715,23.051,13.471,0.0,80.0,65.0,1.4,1705.875,1766.607,1609.653,684.752,65.265,45.216,71.55,63.011,63.359,1.417,2.151,0.245,68.216,54.574,7.407,7.811,3.623,6.405,120.401,76.764,117.281,44.863,58.944,45.101,-10.82,7.063,6.891,70.125,70.688,65.5,66.063,0.0,36.281,72.0,70.0,1000.0,500.0,0.103,201.125,85.438,67.75,0.014,66.313,69.375,65.375,80.188,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,495.5,115.875,111.438,3.387,70.25,69.938,65.438,68.75,26.797,56.219,72.0,70.0,1000.0,500.0,0.208,498.0,111.063,79.063,0.147,72.0,74.625,65.25,66.0,0.0,53.344,72.0,70.0,1000.0,500.0,0.213,503.75,87.25,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,532.5,531.5,302.75,531.5,531.5,526.5,1.648,0.228,10.38,0.0,0.98,0.265,0.036,2.172,0.681,0.098
2152008,911,1.0,1.0,1.0,1.0,76.861,0.0,47.0,47.0,62.0,1.0,1.0,963.982,272.914,23.051,13.456,0.0,80.0,65.0,1.4,1705.875,1805.815,1625.898,704.941,65.265,45.11,71.445,63.223,63.359,1.402,2.151,0.245,68.252,54.605,7.435,7.867,3.7,6.62,118.699,78.145,116.247,44.863,58.944,45.101,-10.82,7.031,6.945,70.125,70.688,65.375,65.938,0.0,36.375,72.0,70.0,1000.0,500.0,0.102,200.0,85.125,67.875,0.014,66.438,69.313,65.375,80.125,100.0,44.656,72.0,70.0,1000.0,500.0,0.213,503.5,116.875,112.063,3.387,70.25,69.938,65.438,68.75,26.719,56.0,72.0,70.0,1000.0,500.0,0.211,500.0,111.063,78.938,0.156,72.0,74.438,65.313,66.125,0.0,52.875,72.0,70.0,1000.0,500.0,0.218,512.5,87.125,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,532.0,531.5,302.75,531.5,532.0,526.5,1.394,0.227,8.161,0.0,0.964,0.273,0.035,2.355,0.725,0.097
2152008,912,1.0,1.0,1.0,1.0,76.964,0.0,47.0,47.0,62.0,1.0,1.0,990.922,271.742,23.0,13.412,0.0,80.0,65.0,1.4,1724.25,1789.46,1609.653,682.319,65.48,45.322,71.55,63.645,63.573,1.387,2.14,0.259,68.231,54.584,7.379,7.867,3.765,6.727,116.924,78.782,114.327,44.789,58.839,45.101,-10.82,6.926,6.852,70.125,70.625,65.5,66.063,0.0,36.344,72.0,70.0,1000.0,500.0,0.103,200.125,85.125,68.0,0.014,66.438,69.375,65.5,80.563,100.0,45.188,72.0,70.0,1000.0,500.0,0.207,502.0,118.563,113.563,3.387,70.25,69.938,65.563,68.938,26.625,55.719,72.0,70.0,1000.0,500.0,0.213,501.5,111.25,78.938,0.155,72.063,74.188,65.438,66.125,0.0,53.438,72.0,70.0,1000.0,500.0,0.215,508.5,86.813,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,532.0,531.5,302.75,531.5,531.5,526.5,1.566,0.298,8.63,0.0,0.991,0.272,0.035,2.445,0.725,0.095
2152008,913,1.0,1.0,1.0,1.0,77.138,0.0,47.0,47.0,62.0,1.0,1.0,976.867,278.77,23.01,13.456,0.0,80.0,65.0,1.4,1712.75,1778.027,1622.646,693.203,65.48,45.216,71.445,63.434,63.68,1.402,2.148,0.248,68.231,54.585,7.295,7.867,3.623,6.405,115.0,78.039,112.554,44.936,58.839,45.173,-10.82,6.867,6.738,70.125,70.625,65.625,66.063,0.0,36.313,72.0,70.0,1000.0,500.0,0.102,200.25,84.875,68.0,0.014,66.438,69.438,65.625,80.813,100.0,45.656,72.0,70.0,1000.0,500.0,0.207,496.0,119.875,115.125,3.387,70.25,70.0,65.625,68.938,26.516,56.375,72.0,70.0,1000.0,500.0,0.208,497.25,111.063,78.813,0.156,72.063,74.125,65.438,66.188,0.0,52.344,72.0,70.0,1000.0,500.0,0.223,517.0,86.625,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,532.0,531.5,302.75,531.5,531.5,526.5,1.523,0.229,8.136,0.0,0.977,0.279,0.034,2.322,0.728,0.094
2152008,914,1.0,1.0,1.0,1.0,77.179,0.0,47.0,47.0,62.0,1.0,1.0,997.95,268.228,22.969,13.441,0.0,80.0,65.0,1.4,1710.125,1805.815,1614.522,706.628,65.48,45.216,71.55,63.223,63.68,1.387,2.151,0.245,68.249,54.585,7.323,7.839,3.551,6.405,118.403,77.189,115.213,44.936,58.839,45.101,-10.82,6.91,6.785,70.125,70.625,65.625,66.188,0.0,36.281,72.0,70.0,1000.0,500.0,0.103,200.25,84.813,68.063,0.014,66.438,69.5,65.5,80.875,100.0,44.719,72.0,70.0,1000.0,500.0,0.214,502.25,118.688,113.938,3.377,70.375,69.938,65.625,69.063,26.422,56.531,72.0,70.0,1000.0,500.0,0.206,496.0,111.063,78.938,0.156,72.313,74.0,65.438,66.188,0.0,53.031,72.0,70.0,1000.0,500.0,0.226,521.5,86.563,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,532.0,531.0,302.75,531.5,531.5,526.5,1.778,0.16,10.581,0.0,0.998,0.268,0.034,2.316,0.725,0.093
2152008,915,1.0,1.0,1.0,1.0,77.197,0.0,47.0,47.0,62.0,1.0,1.0,975.695,269.4,23.072,13.441,0.0,80.0,65.0,1.4,1717.25,1771.499,1612.899,679.402,65.373,45.11,71.55,62.695,63.359,1.402,2.144,0.252,68.238,54.591,7.323,7.839,3.486,6.298,118.329,76.233,115.509,44.863,58.944,45.101,-10.82,7.004,6.801,70.125,70.625,65.5,66.063,0.0,36.188,72.0,70.0,1000.0,500.0,0.103,200.5,84.688,68.063,0.014,66.625,69.438,65.5,80.688,100.0,45.594,72.0,70.0,1000.0,500.0,0.205,499.0,117.25,112.688,3.387,70.25,70.0,65.438,68.938,22.656,56.469,72.0,70.0,1000.0,500.0,0.207,495.25,110.938,78.938,0.156,72.313,73.938,65.438,66.188,0.0,53.75,72.0,70.0,1000.0,500.0,0.219,510.75,86.313,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.0,531.5,302.75,532.0,531.5,526.5,1.546,0.227,9.396,0.0,0.976,0.269,0.034,2.232,0.723,0.092
2152008,916,1.0,1.0,1.0,1.0,77.045,0.0,47.0,47.0,62.0,1.0,1.0,989.751,274.085,23.021,13.324,0.0,80.0,65.0,1.4,1708.25,1795.999,1619.395,695.657,65.05,45.11,71.55,62.378,63.038,1.391,2.148,0.248,68.254,54.604,7.379,7.839,3.577,6.298,118.108,76.339,115.878,44.863,58.944,45.101,-10.82,7.094,6.875,70.25,70.563,65.375,65.938,0.0,36.188,72.0,70.0,1000.0,500.0,0.103,200.625,84.563,68.25,0.014,66.438,69.438,65.25,80.188,100.0,45.563,72.0,70.0,1000.0,500.0,0.207,496.75,116.25,111.5,3.387,70.375,69.938,65.438,68.938,22.531,56.469,72.0,70.0,1000.0,500.0,0.207,496.25,110.875,78.813,0.154,72.313,73.875,65.313,66.125,0.0,53.406,72.0,70.0,1000.0,500.0,0.229,525.0,86.125,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,531.5,531.5,302.75,531.5,531.5,526.5,1.229,0.225,7.414,0.0,0.99,0.274,0.033,2.325,0.715,0.091
2152008,917,1.0,1.0,1.0,1.0,76.998,0.0,47.0,47.0,62.0,1.0,1.0,988.58,271.742,23.021,13.324,0.0,80.0,65.0,1.4,1714.125,1784.558,1642.181,690.237,64.942,45.11,71.655,62.272,62.823,1.394,2.148,0.252,68.253,54.603,7.407,7.839,3.448,6.298,115.592,76.764,113.219,44.863,58.839,45.101,-10.82,7.07,6.859,70.125,70.563,65.188,65.875,0.0,37.656,72.0,70.0,1000.0,500.0,0.094,192.375,84.375,68.25,0.014,66.625,69.438,65.25,80.188,100.0,44.438,72.0,70.0,1000.0,500.0,0.215,504.75,117.75,112.813,3.389,70.375,69.938,65.25,68.563,22.406,56.031,72.0,70.0,1000.0,500.0,0.208,499.5,110.438,78.813,0.111,72.313,73.813,65.25,66.125,0.0,54.5,72.0,70.0,1000.0,500.0,0.225,519.0,86.063,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,531.5,531.5,302.75,532.0,531.5,526.5,1.407,0.227,7.896,0.0,0.989,0.272,0.033,2.417,0.508,0.091
2152008,918,1.0,1.0,1.0,1.0,76.972,0.0,47.0,47.0,62.0,1.0,1.0,999.122,272.914,23.01,13.412,0.0,80.0,65.0,1.4,1712.0,1800.906,1616.146,693.057,64.835,45.11,71.655,62.061,62.716,1.402,2.151,0.248,68.253,54.602,7.435,7.839,3.577,6.19,117.738,76.233,114.77,44.936,58.839,45.173,-10.82,7.141,6.961,70.063,70.563,65.063,65.875,2.256,36.938,72.0,70.0,1000.0,500.0,0.101,198.375,84.188,68.25,0.014,66.625,69.438,65.063,80.438,100.0,45.688,72.0,70.0,1000.0,500.0,0.204,498.25,118.563,113.75,3.389,70.375,69.875,65.125,68.063,22.281,55.406,72.0,70.0,1000.0,500.0,0.214,505.75,110.188,78.813,0.112,72.313,73.813,65.25,66.0,0.0,55.188,72.0,70.0,1000.0,500.0,0.224,517.5,85.75,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,531.5,531.5,302.75,531.5,531.5,526.5,1.645,0.229,9.864,0.0,0.999,0.273,0.033,2.355,0.509,0.089
2152008,919,1.0,1.0,1.0,1.0,76.825,0.0,47.0,47.0,62.0,1.0,1.0,993.265,275.256,23.051,13.471,0.0,80.0,65.0,1.4,1723.0,1807.452,1624.272,701.99,64.619,45.11,71.655,61.849,62.395,1.375,2.162,0.226,68.29,54.622,7.491,7.783,3.752,6.298,118.699,75.277,115.878,44.863,58.839,45.173,-10.82,7.23,6.98,70.125,70.563,65.0,65.625,0.0,36.938,72.0,70.0,1000.0,500.0,0.101,199.0,83.938,68.375,0.014,66.75,69.375,65.0,80.313,100.0,45.781,72.0,70.0,1000.0,500.0,0.205,495.0,117.5,112.938,3.377,70.375,69.875,64.938,67.75,25.797,55.656,72.0,70.0,1000.0,500.0,0.213,502.75,109.813,78.5,0.111,72.313,73.813,65.0,66.0,0.0,54.438,72.0,70.0,1000.0,500.0,0.235,532.0,85.625,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,531.5,531.0,302.75,531.5,531.5,526.0,1.498,0.299,9.39,0.0,0.993,0.275,0.032,2.225,0.503,0.088
2152008,920,1.0,1.0,1.0,1.0,76.596,0.0,47.0,47.0,62.0,1.0,1.0,1001.464,267.057,22.99,13.412,0.0,80.0,65.0,1.4,1729.0,1799.27,1632.406,703.078,64.512,45.216,71.55,61.849,62.288,1.394,2.169,0.259,68.302,54.645,7.547,7.811,3.895,6.62,119.587,76.021,116.912,44.863,59.048,45.173,-10.82,7.277,7.098,70.125,70.563,65.0,65.625,0.0,37.063,72.0,70.0,1000.0,500.0,0.101,198.625,83.938,68.375,0.014,66.75,69.313,64.875,79.938,100.0,44.938,72.0,70.0,1000.0,500.0,0.211,500.75,116.313,111.625,3.381,70.25,69.75,64.938,67.563,25.719,55.344,72.0,70.0,1000.0,500.0,0.214,504.75,109.813,77.813,0.138,72.313,73.75,65.0,65.813,0.0,55.344,72.0,70.0,1000.0,500.0,0.228,522.5,85.438,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,531.5,531.5,302.75,531.5,531.5,526.5,1.412,0.293,8.878,0.0,1.001,0.267,0.032,2.29,0.639,0.087
2152008,921,1.0,1.0,1.0,1.0,76.595,0.0,47.0,47.0,62.0,1.0,1.0,1002.635,269.4,23.01,13.441,0.0,80.0,65.0,1.4,1725.0,1797.634,1617.771,703.109,64.404,45.11,71.34,62.061,62.288,1.406,2.18,0.245,68.284,54.627,7.491,7.839,3.843,6.405,115.962,76.764,113.514,44.863,58.944,45.173,-10.82,7.168,7.027,70.125,70.5,65.0,65.625,0.0,37.0,72.0,70.0,1000.0,500.0,0.102,199.5,83.75,68.5,0.014,66.875,69.375,64.875,79.938,100.0,45.844,72.0,70.0,1000.0,500.0,0.205,495.25,117.5,112.75,3.373,70.125,69.75,64.938,67.75,25.625,55.25,72.0,70.0,1000.0,500.0,0.212,506.5,109.813,77.313,0.138,72.375,73.688,65.0,65.688,0.0,55.219,72.0,70.0,1000.0,500.0,0.23,524.5,85.375,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,531.5,531.5,303.0,531.5,531.5,526.0,1.437,0.296,8.14,0.0,1.003,0.269,0.031,2.314,0.649,0.086
2152008,922,1.0,1.0,1.0,1.0,76.501,0.0,47.0,47.0,62.0,1.0,1.0,1001.464,274.085,22.938,13.383,0.0,80.0,65.0,1.4,1719.375,1807.452,1619.395,710.97,64.512,45.004,71.445,62.166,62.395,1.383,2.151,0.241,68.293,54.634,7.491,7.839,3.979,6.405,114.853,76.764,112.48,44.863,58.944,45.173,-10.82,7.145,7.043,70.063,70.5,64.875,65.625,2.242,37.375,72.0,70.0,1000.0,500.0,0.1,197.75,83.688,68.5,0.014,66.875,69.438,64.875,80.188,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,497.25,118.813,113.813,3.381,70.25,69.75,64.938,67.875,25.547,55.438,72.0,70.0,1000.0,500.0,0.212,505.25,110.063,77.563,0.138,72.313,73.688,65.0,65.688,0.0,54.031,72.0,70.0,1000.0,500.0,0.24,536.0,85.125,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,531.5,531.5,302.75,531.5,531.0,526.0,1.429,0.295,7.869,0.0,1.001,0.274,0.031,2.441,0.649,0.085
2152008,923,1.0,1.0,1.0,1.0,76.431,0.0,47.0,47.0,62.0,1.0,1.0,1002.635,271.742,22.99,13.412,0.0,80.0,65.0,1.4,1734.25,1832.039,1630.779,708.755,64.619,45.216,71.655,62.378,62.502,1.356,2.151,0.245,68.342,54.634,7.519,7.839,4.186,6.835,118.182,75.702,115.139,44.936,58.944,45.246,-10.82,7.184,7.074,70.125,70.5,64.875,65.625,0.0,37.469,72.0,70.0,1000.0,500.0,0.1,197.75,83.563,68.5,0.014,66.938,69.375,64.875,80.188,100.0,45.0,72.0,70.0,1000.0,500.0,0.212,500.25,118.375,113.563,3.385,70.25,69.75,64.938,67.875,21.813,55.563,72.0,70.0,1000.0,500.0,0.211,504.5,109.813,77.688,0.138,72.375,73.688,64.875,65.688,0.0,55.25,72.0,70.0,1000.0,500.0,0.235,533.0,84.938,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.5,531.5,303.0,532.0,531.5,526.0,1.647,0.297,10.103,0.0,1.003,0.272,0.031,2.352,0.642,0.083
2152008,924,1.0,1.0,1.0,1.0,76.345,0.0,47.0,47.0,62.0,1.0,1.0,990.922,272.914,22.979,13.398,0.0,80.0,65.0,1.4,1738.375,1800.906,1621.02,707.63,64.512,45.322,71.55,62.272,62.502,1.379,2.158,0.252,68.337,54.672,7.575,7.839,4.387,7.049,119.143,75.489,116.1,44.863,58.944,45.173,-10.82,7.285,7.133,70.125,70.5,64.813,65.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.101,198.625,83.563,68.375,0.014,66.938,69.438,64.813,80.125,100.0,44.563,72.0,70.0,1000.0,500.0,0.214,503.5,116.75,112.125,3.377,70.25,69.75,64.875,67.875,21.719,56.063,72.0,70.0,1000.0,500.0,0.208,501.0,109.813,77.688,0.138,72.375,73.625,64.875,65.688,0.0,55.938,72.0,70.0,1000.0,500.0,0.232,527.0,84.875,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,531.5,531.5,303.0,532.0,531.0,526.0,1.602,0.295,10.096,0.0,0.991,0.273,0.031,2.257,0.642,0.083
2152008,925,1.0,1.0,1.0,1.0,76.301,0.0,47.0,47.0,62.0,1.0,1.0,999.122,270.571,23.031,13.383,0.0,80.0,65.0,1.4,1735.625,1795.999,1608.031,701.878,64.512,45.216,71.655,62.378,62.609,1.391,2.18,0.252,68.348,54.679,7.491,7.811,4.219,6.942,120.993,76.764,118.02,44.936,58.944,45.246,-10.82,7.16,6.961,70.125,70.563,64.875,65.625,0.0,37.688,72.0,70.0,1000.0,500.0,0.101,198.125,83.375,68.375,0.014,67.063,69.375,64.875,79.688,100.0,45.375,72.0,70.0,1000.0,500.0,0.207,500.5,116.063,111.125,3.387,70.25,69.75,64.875,67.875,25.266,56.281,72.0,70.0,1000.0,500.0,0.206,498.5,109.813,77.813,0.138,72.375,73.688,64.875,65.625,0.0,55.719,72.0,70.0,1000.0,500.0,0.242,539.0,84.75,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,531.5,531.5,302.75,531.5,531.0,526.0,1.548,0.296,9.88,0.0,0.999,0.271,0.031,2.417,0.639,0.082
2152008,926,1.0,1.0,1.0,1.0,76.177,0.0,47.0,47.0,62.0,1.0,1.0,997.95,270.571,22.979,13.412,0.0,80.0,65.0,1.4,1745.875,1797.634,1624.272,701.956,64.727,45.004,71.34,62.378,62.716,1.394,2.198,0.259,68.387,54.711,7.519,7.839,4.173,6.727,117.22,77.295,114.622,44.863,58.944,45.173,-10.82,7.145,7.027,70.125,70.438,64.875,65.625,0.0,37.719,72.0,70.0,1000.0,500.0,0.101,198.875,83.188,68.375,0.014,66.875,69.438,64.875,79.938,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,497.0,117.75,112.813,3.389,70.25,69.813,64.938,67.938,25.172,56.531,72.0,70.0,1000.0,500.0,0.206,496.25,109.75,77.625,0.138,72.375,73.625,64.875,65.625,0.0,54.375,72.0,70.0,1000.0,500.0,0.25,547.5,84.438,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,531.5,531.5,302.75,532.0,531.0,526.0,1.495,0.295,8.624,0.0,0.998,0.271,0.03,2.417,0.642,0.08
2152008,927,1.0,1.0,1.0,1.0,76.216,0.0,47.0,47.0,62.0,1.0,1.0,1017.862,271.742,22.979,13.471,0.0,80.0,65.0,1.4,1730.375,1832.039,1635.663,719.343,64.835,45.216,71.55,62.695,62.93,1.391,2.166,0.234,68.455,54.777,7.435,7.839,4.031,6.835,116.406,77.826,114.031,44.863,58.839,45.173,-10.82,7.055,6.945,70.125,70.5,65.0,65.438,0.0,38.0,72.0,70.0,1000.0,500.0,0.1,198.0,83.063,68.5,0.014,66.938,69.5,64.875,80.313,100.0,44.031,72.0,70.0,1000.0,500.0,0.216,508.75,119.438,114.375,3.385,70.25,69.813,65.063,67.938,21.406,56.219,72.0,70.0,1000.0,500.0,0.209,498.5,109.75,77.625,0.125,72.375,73.625,64.875,65.688,0.0,55.531,72.0,70.0,1000.0,500.0,0.246,543.0,84.375,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,531.5,531.5,302.75,531.5,531.0,526.0,1.415,0.299,7.886,0.0,1.018,0.272,0.03,2.474,0.581,0.08
