DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,928,1.0,1.0,1.0,1.0,76.165,0.0,47.0,47.0,62.0,1.0,1.0,1002.635,272.914,23.031,13.441,0.0,80.0,65.0,1.4,1742.625,1804.178,1625.898,710.581,64.727,45.11,71.55,62.483,62.823,1.383,2.166,0.241,68.44,54.755,7.463,7.839,3.804,6.512,115.296,76.658,112.333,44.863,58.839,45.173,-10.82,7.07,6.961,70.063,70.5,65.0,65.625,2.229,38.031,72.0,70.0,1000.0,500.0,0.101,198.375,83.063,68.5,0.014,66.938,69.438,64.875,80.563,100.0,44.938,72.0,70.0,1000.0,500.0,0.208,503.25,119.688,114.75,3.381,70.25,69.813,64.875,67.938,24.938,56.063,72.0,70.0,1000.0,500.0,0.209,499.25,109.625,77.688,0.112,72.313,73.563,64.875,65.688,0.0,55.031,72.0,70.0,1000.0,500.0,0.248,545.0,84.313,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,531.5,531.5,302.75,531.5,531.0,526.0,1.766,0.298,9.864,0.0,1.003,0.273,0.03,2.41,0.518,0.079
2152008,929,1.0,1.0,1.0,1.0,76.063,0.0,47.0,47.0,62.0,1.0,1.0,985.066,270.571,23.01,13.427,0.0,80.0,65.0,1.4,1746.875,1802.542,1625.898,707.017,64.619,45.004,71.55,62.272,62.716,1.402,2.169,0.245,68.435,54.748,7.435,7.811,3.499,6.62,118.699,75.808,115.878,44.936,58.839,45.246,-10.82,7.168,6.965,70.063,70.5,65.0,65.625,2.221,38.031,72.0,70.0,1000.0,500.0,0.101,199.125,82.875,68.563,0.014,66.938,69.375,64.875,80.438,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,494.5,117.938,113.25,3.387,70.25,69.875,64.938,67.75,24.844,55.938,72.0,70.0,1000.0,500.0,0.209,500.25,109.438,77.625,0.112,72.313,73.563,64.875,65.688,0.0,54.969,72.0,70.0,1000.0,500.0,0.249,546.5,84.125,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,531.5,531.5,303.0,532.0,531.0,526.0,1.513,0.299,9.373,0.0,0.985,0.271,0.029,2.293,0.516,0.078
2152008,930,1.0,1.0,1.0,1.0,75.893,0.0,47.0,47.0,62.0,1.0,1.0,1001.464,272.914,23.01,13.412,0.0,80.0,65.0,1.4,1740.0,1814.003,1622.646,713.347,64.404,45.11,71.655,62.061,62.502,1.391,2.129,0.248,68.46,54.772,7.491,7.811,3.577,6.298,119.883,75.808,116.69,44.863,58.839,45.246,-10.82,7.152,6.965,70.063,70.5,64.813,65.625,2.213,38.25,72.0,70.0,1000.0,500.0,0.101,198.25,82.875,68.375,0.028,66.938,69.313,64.813,80.125,100.0,45.344,72.0,70.0,1000.0,500.0,0.208,498.25,116.313,111.938,3.389,70.25,69.875,64.875,67.438,21.094,55.938,72.0,70.0,1000.0,500.0,0.21,500.75,109.125,77.625,0.112,72.313,73.563,64.75,65.625,0.0,55.313,72.0,70.0,1000.0,500.0,0.249,545.0,83.875,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.0,531.5,303.0,532.0,531.0,526.0,1.667,0.368,10.605,0.0,1.001,0.273,0.059,2.143,0.511,0.077
2152008,931,1.0,1.0,1.0,1.0,75.801,0.0,47.0,47.0,62.0,1.0,1.0,1009.663,272.914,23.0,13.398,0.0,80.0,65.0,1.4,1739.125,1810.727,1627.525,708.339,64.404,45.004,71.655,62.272,62.502,1.391,2.176,0.256,68.45,54.76,7.519,7.783,3.752,6.405,116.406,76.87,113.884,44.863,58.839,45.319,-10.82,7.184,7.043,70.125,70.5,64.875,65.625,0.0,38.219,72.0,70.0,1000.0,500.0,0.101,198.75,83.0,68.063,0.014,67.063,69.375,64.813,79.75,100.0,44.906,72.0,70.0,1000.0,500.0,0.209,504.75,116.938,112.063,3.381,70.25,69.875,64.875,67.438,24.625,56.469,72.0,70.0,1000.0,500.0,0.205,497.75,109.0,77.313,0.112,72.313,73.5,64.875,65.625,0.0,55.344,72.0,70.0,1000.0,500.0,0.25,546.5,83.875,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,531.0,531.5,302.75,532.5,531.0,526.0,1.467,0.437,8.382,0.0,1.01,0.273,0.031,2.381,0.514,0.077
2152008,932,1.0,1.0,1.0,1.0,75.82,0.0,47.0,47.0,62.0,1.0,1.0,1001.464,265.886,23.0,13.398,0.0,80.0,65.0,1.4,1756.75,1799.27,1617.771,696.909,64.619,45.11,71.55,62.483,62.716,1.402,2.191,0.252,68.459,54.767,7.435,7.811,3.992,6.62,115.888,77.189,113.367,44.863,58.839,45.246,-10.82,7.094,6.953,70.063,70.563,65.0,65.625,2.197,38.375,72.0,70.0,1000.0,500.0,0.101,198.625,83.0,68.063,0.019,67.063,69.375,64.813,80.125,100.0,45.875,72.0,70.0,1000.0,500.0,0.204,497.0,118.375,113.438,3.381,70.375,69.875,64.875,67.375,20.875,56.75,72.0,70.0,1000.0,500.0,0.205,494.5,108.813,77.125,0.112,72.063,73.563,64.875,65.625,0.0,55.625,72.0,70.0,1000.0,500.0,0.25,546.5,83.688,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.0,531.5,303.0,532.0,531.0,526.0,1.498,0.367,8.38,0.0,1.001,0.266,0.041,2.411,0.514,0.075
2152008,933,1.0,1.0,1.0,1.0,75.798,0.0,47.0,47.0,62.0,1.0,1.0,988.58,269.4,23.031,13.441,0.0,80.0,65.0,1.4,1748.0,1809.09,1624.272,699.528,64.727,45.004,71.445,62.272,62.716,1.398,2.162,0.256,68.504,54.803,7.463,7.839,4.348,6.835,116.702,76.233,113.588,44.936,58.839,45.246,-10.82,7.184,7.059,70.063,70.5,64.875,65.625,2.191,38.438,72.0,70.0,1000.0,500.0,0.101,199.0,83.0,68.25,0.014,67.063,69.438,64.813,80.313,100.0,45.281,72.0,70.0,1000.0,500.0,0.208,497.5,119.0,114.063,3.393,70.375,69.875,64.875,67.375,20.75,56.656,72.0,70.0,1000.0,500.0,0.205,495.5,108.813,77.063,0.112,72.063,73.563,64.75,65.625,0.0,54.563,72.0,70.0,1000.0,500.0,0.249,546.5,83.625,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,531.0,531.5,303.0,532.0,531.0,526.0,1.772,0.3,10.362,0.0,0.989,0.269,0.03,2.419,0.515,0.075
2152008,934,1.0,1.0,1.0,1.0,75.675,0.0,47.0,47.0,62.0,1.0,1.0,1012.006,269.4,22.99,13.456,0.0,80.0,65.0,1.4,1744.875,1825.477,1625.898,709.771,64.619,45.004,71.55,62.166,62.609,1.406,2.198,0.248,68.498,54.798,7.519,7.811,4.135,6.835,118.773,75.596,115.952,45.009,58.735,45.246,-10.82,7.215,7.059,70.125,70.563,64.875,65.438,0.0,38.531,72.0,70.0,1000.0,500.0,0.101,198.875,82.875,68.25,0.014,67.063,69.438,64.813,80.125,100.0,44.594,72.0,70.0,1000.0,500.0,0.214,503.25,117.25,112.5,3.389,70.375,69.875,64.875,67.25,20.625,56.594,72.0,70.0,1000.0,500.0,0.206,495.5,108.375,76.938,0.103,72.313,73.5,64.75,65.625,0.0,55.563,72.0,70.0,1000.0,500.0,0.25,548.0,83.375,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.0,531.5,303.0,532.0,531.0,526.0,1.502,0.232,9.365,0.0,1.012,0.269,0.03,2.325,0.469,0.073
2152008,935,1.0,1.0,1.0,1.0,75.537,0.0,47.0,47.0,62.0,1.0,1.0,1020.205,271.742,23.031,13.412,0.0,80.0,65.0,1.4,1746.0,1815.641,1621.02,709.076,64.512,45.11,71.55,62.166,62.502,1.402,2.169,0.252,68.498,54.798,7.575,7.839,4.271,6.942,120.475,76.339,117.429,44.936,58.944,45.246,-10.82,7.254,7.09,70.125,70.5,64.813,65.438,0.0,37.063,72.0,70.0,1000.0,500.0,0.11,207.625,82.875,68.375,0.014,67.25,69.438,64.688,79.75,100.0,45.406,72.0,70.0,1000.0,500.0,0.205,500.25,116.063,111.438,3.387,70.25,69.938,64.875,66.938,20.516,56.25,72.0,70.0,1000.0,500.0,0.208,497.5,107.438,76.688,0.073,72.375,73.5,64.75,65.625,0.0,56.219,72.0,70.0,1000.0,500.0,0.249,545.5,83.25,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,531.0,532.0,303.0,531.5,530.5,526.0,1.589,0.297,10.124,0.0,1.02,0.272,0.03,2.264,0.325,0.073
2152008,936,1.0,1.0,1.0,1.0,75.493,0.0,47.0,47.0,62.0,1.0,1.0,1009.663,271.742,22.959,13.412,0.0,80.0,65.0,1.4,1752.125,1807.452,1616.146,704.983,64.619,45.004,71.445,62.378,62.609,1.402,2.166,0.245,68.502,54.801,7.519,7.783,4.4,6.835,117.96,77.189,115.583,45.009,58.944,45.319,-10.82,7.145,7.012,70.25,70.563,64.813,65.438,0.0,37.906,72.0,70.0,1000.0,500.0,0.103,200.625,82.563,68.5,0.014,67.063,69.438,64.813,79.75,100.0,45.688,72.0,70.0,1000.0,500.0,0.205,495.5,117.313,112.188,3.387,70.25,69.938,64.875,66.75,20.406,56.219,72.0,70.0,1000.0,500.0,0.208,498.25,106.813,76.625,0.073,72.313,73.5,64.75,65.625,0.0,56.781,72.0,70.0,1000.0,500.0,0.25,546.5,83.188,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,531.0,531.5,303.0,532.0,530.5,525.5,1.339,0.298,7.882,0.0,1.01,0.272,0.029,2.508,0.319,0.072
2152008,937,1.0,1.0,1.0,1.0,75.424,0.0,47.0,47.0,62.0,1.0,1.0,1016.691,270.571,22.979,13.398,0.0,80.0,65.0,1.4,1739.625,1843.532,1638.921,728.194,64.619,45.004,71.445,62.8,62.716,1.383,2.184,0.241,68.616,54.893,7.519,7.783,4.867,6.835,116.85,77.826,114.253,44.936,58.944,45.246,-10.82,7.141,7.051,69.938,70.563,64.875,65.438,5.039,38.031,72.0,70.0,1000.0,500.0,0.102,199.75,82.5,68.375,0.014,67.25,69.5,64.875,79.938,100.0,44.625,72.0,70.0,1000.0,500.0,0.214,503.25,118.688,113.75,3.383,70.375,69.938,64.875,66.563,23.969,55.313,72.0,70.0,1000.0,500.0,0.213,505.5,106.438,76.625,0.073,72.313,73.5,64.875,65.625,0.0,56.5,72.0,70.0,1000.0,500.0,0.257,556.5,83.063,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.0,531.5,302.75,532.5,530.5,526.0,1.529,0.297,8.622,0.0,1.017,0.271,0.029,2.412,0.315,0.071
2152008,938,1.0,1.0,1.0,1.0,75.409,0.0,47.0,47.0,62.0,1.0,1.0,1034.261,272.914,23.021,13.398,0.0,80.0,65.0,1.4,1755.125,1822.197,1625.898,716.778,64.727,45.216,71.55,62.483,62.823,1.36,2.194,0.248,68.588,54.87,7.463,7.839,4.925,6.942,114.557,76.764,112.259,45.009,58.839,45.319,-10.82,7.117,6.945,70.063,70.5,64.875,65.438,2.17,38.156,72.0,70.0,1000.0,500.0,0.102,198.75,82.5,68.5,0.014,67.25,69.5,64.875,80.438,100.0,44.781,72.0,70.0,1000.0,500.0,0.21,504.5,119.688,114.75,3.381,70.375,69.875,65.063,66.375,23.859,56.094,72.0,70.0,1000.0,500.0,0.208,501.25,106.125,76.625,0.073,72.375,73.563,64.875,65.625,0.0,55.813,72.0,70.0,1000.0,500.0,0.262,559.0,83.0,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,531.0,531.5,302.75,532.0,530.5,526.0,1.4,0.3,7.649,0.0,1.034,0.273,0.029,2.41,0.312,0.071
2152008,939,1.0,1.0,1.0,1.0,75.204,0.0,47.0,47.0,62.0,1.0,1.0,1014.348,270.571,23.01,13.412,0.0,80.0,65.0,1.4,1770.625,1815.641,1632.406,704.771,64.404,45.216,71.655,62.272,62.609,1.391,2.184,0.248,68.612,54.9,7.519,7.811,4.731,6.942,118.477,76.021,115.583,44.936,58.944,45.246,-10.82,7.207,7.082,70.063,70.563,64.875,65.438,2.16,38.063,72.0,70.0,1000.0,500.0,0.102,199.875,82.375,68.5,0.014,67.25,69.5,64.875,80.313,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,495.75,118.375,113.563,3.387,70.25,69.938,64.875,66.375,23.75,56.344,72.0,70.0,1000.0,500.0,0.207,497.5,105.625,76.563,0.073,72.375,73.5,64.75,65.625,0.0,57.25,72.0,70.0,1000.0,500.0,0.259,558.0,82.813,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.0,531.5,302.75,532.0,530.5,526.0,1.568,0.297,9.616,0.0,1.014,0.271,0.028,2.354,0.308,0.07
2152008,940,1.0,1.0,1.0,1.0,75.175,0.0,47.0,47.0,62.0,1.0,1.0,1023.719,274.085,22.99,13.5,0.0,80.0,65.0,1.4,1753.625,1848.463,1637.292,725.405,64.512,45.216,71.655,62.166,62.502,1.398,2.202,0.237,68.746,54.889,7.491,7.783,4.478,7.264,118.551,75.702,115.509,44.936,58.839,45.246,-10.82,7.23,7.043,70.125,70.5,64.813,65.438,0.0,38.063,72.0,70.0,1000.0,500.0,0.102,199.875,82.375,68.5,0.014,67.25,69.563,64.813,80.125,100.0,44.875,72.0,70.0,1000.0,500.0,0.212,501.75,116.875,112.188,3.379,70.125,69.938,64.875,66.25,23.672,55.438,72.0,70.0,1000.0,500.0,0.214,504.5,106.25,75.5,0.121,72.375,73.563,64.75,65.625,0.0,57.656,72.0,70.0,1000.0,500.0,0.261,560.0,82.688,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,531.0,531.5,303.0,532.0,530.5,526.0,1.632,0.301,10.099,0.0,1.024,0.274,0.028,2.288,0.539,0.069
2152008,941,1.0,1.0,1.0,1.0,75.134,0.0,47.0,47.0,62.0,1.0,1.0,1017.862,276.428,23.0,13.412,0.0,80.0,65.0,1.4,1760.25,1830.398,1638.921,724.34,64.619,45.216,71.445,62.272,62.609,1.379,2.173,0.256,68.671,54.929,7.519,7.783,4.452,7.372,119.883,76.764,117.207,45.009,58.839,45.319,-10.82,7.207,7.051,70.063,70.625,64.813,65.438,2.146,38.0,72.0,70.0,1000.0,500.0,0.102,200.125,82.5,68.375,0.014,67.25,69.5,64.813,79.75,100.0,45.438,72.0,70.0,1000.0,500.0,0.206,499.75,116.313,111.438,3.379,70.125,70.0,64.875,66.875,23.625,55.719,72.0,70.0,1000.0,500.0,0.21,503.75,107.063,71.563,0.138,72.313,73.563,64.75,65.5,0.0,57.719,72.0,70.0,1000.0,500.0,0.263,560.0,82.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.0,531.5,303.0,532.0,530.5,526.0,1.427,0.301,8.884,0.0,1.018,0.276,0.029,2.38,0.71,0.069
2152008,942,1.0,1.0,1.0,1.0,75.016,0.0,47.0,47.0,62.0,1.0,1.0,1016.691,272.914,23.01,13.456,0.0,80.0,65.0,1.4,1769.625,1828.757,1642.181,717.491,64.512,45.11,71.445,62.378,62.609,1.398,2.191,0.248,68.721,54.997,7.463,7.783,4.588,6.942,116.258,77.295,113.662,45.009,58.839,45.319,-10.82,7.125,6.945,70.063,70.625,64.875,65.438,2.135,38.0,72.0,70.0,1000.0,500.0,0.103,200.5,82.375,68.375,0.014,67.375,69.5,64.813,79.75,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,495.75,117.75,112.813,3.383,70.5,69.938,64.938,67.188,23.547,56.531,72.0,70.0,1000.0,500.0,0.206,496.0,107.75,71.375,0.138,72.313,73.625,64.75,65.625,0.0,57.063,72.0,70.0,1000.0,500.0,0.269,565.0,82.5,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,531.0,532.0,302.75,532.5,530.5,526.0,1.533,0.302,8.632,0.0,1.017,0.273,0.029,2.412,0.727,0.068
2152008,943,1.0,1.0,1.0,1.0,75.04,0.0,47.0,47.0,62.0,1.0,1.0,1028.404,271.742,22.959,13.383,0.0,80.0,65.0,1.4,1754.25,1823.837,1625.898,710.528,64.727,45.216,71.55,62.589,62.823,1.391,2.173,0.23,68.714,54.971,7.491,7.811,5.217,7.157,115.074,77.295,112.702,44.936,59.048,45.246,-10.82,7.109,6.961,70.125,70.625,64.875,65.438,0.0,37.969,72.0,70.0,1000.0,500.0,0.103,200.125,82.25,68.563,0.014,67.375,69.563,64.875,80.188,100.0,45.781,72.0,70.0,1000.0,500.0,0.205,497.75,119.063,114.063,3.391,70.25,70.0,64.875,67.25,23.438,56.406,72.0,70.0,1000.0,500.0,0.205,499.5,107.438,72.938,0.107,72.313,73.625,64.875,65.5,0.0,57.219,72.0,70.0,1000.0,500.0,0.268,567.5,82.375,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,530.5,532.0,302.75,532.0,530.5,525.5,1.442,0.294,7.872,0.0,1.028,0.272,0.028,2.448,0.535,0.067
2152008,944,1.0,1.0,1.0,1.0,74.984,0.0,47.0,47.0,62.0,1.0,1.0,1029.575,274.085,22.99,13.441,0.0,80.0,65.0,1.4,1783.25,1817.28,1637.292,717.461,64.727,45.11,71.55,62.272,62.716,1.413,2.191,0.237,68.767,55.038,7.519,7.811,5.839,7.372,117.886,76.339,114.622,45.009,58.839,45.319,-10.82,7.215,7.09,70.063,70.625,64.875,65.438,2.119,37.906,72.0,70.0,1000.0,500.0,0.103,200.75,82.0,68.563,0.014,67.438,69.5,64.875,80.313,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,498.0,118.563,113.813,3.387,70.25,70.0,64.938,67.188,23.344,56.219,72.0,70.0,1000.0,500.0,0.208,499.25,107.438,74.188,0.107,72.313,73.625,64.75,65.625,0.0,57.969,72.0,70.0,1000.0,500.0,0.265,562.5,82.188,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.0,532.0,303.0,531.5,530.5,525.5,1.806,0.301,10.838,0.0,1.03,0.274,0.027,2.323,0.515,0.066
2152008,945,1.0,1.0,1.0,1.0,74.872,0.0,47.0,47.0,62.0,1.0,1.0,1031.918,275.256,23.0,13.383,0.0,80.0,65.0,1.4,1761.875,1866.558,1653.602,742.4,64.619,45.216,71.445,62.272,62.609,1.379,2.205,0.237,68.83,55.022,7.491,7.783,5.949,7.587,119.069,75.808,116.026,45.083,58.839,45.319,-10.82,7.199,7.059,70.063,70.688,64.875,65.438,2.111,38.031,72.0,70.0,1000.0,500.0,0.102,199.875,82.0,68.563,0.014,67.438,69.438,64.813,80.125,100.0,44.406,72.0,70.0,1000.0,500.0,0.216,505.75,116.938,112.188,3.385,70.375,70.0,64.875,67.188,19.594,55.313,72.0,70.0,1000.0,500.0,0.215,506.0,107.313,74.875,0.098,72.313,73.625,64.75,65.5,0.0,56.875,72.0,70.0,1000.0,500.0,0.273,573.0,82.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,531.0,532.0,302.75,532.0,530.5,526.0,1.618,0.23,10.105,0.0,1.032,0.275,0.027,2.323,0.461,0.066
2152008,946,1.0,1.0,1.0,1.0,74.739,0.0,47.0,47.0,62.0,1.0,1.0,1021.376,274.085,23.01,13.441,0.0,80.0,65.0,1.4,1771.75,1823.837,1634.034,713.088,64.512,45.322,71.55,62.589,62.502,1.41,2.212,0.252,68.791,55.033,7.519,7.783,5.748,7.479,120.623,76.977,117.577,45.009,58.839,45.319,-10.82,7.207,7.059,70.063,70.625,64.875,65.438,2.104,37.875,72.0,70.0,1000.0,500.0,0.103,200.875,81.875,68.688,0.028,67.438,69.438,64.813,79.75,100.0,45.938,72.0,70.0,1000.0,500.0,0.205,494.75,115.875,111.125,3.387,70.5,69.938,64.875,66.938,15.688,56.25,72.0,70.0,1000.0,500.0,0.206,499.75,106.438,75.25,0.088,72.375,73.688,64.75,65.625,0.0,58.25,72.0,70.0,1000.0,500.0,0.266,563.0,82.0,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,531.0,532.0,303.0,532.5,530.5,525.5,1.606,0.301,10.115,0.0,1.021,0.274,0.054,2.325,0.398,0.065
2152008,947,1.0,1.0,1.0,1.0,74.77,0.0,47.0,47.0,62.0,1.0,1.0,1033.089,275.256,23.031,13.354,0.0,80.0,65.0,1.4,1778.625,1836.963,1643.811,723.594,64.727,45.322,71.55,62.906,62.823,1.394,2.194,0.263,68.842,55.1,7.491,7.755,5.761,7.694,116.924,77.826,114.327,45.009,58.839,45.392,-10.82,7.16,7.043,70.063,70.688,64.875,65.625,0.0,38.031,72.0,70.0,1000.0,500.0,0.102,199.75,82.0,68.375,0.014,67.438,69.438,64.875,79.75,100.0,45.563,72.0,70.0,1000.0,500.0,0.208,496.75,117.75,112.75,3.385,70.5,70.0,64.938,66.75,15.523,56.313,72.0,70.0,1000.0,500.0,0.207,498.0,106.0,75.25,0.086,72.5,73.688,64.875,65.625,0.0,58.156,72.0,70.0,1000.0,500.0,0.276,575.0,81.875,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,532.0,302.75,531.5,530.0,526.0,1.53,0.37,8.641,0.0,1.033,0.275,0.028,2.445,0.383,0.064
2152008,948,1.0,1.0,1.0,1.0,74.831,0.0,47.0,47.0,62.0,1.0,1.0,1037.775,275.256,23.031,13.427,0.0,80.0,65.0,1.4,1766.375,1859.974,1655.235,741.319,64.942,45.322,71.55,63.117,63.145,1.36,2.205,0.241,68.928,55.07,7.463,7.811,5.509,7.694,116.184,78.358,113.662,45.156,58.944,45.392,-10.82,7.055,6.922,70.125,70.688,65.063,65.625,0.0,38.219,72.0,70.0,1000.0,500.0,0.101,198.625,82.0,68.5,0.014,67.438,69.438,65.0,80.313,100.0,44.156,72.0,70.0,1000.0,500.0,0.215,508.75,119.063,114.063,3.383,70.5,70.0,65.063,66.75,15.359,55.438,72.0,70.0,1000.0,500.0,0.212,506.75,105.938,75.375,0.051,72.563,73.688,64.875,65.625,0.0,59.25,72.0,70.0,1000.0,500.0,0.273,572.0,81.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,530.5,532.0,302.75,532.0,530.0,525.5,1.536,0.23,8.394,0.0,1.038,0.275,0.028,2.442,0.226,0.064
2152008,949,1.0,1.0,1.0,1.0,74.877,0.0,47.0,47.0,62.0,1.0,1.0,1043.631,277.599,23.0,13.383,0.0,80.0,65.0,1.4,1782.875,1833.68,1634.034,723.116,65.05,45.322,71.655,63.011,63.145,1.402,2.209,0.248,68.887,55.11,7.491,7.811,5.638,7.801,116.11,77.083,112.776,45.009,59.048,45.319,-10.82,7.078,6.938,70.125,70.625,65.0,65.625,0.0,38.0,72.0,70.0,1000.0,500.0,0.103,200.5,82.0,68.5,0.014,67.438,69.5,65.0,80.688,100.0,45.844,72.0,70.0,1000.0,500.0,0.205,495.0,119.438,114.688,3.389,70.5,69.938,65.125,66.375,12.32,56.594,72.0,70.0,1000.0,500.0,0.206,496.5,105.313,75.25,0.051,72.5,73.688,65.0,65.625,0.0,59.125,72.0,70.0,1000.0,500.0,0.279,576.5,81.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,530.5,532.0,302.75,532.0,530.0,526.0,1.965,0.296,11.081,0.0,1.044,0.278,0.028,2.324,0.222,0.062
2152008,950,1.0,1.0,1.0,1.0,74.828,0.0,47.0,47.0,62.0,1.0,1.0,1028.404,277.599,22.99,13.398,0.0,80.0,65.0,1.4,1791.0,1859.974,1645.442,740.916,64.942,45.428,71.76,62.8,63.145,1.375,2.184,0.256,69.046,55.232,7.435,7.783,5.722,7.801,118.995,76.764,116.026,45.009,58.944,45.319,-10.82,7.117,6.938,70.063,70.625,65.063,65.625,2.09,38.344,72.0,70.0,1000.0,500.0,0.101,198.375,81.875,68.5,0.014,67.438,69.5,65.0,80.438,100.0,45.219,72.0,70.0,1000.0,500.0,0.209,499.0,117.875,113.125,3.381,70.5,69.938,65.063,66.188,15.023,55.938,72.0,70.0,1000.0,500.0,0.21,500.75,104.813,75.25,0.051,72.375,73.75,64.875,65.688,0.0,58.5,72.0,70.0,1000.0,500.0,0.287,587.0,81.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,530.5,532.0,302.75,532.0,530.0,526.0,1.616,0.298,9.855,0.0,1.028,0.278,0.027,2.32,0.219,0.062
2152008,951,1.0,1.0,1.0,1.0,74.813,0.0,47.0,47.0,62.0,1.0,1.0,1027.233,278.77,23.01,13.441,0.0,80.0,65.0,1.4,1782.625,1851.75,1656.868,726.536,64.942,45.322,71.55,62.906,63.038,1.387,2.202,0.241,68.967,55.174,7.491,7.783,5.722,7.801,120.179,77.295,116.838,45.009,59.153,45.392,-10.82,7.109,6.922,70.063,70.688,65.063,65.625,2.086,38.25,72.0,70.0,1000.0,500.0,0.102,199.5,81.875,68.563,0.014,67.438,69.5,65.063,80.313,100.0,45.844,72.0,70.0,1000.0,500.0,0.205,497.5,116.313,111.938,3.381,70.375,69.875,65.063,66.063,18.656,56.531,72.0,70.0,1000.0,500.0,0.207,497.25,104.375,75.188,0.051,72.313,73.75,65.0,65.625,0.0,57.531,72.0,70.0,1000.0,500.0,0.292,591.0,81.375,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.5,532.0,303.0,532.0,530.5,525.5,1.793,0.364,11.096,0.0,1.027,0.279,0.027,2.137,0.216,0.061
2152008,952,1.0,1.0,1.0,1.0,74.854,0.0,47.0,47.0,62.0,1.0,1.0,1041.288,272.914,23.051,13.441,0.0,80.0,65.0,1.4,1790.375,1836.963,1645.442,722.476,65.05,45.428,71.655,63.223,63.252,1.41,2.198,0.245,68.99,55.193,7.435,7.783,5.243,7.694,116.924,78.251,114.401,45.156,58.735,45.392,-10.82,7.07,6.914,70.125,70.625,65.063,65.625,0.0,38.156,72.0,70.0,1000.0,500.0,0.103,200.375,81.75,68.688,0.014,67.438,69.438,65.063,80.125,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,497.5,117.188,112.188,3.381,70.25,69.875,65.125,66.063,22.203,55.906,72.0,70.0,1000.0,500.0,0.21,501.0,104.0,75.188,0.051,72.063,73.813,65.125,65.688,0.0,57.938,72.0,70.0,1000.0,500.0,0.28,579.0,81.375,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,532.0,302.75,531.5,530.5,525.5,1.504,0.234,8.402,0.0,1.041,0.273,0.027,2.442,0.213,0.061
2152008,953,1.0,1.0,1.0,1.0,74.968,0.0,47.0,47.0,62.0,1.0,1.0,1033.089,275.256,23.0,13.412,0.0,80.0,65.0,1.4,1769.375,1832.039,1642.181,719.886,65.265,45.428,71.55,63.434,63.466,1.398,2.202,0.256,68.986,55.188,7.435,7.755,5.139,7.694,116.258,78.676,113.662,45.156,58.839,45.392,-10.82,7.004,6.906,70.063,70.625,65.188,65.875,2.066,38.063,72.0,70.0,1000.0,500.0,0.103,200.5,81.625,68.688,0.014,67.563,69.5,65.375,80.438,100.0,45.031,72.0,70.0,1000.0,500.0,0.209,503.25,118.563,113.75,3.387,70.25,69.875,65.25,66.063,18.469,56.375,72.0,70.0,1000.0,500.0,0.207,498.5,103.5,75.188,0.051,72.313,73.75,65.125,65.813,0.0,58.594,72.0,70.0,1000.0,500.0,0.275,574.0,81.313,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,532.0,302.75,532.0,530.5,526.0,1.589,0.231,8.628,0.0,1.033,0.275,0.026,2.354,0.209,0.061
2152008,954,1.0,1.0,1.0,1.0,74.966,0.0,47.0,47.0,62.0,1.0,1.0,1040.117,275.256,23.0,13.383,0.0,80.0,65.0,1.4,1770.875,1858.329,1656.868,725.012,65.158,45.428,71.76,63.328,63.466,1.356,2.216,0.241,69.033,55.215,7.351,7.755,5.113,7.479,115.074,77.401,111.889,45.156,58.944,45.392,-10.82,6.941,6.852,70.125,70.688,65.375,65.875,0.0,38.156,72.0,70.0,1000.0,500.0,0.102,199.875,81.625,68.688,0.014,67.563,69.5,65.375,80.688,100.0,45.813,72.0,70.0,1000.0,500.0,0.205,495.25,119.25,114.563,3.387,70.5,69.813,65.438,66.063,14.531,55.125,72.0,70.0,1000.0,500.0,0.214,508.25,103.0,74.938,0.051,72.313,73.813,65.125,65.813,0.0,58.406,72.0,70.0,1000.0,500.0,0.286,586.5,81.188,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.5,532.0,302.75,532.5,530.0,526.0,1.944,0.229,10.59,0.0,1.04,0.275,0.026,2.292,0.208,0.059
2152008,955,1.0,1.0,1.0,1.0,75.056,0.0,47.0,47.0,62.0,1.0,1.0,1048.316,277.599,23.0,13.412,0.0,80.0,65.0,1.4,1784.5,1846.819,1656.868,724.316,65.265,45.428,71.655,63.117,63.359,1.402,2.216,0.245,69.044,55.234,7.407,7.755,5.178,7.694,119.291,76.87,116.247,45.083,58.944,45.392,-10.82,7.055,6.938,70.125,70.688,65.375,65.875,0.0,38.156,72.0,70.0,1000.0,500.0,0.102,200.0,81.563,68.688,0.014,67.688,69.5,65.25,80.563,100.0,44.875,72.0,70.0,1000.0,500.0,0.212,501.75,117.875,112.938,3.375,70.5,69.813,65.438,65.938,14.375,56.656,72.0,70.0,1000.0,500.0,0.206,496.25,102.625,75.188,0.051,72.313,73.813,65.125,65.813,0.0,58.344,72.0,70.0,1000.0,500.0,0.281,579.5,81.188,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.5,532.0,302.75,531.5,530.0,526.0,1.65,0.299,10.108,0.0,1.048,0.278,0.026,2.407,0.203,0.06
2152008,956,1.0,1.0,1.0,1.0,74.99,0.0,47.0,47.0,62.0,1.0,1.0,1043.631,278.77,23.072,13.398,0.0,80.0,65.0,1.4,1772.25,1838.605,1665.042,723.902,65.05,45.64,71.655,63.328,63.252,1.383,2.184,0.252,69.03,55.224,7.407,7.783,5.165,7.587,120.697,77.508,117.355,45.083,58.944,45.392,-10.82,7.055,6.922,70.125,70.688,65.375,65.875,0.0,38.156,72.0,70.0,1000.0,500.0,0.102,199.75,81.563,68.688,0.014,67.688,69.5,65.25,80.313,100.0,44.813,72.0,70.0,1000.0,500.0,0.21,504.5,116.313,111.938,3.387,70.5,69.813,65.25,65.938,14.211,56.594,72.0,70.0,1000.0,500.0,0.207,497.0,102.313,75.188,0.051,72.313,73.75,65.25,65.813,0.0,59.813,72.0,70.0,1000.0,500.0,0.279,579.5,80.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.0,532.0,302.75,532.0,530.0,525.5,1.785,0.299,11.127,0.0,1.044,0.279,0.026,2.141,0.201,0.058
2152008,957,1.0,1.0,1.0,1.0,75.169,0.0,47.0,47.0,62.0,1.0,1.0,1028.404,278.77,22.979,13.383,0.0,80.0,65.0,1.4,1795.25,1835.322,1643.811,730.717,65.373,45.534,71.655,63.434,63.573,1.398,2.194,0.248,69.056,55.245,7.351,7.727,5.243,7.801,118.995,78.57,116.321,45.083,58.944,45.392,-10.82,6.988,6.914,70.125,70.688,65.375,65.875,0.0,38.219,72.0,70.0,1000.0,500.0,0.102,199.75,81.25,68.875,0.014,67.688,69.5,65.375,80.188,100.0,45.656,72.0,70.0,1000.0,500.0,0.207,496.0,116.938,112.125,3.381,70.563,69.75,65.438,66.063,8.445,56.219,72.0,70.0,1000.0,500.0,0.208,499.5,101.938,74.938,0.051,72.313,73.813,65.25,65.813,0.0,59.563,72.0,70.0,1000.0,500.0,0.287,584.5,80.813,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.0,532.5,302.75,532.0,530.0,526.0,1.52,0.298,8.872,0.0,1.028,0.279,0.025,2.351,0.2,0.057
2152008,958,1.0,1.0,1.0,1.0,75.335,0.0,47.0,47.0,62.0,1.0,1.0,1054.173,278.77,23.062,13.368,0.0,80.0,65.0,1.4,1800.875,1869.852,1668.315,746.685,65.588,45.428,71.55,63.645,63.787,1.379,2.216,0.237,69.168,55.331,7.435,7.755,5.47,7.909,117.294,79.42,114.475,45.156,59.048,45.465,-10.82,7.016,6.906,70.25,70.688,65.625,65.938,0.0,38.313,72.0,70.0,1000.0,500.0,0.102,199.5,81.313,68.875,0.014,67.688,69.5,65.5,80.563,100.0,45.063,72.0,70.0,1000.0,500.0,0.21,500.25,118.688,113.813,3.383,70.5,69.75,65.563,66.063,11.016,55.531,72.0,70.0,1000.0,500.0,0.214,504.25,101.563,74.938,0.051,72.313,73.813,65.313,66.0,0.0,58.125,72.0,70.0,1000.0,500.0,0.296,596.0,80.813,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,530.0,532.0,302.75,531.5,530.0,525.5,1.717,0.297,9.392,0.0,1.054,0.279,0.025,2.381,0.197,0.058
2152008,959,1.0,1.0,1.0,1.0,75.53,0.0,47.0,47.0,62.0,1.0,1.0,1056.515,281.113,23.0,13.383,0.0,80.0,65.0,1.4,1777.0,1869.852,1660.137,729.393,65.588,45.64,71.76,63.751,63.894,1.372,2.205,0.252,69.119,55.295,7.407,7.755,5.509,8.016,115.222,78.145,112.628,45.083,58.944,45.392,-10.82,7.004,6.906,70.125,70.688,65.625,66.063,0.0,38.281,72.0,70.0,1000.0,500.0,0.102,199.25,81.188,68.875,0.014,67.813,69.5,65.625,80.875,100.0,44.906,72.0,70.0,1000.0,500.0,0.209,503.25,120.188,115.188,3.385,70.563,69.75,65.563,66.188,13.703,56.5,72.0,70.0,1000.0,500.0,0.205,498.0,101.188,74.875,0.051,72.375,73.813,65.438,66.125,0.0,59.188,72.0,70.0,1000.0,500.0,0.292,593.5,80.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,530.0,532.0,302.75,532.5,530.0,525.5,1.609,0.298,8.624,0.0,1.057,0.281,0.025,2.443,0.195,0.057
2152008,1000,1.0,1.0,1.0,1.0,75.539,0.0,47.0,47.0,62.0,1.0,1.0,1034.261,278.77,23.031,13.441,0.0,80.0,65.0,1.4,1793.25,1846.819,1643.811,726.438,65.588,45.64,71.865,63.434,63.787,1.398,2.202,0.252,69.182,55.346,7.435,7.755,5.696,8.231,117.886,77.401,114.622,45.156,58.944,45.465,-10.82,7.063,6.906,70.25,70.688,65.688,66.188,0.0,38.281,72.0,70.0,1000.0,500.0,0.102,200.125,81.188,68.938,0.014,67.813,69.563,65.625,81.0,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,496.25,119.0,114.375,3.389,70.688,69.688,65.625,66.188,7.914,56.063,72.0,70.0,1000.0,500.0,0.208,499.0,100.813,74.938,0.051,72.313,73.875,65.313,66.125,0.0,59.938,72.0,70.0,1000.0,500.0,0.291,590.0,80.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,530.0,532.0,303.0,531.5,530.0,525.5,1.857,0.301,10.858,0.0,1.034,0.279,0.025,2.263,0.192,0.056
2152008,1001,1.0,1.0,1.0,1.0,75.537,0.0,47.0,47.0,62.0,1.0,1.0,1061.201,277.599,22.959,13.412,0.0,80.0,65.0,1.4,1790.875,1878.09,1681.42,736.169,65.373,45.747,71.76,63.223,63.573,1.375,2.223,0.241,69.186,55.343,7.435,7.783,6.027,8.124,118.255,76.977,115.287,45.156,58.944,45.392,-10.82,7.094,6.906,70.125,70.563,65.625,66.063,0.0,38.25,72.0,70.0,1000.0,500.0,0.103,200.0,81.063,68.938,0.014,67.938,69.5,65.5,80.813,100.0,44.625,72.0,70.0,1000.0,500.0,0.212,506.25,117.438,112.813,3.391,70.688,69.625,65.563,66.188,0.919,56.625,72.0,70.0,1000.0,500.0,0.206,496.25,100.5,74.875,0.051,72.5,73.813,65.313,66.125,0.0,58.969,72.0,70.0,1000.0,500.0,0.302,601.5,80.438,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,529.5,532.0,302.75,532.0,529.5,525.5,1.651,0.23,9.841,0.0,1.061,0.278,0.025,2.266,0.19,0.055
2152008,1002,1.0,1.0,1.0,1.0,75.614,0.0,47.0,47.0,62.0,1.0,1.0,1054.173,281.113,22.969,13.412,0.0,80.0,65.0,1.4,1792.875,1848.463,1663.406,727.75,65.373,45.64,71.76,63.223,63.466,1.402,2.223,0.252,69.225,55.38,7.351,7.755,6.053,8.124,118.551,77.933,115.952,45.156,59.048,45.392,-10.82,7.016,6.906,70.125,70.625,65.625,66.063,0.0,38.219,72.0,70.0,1000.0,500.0,0.103,200.625,80.75,69.063,0.014,67.813,69.563,65.375,80.438,100.0,45.781,72.0,70.0,1000.0,500.0,0.205,496.0,116.25,111.5,3.387,70.875,69.688,65.563,66.188,0.673,56.0,72.0,70.0,1000.0,500.0,0.209,500.0,100.063,74.875,0.051,72.375,73.875,65.438,66.125,0.0,60.281,72.0,70.0,1000.0,500.0,0.292,590.5,80.375,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,529.5,532.0,302.75,532.0,529.5,525.5,1.47,0.228,8.62,0.0,1.054,0.281,0.024,2.325,0.187,0.055
2152008,1003,1.0,1.0,1.0,1.0,75.733,0.0,47.0,47.0,62.0,1.0,1.0,1067.057,275.256,23.051,13.441,0.0,80.0,65.0,1.4,1804.625,1876.442,1669.951,743.16,65.48,45.534,71.76,63.328,63.68,1.379,2.234,0.245,69.261,55.408,7.435,7.755,6.066,8.231,115.518,78.358,112.85,45.156,59.048,45.392,-10.82,7.016,6.914,70.125,70.688,65.625,66.063,0.0,38.344,72.0,70.0,1000.0,500.0,0.102,199.5,80.75,69.063,0.014,67.813,69.563,65.5,80.438,100.0,44.25,72.0,70.0,1000.0,500.0,0.217,507.0,117.5,112.688,3.377,70.875,69.688,65.438,66.063,0.0,56.313,72.0,70.0,1000.0,500.0,0.205,501.25,99.75,74.875,0.051,72.313,73.875,65.313,66.125,0.0,59.281,72.0,70.0,1000.0,500.0,0.304,604.5,80.375,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,529.5,532.5,302.75,532.0,529.5,525.5,1.655,0.228,8.889,0.0,1.067,0.275,0.024,2.347,0.184,0.055
2152008,1004,1.0,1.0,1.0,1.0,75.818,0.0,47.0,47.0,62.0,1.0,1.0,1057.687,281.113,23.062,13.368,0.0,80.0,65.0,1.4,1799.75,1869.852,1656.868,734.518,65.48,45.64,71.865,63.328,63.573,1.394,2.23,0.245,69.272,55.42,7.435,7.699,6.208,8.124,114.853,77.72,112.037,45.229,58.944,45.465,-10.82,7.117,6.914,70.125,70.625,65.625,66.063,0.0,38.313,72.0,70.0,1000.0,500.0,0.102,200.125,80.75,68.938,0.014,67.813,69.563,65.5,80.563,100.0,45.75,72.0,70.0,1000.0,500.0,0.205,497.25,118.375,113.563,3.379,70.875,69.688,65.625,66.188,0.15,56.156,72.0,70.0,1000.0,500.0,0.208,498.75,99.5,74.75,0.042,72.063,73.938,65.438,66.125,0.0,59.031,72.0,70.0,1000.0,500.0,0.305,601.5,80.188,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,529.5,532.5,302.75,532.0,529.0,525.5,1.749,0.23,9.389,0.0,1.058,0.281,0.024,2.348,0.151,0.053
2152008,1005,1.0,1.0,1.0,1.0,75.848,0.0,47.0,47.0,62.0,1.0,1.0,1053.001,281.113,23.021,13.398,0.0,80.0,65.0,1.4,1793.5,1848.463,1668.315,737.054,65.373,45.64,71.655,63.011,63.466,1.417,2.23,0.237,69.266,55.415,7.435,7.783,6.293,8.338,118.995,76.764,115.878,45.156,58.944,45.392,-10.82,7.125,6.938,70.063,70.625,65.625,66.063,0.0,38.281,72.0,70.0,1000.0,500.0,0.103,200.125,80.625,69.188,0.014,67.938,69.563,65.5,80.813,100.0,45.938,72.0,70.0,1000.0,500.0,0.206,496.75,117.75,113.125,3.383,70.938,69.625,65.625,66.188,0.0,56.594,72.0,70.0,1000.0,500.0,0.207,497.25,98.938,74.75,0.051,72.063,73.813,65.313,66.125,0.0,59.0,72.0,70.0,1000.0,500.0,0.296,593.5,80.188,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,529.5,532.0,302.75,531.5,529.5,525.0,1.699,0.229,10.361,0.0,1.053,0.281,0.023,2.26,0.179,0.053
2152008,1006,1.0,1.0,1.0,1.0,75.863,0.0,47.0,47.0,62.0,1.0,1.0,1053.001,282.284,23.0,13.427,0.0,80.0,65.0,1.4,1799.75,1871.499,1663.406,745.152,65.265,45.64,71.655,63.117,63.252,1.379,2.202,0.241,69.272,55.415,7.435,7.755,6.409,8.124,120.401,77.295,117.134,45.229,58.944,45.465,-10.82,7.141,6.922,70.125,70.625,65.625,66.063,0.0,38.375,72.0,70.0,1000.0,500.0,0.102,199.5,80.5,69.063,0.014,67.938,69.563,65.5,80.438,100.0,45.594,72.0,70.0,1000.0,500.0,0.207,497.75,116.25,111.625,3.395,70.938,69.688,65.563,66.063,0.0,55.938,72.0,70.0,1000.0,500.0,0.211,501.5,98.813,74.75,0.051,72.313,73.938,65.313,66.125,0.0,59.656,72.0,70.0,1000.0,500.0,0.301,602.0,80.188,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,529.5,532.5,302.75,531.0,529.5,525.5,1.743,0.231,10.845,0.0,1.053,0.282,0.023,2.269,0.178,0.053
2152008,1007,1.0,1.0,1.0,1.0,75.969,0.0,47.0,47.0,62.0,1.0,1.0,1057.687,285.798,23.082,13.398,0.0,80.0,65.0,1.4,1791.375,1871.499,1661.772,731.794,65.373,45.534,71.76,63.328,63.359,1.375,2.227,0.259,69.281,55.419,7.379,7.783,6.105,8.016,118.625,78.464,115.952,45.229,58.944,45.465,-10.82,7.047,6.922,69.938,70.625,65.625,66.063,2.039,38.375,72.0,70.0,1000.0,500.0,0.102,199.5,80.438,69.188,0.014,67.938,69.563,65.5,80.313,100.0,44.969,72.0,70.0,1000.0,500.0,0.21,504.5,116.625,111.688,3.377,70.938,69.688,65.625,66.063,0.0,56.469,72.0,70.0,1000.0,500.0,0.207,496.75,98.563,74.75,0.051,72.313,73.938,65.25,66.125,0.0,60.719,72.0,70.0,1000.0,500.0,0.299,600.5,80.063,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,529.5,532.5,303.0,531.5,529.5,525.5,1.536,0.231,8.909,0.0,1.058,0.286,0.023,2.409,0.176,0.053
2152008,1008,1.0,1.0,1.0,1.0,76.139,0.0,47.0,47.0,62.0,1.0,1.0,1056.515,278.77,23.0,13.368,0.0,80.0,65.0,1.4,1810.125,1859.974,1661.772,740.689,65.588,45.64,71.76,63.54,63.787,1.394,2.234,0.256,69.361,55.493,7.435,7.755,6.001,8.553,116.85,79.101,114.179,45.229,58.839,45.465,-10.82,7.094,6.945,70.063,70.625,65.625,66.063,0.0,38.406,72.0,70.0,1000.0,500.0,0.102,199.875,80.313,69.063,0.014,67.813,69.563,65.625,80.563,100.0,45.563,72.0,70.0,1000.0,500.0,0.207,497.5,118.563,113.75,3.385,70.875,69.625,65.625,66.188,0.0,55.813,72.0,70.0,1000.0,500.0,0.21,501.75,98.188,74.625,0.05,72.063,73.938,65.438,66.125,0.0,60.031,72.0,70.0,1000.0,500.0,0.306,604.0,79.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,529.5,532.5,303.0,531.5,529.5,525.5,1.627,0.232,8.876,0.0,1.057,0.279,0.023,2.353,0.171,0.051
2152008,1009,1.0,1.0,1.0,1.0,76.193,0.0,47.0,47.0,62.0,1.0,1.0,1051.83,295.168,23.0,13.368,0.0,80.0,65.0,1.4,1810.125,1868.205,1692.909,731.642,65.696,45.853,71.865,63.645,63.894,1.383,2.227,0.274,69.351,55.48,7.379,7.783,5.709,8.553,114.853,78.251,112.406,45.229,58.944,45.538,-10.82,7.004,6.922,70.25,70.625,65.688,66.188,0.0,38.406,72.0,70.0,1000.0,500.0,0.102,199.625,80.438,69.188,0.014,67.938,69.563,65.688,80.875,100.0,44.25,72.0,70.0,1000.0,500.0,0.215,508.75,119.813,115.0,3.391,70.688,69.625,65.75,66.188,0.0,56.5,72.0,70.0,1000.0,500.0,0.207,496.25,98.0,74.625,0.051,72.063,73.938,65.625,66.188,0.0,59.656,72.0,70.0,1000.0,500.0,0.302,600.5,79.813,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,529.5,532.5,302.75,532.0,529.5,525.5,1.538,0.301,8.136,0.0,1.052,0.295,0.023,2.356,0.173,0.051
2152008,1010,1.0,1.0,1.0,1.0,76.301,0.0,47.0,47.0,62.0,1.0,1.0,1040.117,284.627,23.031,13.5,0.0,80.0,65.0,1.4,1804.875,1850.106,1666.678,734.912,65.588,45.853,71.76,63.328,63.787,1.398,2.241,0.259,69.35,55.48,7.407,7.783,5.521,8.661,118.403,77.508,115.287,45.229,58.944,45.465,-10.82,7.047,6.945,70.25,70.625,65.625,66.188,0.0,38.25,72.0,70.0,1000.0,500.0,0.103,200.75,80.125,69.25,0.014,68.0,69.625,65.625,81.0,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,495.75,118.688,113.938,3.387,70.688,69.625,65.625,66.188,6.484,56.5,72.0,70.0,1000.0,500.0,0.207,498.0,97.563,74.625,0.051,72.0,73.938,65.438,66.188,0.0,60.125,72.0,70.0,1000.0,500.0,0.295,594.5,79.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,530.0,533.0,302.75,532.0,529.5,526.0,1.755,0.232,10.364,0.0,1.04,0.285,0.022,2.323,0.17,0.051
2152008,1011,1.0,1.0,1.0,1.0,76.392,0.0,47.0,47.0,62.0,1.0,1.0,1054.173,281.113,23.0,13.427,0.0,80.0,65.0,1.4,1789.0,1876.442,1692.909,732.867,65.373,45.959,71.76,63.328,63.573,1.379,2.227,0.248,69.391,55.512,7.435,7.755,5.431,8.338,119.143,77.083,115.878,45.229,58.944,45.465,-10.82,7.063,6.945,70.25,70.625,65.688,66.188,0.0,38.281,72.0,70.0,1000.0,500.0,0.102,200.25,80.0,69.25,0.014,68.0,69.5,65.625,80.688,100.0,44.313,72.0,70.0,1000.0,500.0,0.216,506.75,117.25,112.688,3.383,70.688,69.625,65.625,66.188,6.328,55.969,72.0,70.0,1000.0,500.0,0.21,501.0,97.375,74.625,0.051,72.063,73.875,65.438,66.188,0.0,60.531,72.0,70.0,1000.0,500.0,0.293,593.5,79.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,530.0,532.5,302.75,532.5,529.5,526.0,1.785,0.231,10.842,0.0,1.054,0.281,0.022,2.23,0.169,0.05
2152008,1012,1.0,1.0,1.0,1.0,76.475,0.0,47.0,47.0,62.0,1.0,1.0,1035.432,277.599,23.01,13.427,0.0,80.0,65.0,1.4,1800.125,1861.62,1656.868,726.109,65.48,45.959,71.865,63.645,63.573,1.417,2.234,0.245,69.37,55.496,7.463,7.755,5.826,8.338,118.625,78.145,115.952,45.302,58.944,45.538,-10.82,7.102,6.938,70.125,70.625,65.625,66.188,0.0,38.125,72.0,70.0,1000.0,500.0,0.103,200.875,80.0,69.25,0.014,68.0,69.375,65.625,80.438,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,496.5,116.25,111.5,3.381,70.875,69.625,65.625,66.25,0.0,55.531,72.0,70.0,1000.0,500.0,0.211,506.25,97.0,74.563,0.051,72.0,73.938,65.438,66.313,0.0,60.844,72.0,70.0,1000.0,500.0,0.295,594.5,79.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,530.0,532.5,303.0,532.0,529.5,525.5,1.519,0.232,8.881,0.0,1.035,0.278,0.022,2.321,0.166,0.049
2152008,1013,1.0,1.0,1.0,1.0,76.624,0.0,47.0,47.0,62.0,1.0,1.0,1078.77,281.113,23.021,13.398,0.0,80.0,65.0,1.4,1798.5,1887.984,1668.315,740.323,65.588,45.853,71.76,63.645,63.68,1.383,2.234,0.245,69.371,55.497,7.435,7.783,6.409,8.446,116.184,78.782,113.44,45.229,58.944,45.465,-10.82,7.055,6.938,70.125,70.688,65.688,66.25,2.035,38.313,72.0,70.0,1000.0,500.0,0.102,199.375,79.875,69.25,0.014,68.0,69.438,65.688,80.563,100.0,44.75,72.0,70.0,1000.0,500.0,0.211,506.0,117.75,112.938,3.387,70.875,69.688,65.625,66.25,0.0,56.563,72.0,70.0,1000.0,500.0,0.206,496.5,96.813,74.563,0.051,72.063,74.0,65.625,66.188,0.0,59.188,72.0,70.0,1000.0,500.0,0.308,608.5,79.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,529.5,532.5,303.0,532.0,529.0,525.5,1.689,0.231,9.129,0.0,1.079,0.281,0.022,2.354,0.165,0.049
2152008,1014,1.0,1.0,1.0,1.0,76.801,0.0,47.0,47.0,62.0,1.0,1.0,1041.288,274.085,23.01,13.427,0.0,80.0,65.0,1.4,1810.375,1858.329,1666.678,727.859,65.696,45.959,71.865,63.54,63.894,1.41,2.23,0.245,69.376,55.501,7.435,7.783,6.811,8.768,114.483,77.933,112.111,45.229,58.944,45.538,-10.82,7.094,6.953,70.25,70.688,65.75,66.25,0.0,38.063,72.0,70.0,1000.0,500.0,0.103,201.25,79.875,69.5,0.014,68.0,69.438,65.688,80.875,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,496.75,119.0,114.188,3.381,70.938,69.688,65.75,66.25,0.0,56.219,72.0,70.0,1000.0,500.0,0.208,500.25,96.375,74.563,0.051,72.063,74.0,65.625,66.313,0.0,60.75,72.0,70.0,1000.0,500.0,0.297,596.5,79.438,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,529.5,532.5,302.75,531.5,529.0,525.5,1.493,0.303,7.891,0.0,1.041,0.274,0.021,2.349,0.162,0.049
2152008,1015,1.0,1.0,1.0,1.0,76.86,0.0,47.0,47.0,62.0,1.0,1.0,1049.488,282.284,23.021,13.485,0.0,80.0,65.0,1.4,1794.75,1871.499,1656.868,735.172,65.588,45.959,71.971,63.434,63.573,1.391,2.22,0.234,69.375,55.5,7.407,7.755,7.122,8.553,118.773,77.083,115.878,45.229,58.944,45.61,-10.82,7.063,6.938,70.125,70.75,65.688,66.25,0.0,38.25,72.0,70.0,1000.0,500.0,0.102,199.625,79.875,69.5,0.014,68.125,69.438,65.625,80.875,100.0,45.125,72.0,70.0,1000.0,500.0,0.208,503.0,118.188,113.563,3.377,71.063,69.688,65.75,66.25,0.0,56.688,72.0,70.0,1000.0,500.0,0.207,496.75,96.188,74.625,0.051,72.063,73.938,65.625,66.313,0.0,59.219,72.0,70.0,1000.0,500.0,0.306,606.0,79.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,529.5,532.5,302.75,532.0,529.0,526.0,1.599,0.375,9.623,0.0,1.049,0.282,0.021,2.256,0.16,0.047
2152008,1016,1.0,1.0,1.0,1.0,76.851,0.0,47.0,47.0,62.0,1.0,1.0,1055.344,282.284,22.959,13.398,0.0,80.0,65.0,1.4,1808.125,1868.205,1663.406,732.772,65.373,45.959,71.971,62.906,63.252,1.379,2.212,0.259,69.417,55.538,7.463,7.755,7.381,8.446,119.587,76.127,116.469,45.229,58.944,45.538,-10.82,7.191,6.98,70.25,70.75,65.688,66.188,0.0,38.094,72.0,70.0,1000.0,500.0,0.103,200.25,79.75,69.5,0.014,68.125,69.5,65.625,80.563,100.0,45.594,72.0,70.0,1000.0,500.0,0.207,497.0,116.875,112.188,3.389,71.063,69.688,65.563,66.188,0.0,56.219,72.0,70.0,1000.0,500.0,0.209,499.25,95.75,74.563,0.042,72.063,73.938,65.438,66.188,0.0,59.813,72.0,70.0,1000.0,500.0,0.303,605.0,79.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,529.5,532.5,303.0,532.0,529.0,525.5,1.647,0.302,10.334,0.0,1.055,0.282,0.021,2.295,0.129,0.047
2152008,1017,1.0,1.0,1.0,1.0,76.866,0.0,47.0,47.0,62.0,1.0,1.0,1044.802,283.455,23.031,13.412,0.0,80.0,65.0,1.4,1806.5,1859.974,1666.678,737.447,65.265,45.959,71.971,63.011,63.252,1.402,2.216,0.245,69.413,55.53,7.519,7.783,7.569,8.768,120.401,77.295,117.651,45.229,58.944,45.538,-10.82,7.254,6.98,70.125,70.75,65.5,66.063,0.0,38.031,72.0,70.0,1000.0,500.0,0.103,200.625,79.563,69.5,0.014,68.125,69.563,65.5,80.313,100.0,45.875,72.0,70.0,1000.0,500.0,0.206,496.5,116.125,111.438,3.385,71.063,69.688,65.625,66.188,0.0,56.375,72.0,70.0,1000.0,500.0,0.208,498.0,95.563,74.563,0.051,72.063,73.938,65.438,66.188,0.0,60.813,72.0,70.0,1000.0,500.0,0.297,596.0,79.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,529.0,532.5,303.0,532.0,529.0,525.5,1.469,0.302,9.141,0.0,1.045,0.283,0.021,2.293,0.156,0.047
2152008,1018,1.0,1.0,1.0,1.0,76.918,0.0,47.0,47.0,62.0,1.0,1.0,1056.515,290.483,23.041,13.456,0.0,80.0,65.0,1.4,1792.0,1891.284,1678.141,747.396,65.265,45.853,71.865,63.117,63.252,1.387,2.212,0.259,69.449,55.567,7.463,7.755,7.647,8.553,117.072,78.251,114.401,45.156,59.048,45.538,-10.82,7.125,6.98,70.25,70.813,65.625,66.188,0.0,38.125,72.0,70.0,1000.0,500.0,0.102,199.75,79.563,69.5,0.014,68.125,69.5,65.5,80.438,100.0,45.125,72.0,70.0,1000.0,500.0,0.21,500.75,118.063,113.125,3.387,71.188,69.688,65.563,66.188,0.0,55.438,72.0,70.0,1000.0,500.0,0.214,504.75,95.313,74.375,0.049,72.063,73.938,65.438,66.188,0.0,59.375,72.0,70.0,1000.0,500.0,0.31,606.5,79.063,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,529.0,532.5,302.75,532.0,529.0,526.0,1.585,0.37,8.891,0.0,1.057,0.29,0.021,2.416,0.149,0.046
