DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1019,1.0,1.0,1.0,1.0,76.971,0.0,47.0,47.0,62.0,1.0,1.0,1056.515,281.113,22.99,13.368,0.0,80.0,65.0,1.4,1805.75,1858.329,1655.235,730.155,65.265,45.853,71.865,63.011,63.359,1.413,2.22,0.241,69.436,55.549,7.491,7.755,8.049,8.553,115.592,77.826,113.293,45.229,59.048,45.465,-10.82,7.117,6.98,70.125,70.688,65.625,66.188,0.0,37.906,72.0,70.0,1000.0,500.0,0.103,200.875,79.438,69.563,0.014,68.25,69.5,65.5,80.813,100.0,45.781,72.0,70.0,1000.0,500.0,0.207,496.75,119.563,114.563,3.389,71.188,69.688,65.625,66.188,0.0,56.156,72.0,70.0,1000.0,500.0,0.208,498.5,94.938,74.563,0.05,72.313,74.0,65.438,66.125,0.0,60.25,72.0,70.0,1000.0,500.0,0.3,602.5,79.063,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,529.0,532.5,303.0,532.0,529.0,525.5,1.4,0.228,7.639,0.0,1.057,0.281,0.02,2.446,0.148,0.046
2152008,1020,1.0,1.0,1.0,1.0,76.977,0.0,47.0,47.0,62.0,1.0,1.0,1082.284,279.941,23.0,13.441,0.0,80.0,65.0,1.4,1800.625,1899.539,1668.315,756.265,65.158,45.959,72.076,62.906,63.145,1.379,2.227,0.248,69.495,55.595,7.547,7.783,7.848,8.553,117.072,76.764,113.958,45.302,59.048,45.538,-10.82,7.262,7.117,70.25,70.688,65.625,66.063,0.0,38.188,72.0,70.0,1000.0,500.0,0.102,199.375,79.438,69.563,0.014,68.25,69.5,65.375,80.875,100.0,44.875,72.0,70.0,1000.0,500.0,0.211,502.0,119.188,114.5,3.383,71.313,69.688,65.563,66.063,0.0,55.469,72.0,70.0,1000.0,500.0,0.214,504.25,94.625,74.563,0.051,72.375,74.0,65.438,66.188,0.0,60.438,72.0,70.0,1000.0,500.0,0.312,613.5,78.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,528.5,532.5,303.0,532.0,529.0,525.5,1.777,0.231,10.347,0.0,1.082,0.28,0.02,2.29,0.149,0.045
2152008,1021,1.0,1.0,1.0,1.0,77.008,0.0,47.0,47.0,62.0,1.0,1.0,1055.344,278.77,22.979,13.383,0.0,80.0,65.0,1.4,1818.75,1868.205,1668.315,742.926,65.158,46.065,72.076,62.695,63.038,1.394,2.209,0.256,69.465,55.572,7.547,7.783,7.757,8.983,118.773,75.914,115.878,45.302,59.048,45.538,-10.82,7.277,6.996,70.25,70.688,65.5,66.063,0.0,37.938,72.0,70.0,1000.0,500.0,0.103,200.75,79.313,69.563,0.014,68.25,69.5,65.375,80.813,100.0,45.781,72.0,70.0,1000.0,500.0,0.206,496.25,117.875,112.938,3.383,71.5,69.625,65.25,66.063,0.0,56.156,72.0,70.0,1000.0,500.0,0.208,498.5,94.5,74.375,0.051,72.375,74.0,65.313,66.125,0.0,61.344,72.0,70.0,1000.0,500.0,0.31,608.5,78.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,528.5,532.5,302.75,531.5,528.5,525.5,1.552,0.23,9.606,0.0,1.055,0.279,0.02,2.412,0.149,0.045
2152008,1022,1.0,1.0,1.0,1.0,76.977,0.0,47.0,47.0,62.0,1.0,1.0,1054.173,282.284,22.99,13.427,0.0,80.0,65.0,1.4,1801.75,1869.852,1671.589,740.076,65.05,46.065,72.076,62.695,62.93,1.402,2.245,0.245,69.481,55.586,7.603,7.783,7.453,8.983,118.182,76.658,115.73,45.302,58.944,45.61,-10.82,7.293,7.125,70.25,70.688,65.188,65.938,0.0,37.906,72.0,70.0,1000.0,500.0,0.103,200.625,79.25,69.563,0.014,68.438,69.5,65.25,80.313,100.0,45.0,72.0,70.0,1000.0,500.0,0.211,501.25,116.25,111.625,3.383,71.5,69.625,65.438,65.938,0.0,56.313,72.0,70.0,1000.0,500.0,0.208,498.25,94.188,74.375,0.051,72.313,74.0,65.313,66.125,0.0,61.844,72.0,70.0,1000.0,500.0,0.309,608.0,78.875,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,528.5,532.5,303.0,531.5,529.0,525.0,1.358,0.303,8.141,0.0,1.054,0.282,0.02,2.261,0.147,0.045
2152008,1023,1.0,1.0,1.0,1.0,76.932,0.0,47.0,47.0,62.0,1.0,1.0,1056.515,282.284,23.155,13.427,0.0,80.0,65.0,1.4,1808.125,1883.036,1681.42,745.06,64.942,45.959,71.971,62.8,62.93,1.387,2.223,0.263,69.477,55.582,7.519,7.811,7.109,8.553,115.888,77.508,113.293,45.302,58.944,45.61,-10.82,7.215,6.996,70.125,70.625,65.375,65.938,0.0,37.875,72.0,70.0,1000.0,500.0,0.103,200.375,79.125,69.563,0.014,68.25,69.5,65.25,80.313,100.0,45.844,72.0,70.0,1000.0,500.0,0.206,495.75,117.313,112.5,3.389,71.5,69.625,65.438,65.938,0.0,56.594,72.0,70.0,1000.0,500.0,0.207,497.25,93.875,74.375,0.051,72.063,74.0,65.25,66.125,0.0,60.438,72.0,70.0,1000.0,500.0,0.323,622.0,78.875,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,528.0,532.5,302.75,532.0,529.0,525.5,1.566,0.303,8.684,0.0,1.057,0.282,0.02,2.356,0.145,0.045
2152008,1024,1.0,1.0,1.0,1.0,76.99,0.0,47.0,47.0,62.0,1.0,1.0,1061.201,285.798,22.99,13.339,0.0,80.0,65.0,1.4,1817.5,1866.558,1676.503,749.63,65.05,45.959,72.076,62.8,62.93,1.417,2.263,0.252,69.561,55.653,7.575,7.783,7.466,8.768,114.335,76.87,111.963,45.229,58.944,45.538,-10.82,7.305,7.188,70.25,70.625,65.375,65.938,0.0,38.094,72.0,70.0,1000.0,500.0,0.102,199.875,79.125,69.688,0.014,68.438,69.5,65.25,80.438,100.0,44.844,72.0,70.0,1000.0,500.0,0.212,502.75,118.563,113.813,3.387,71.625,69.625,65.25,65.938,0.0,56.156,72.0,70.0,1000.0,500.0,0.209,500.0,93.5,74.375,0.045,72.063,73.938,65.25,66.125,0.0,60.844,72.0,70.0,1000.0,500.0,0.311,608.5,78.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,528.0,532.5,303.0,532.0,529.0,525.5,1.456,0.301,7.885,0.0,1.061,0.286,0.019,2.323,0.125,0.043
2152008,1025,1.0,1.0,1.0,1.0,76.985,0.0,47.0,47.0,62.0,1.0,1.0,1068.228,278.77,23.031,13.471,0.0,80.0,65.0,1.4,1808.875,1871.499,1663.406,746.797,65.05,46.065,71.971,62.589,62.93,1.402,2.245,0.237,69.531,55.625,7.547,7.783,7.381,8.983,118.995,76.127,115.952,45.229,58.944,45.61,-10.82,7.297,7.117,70.25,70.625,65.188,65.875,0.0,37.875,72.0,70.0,1000.0,500.0,0.103,200.875,78.938,69.688,0.014,68.438,69.5,65.25,80.563,100.0,45.844,72.0,70.0,1000.0,500.0,0.206,495.25,117.875,113.125,3.383,71.625,69.625,65.25,65.75,0.0,56.438,72.0,70.0,1000.0,500.0,0.208,498.5,93.375,74.375,0.051,72.063,74.125,65.25,66.0,0.0,60.094,72.0,70.0,1000.0,500.0,0.316,614.5,78.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,528.5,532.5,302.75,532.0,529.0,525.0,1.635,0.374,10.119,0.0,1.068,0.279,0.019,2.321,0.141,0.043
2152008,1026,1.0,1.0,1.0,1.0,76.923,0.0,47.0,47.0,62.0,1.0,1.0,1069.4,285.798,23.041,13.383,0.0,80.0,65.0,1.4,1810.5,1871.499,1673.226,754.214,64.942,46.065,71.971,62.483,62.823,1.398,2.245,0.256,69.578,55.664,7.575,7.811,7.381,8.983,119.957,76.021,116.838,45.302,58.944,45.61,-10.82,7.305,7.133,70.25,70.688,65.188,65.875,0.0,38.031,72.0,70.0,1000.0,500.0,0.102,199.875,78.938,69.688,0.014,68.438,69.5,65.063,80.188,100.0,44.969,72.0,70.0,1000.0,500.0,0.209,500.75,116.313,111.688,3.389,71.5,69.563,65.125,65.75,0.0,55.719,72.0,70.0,1000.0,500.0,0.212,503.0,93.188,74.25,0.05,72.063,74.313,65.125,66.0,0.0,60.125,72.0,70.0,1000.0,500.0,0.313,613.0,78.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,528.0,532.5,303.0,532.5,528.5,525.0,1.636,0.302,10.373,0.0,1.069,0.286,0.019,2.265,0.138,0.043
2152008,1027,1.0,1.0,1.0,1.0,76.849,0.0,47.0,47.0,62.0,1.0,1.0,1058.858,277.599,23.062,13.456,0.0,80.0,65.0,1.4,1814.875,1876.442,1684.701,745.148,64.835,46.277,72.076,62.8,62.823,1.391,2.234,0.248,69.564,55.652,7.603,7.783,7.796,8.983,118.108,77.401,115.73,45.302,58.839,45.61,-10.82,7.336,7.195,70.25,70.688,65.188,65.875,0.0,37.906,72.0,70.0,1000.0,500.0,0.103,200.375,78.875,69.688,0.014,68.563,69.5,65.063,80.125,99.375,45.75,72.0,70.0,1000.0,500.0,0.206,496.0,116.25,111.438,3.387,71.625,69.625,65.125,65.75,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.25,92.875,74.25,0.051,72.0,74.5,65.125,66.0,0.0,59.313,72.0,70.0,1000.0,500.0,0.314,614.0,78.438,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,528.0,532.5,303.0,531.5,529.0,525.5,1.347,0.306,7.92,0.0,1.059,0.278,0.019,2.355,0.138,0.042
2152008,1028,1.0,1.0,1.0,1.0,76.981,0.0,47.0,47.0,62.0,1.0,1.0,1067.057,281.113,23.021,13.383,0.0,80.0,65.0,1.4,1804.875,1876.442,1678.141,743.48,65.158,46.277,72.076,63.011,63.252,1.402,2.252,0.237,69.562,55.65,7.603,7.783,8.198,9.413,116.776,78.145,114.179,45.302,58.839,45.61,-10.82,7.277,7.211,70.125,70.75,65.188,65.875,0.0,37.688,72.0,70.0,1000.0,500.0,0.104,201.375,78.875,69.688,0.014,68.563,69.5,65.25,80.313,99.75,45.875,72.0,70.0,1000.0,500.0,0.206,496.5,118.188,113.375,3.393,71.625,69.625,65.25,65.75,0.0,56.594,72.0,70.0,1000.0,500.0,0.207,498.0,92.688,74.25,0.051,72.063,74.688,65.125,66.0,0.0,59.969,72.0,70.0,1000.0,500.0,0.309,610.0,78.438,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,528.0,532.5,303.0,532.0,529.0,525.5,1.548,0.304,8.638,0.0,1.067,0.281,0.019,2.358,0.137,0.042
2152008,1029,1.0,1.0,1.0,1.0,77.06,0.0,47.0,47.0,62.0,1.0,1.0,1082.284,281.113,22.979,13.398,0.0,80.0,65.0,1.4,1807.875,1907.8,1684.701,761.64,65.265,46.277,72.076,62.906,63.252,1.383,2.245,0.241,69.616,55.65,7.547,7.783,8.25,9.305,114.631,77.295,112.259,45.302,58.944,45.61,-10.82,7.207,7.133,70.125,70.75,65.375,65.938,0.0,37.844,72.0,70.0,1000.0,500.0,0.102,200.0,78.75,69.813,0.014,68.438,69.5,65.375,80.688,100.0,44.406,72.0,70.0,1000.0,500.0,0.217,506.5,119.438,114.563,3.393,71.688,69.625,65.25,65.938,0.0,55.469,72.0,70.0,1000.0,500.0,0.215,506.25,92.375,74.25,0.051,72.063,74.75,65.313,66.0,0.0,59.875,72.0,70.0,1000.0,500.0,0.312,611.5,78.438,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,527.5,532.5,303.0,531.5,529.0,525.5,1.46,0.302,7.88,0.0,1.082,0.281,0.018,2.388,0.135,0.042
2152008,1030,1.0,1.0,1.0,1.0,76.943,0.0,47.0,47.0,62.0,1.0,1.0,1054.173,277.599,23.031,13.368,0.0,80.0,65.0,1.4,1818.5,1856.684,1669.951,740.831,64.942,46.171,72.076,62.695,63.038,1.413,2.266,0.248,69.578,55.668,7.631,7.783,8.198,9.198,119.143,76.445,116.173,45.302,58.839,45.61,-10.82,7.32,7.195,70.25,70.75,65.375,65.875,0.0,37.688,72.0,70.0,1000.0,500.0,0.103,201.0,78.75,69.813,0.014,68.563,69.5,65.25,80.813,100.0,45.594,72.0,70.0,1000.0,500.0,0.207,497.75,118.375,113.563,3.375,71.688,69.625,65.25,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,498.5,92.25,74.188,0.051,72.0,74.75,65.125,65.813,0.0,60.281,72.0,70.0,1000.0,500.0,0.306,604.0,78.313,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,527.5,532.5,303.0,532.5,529.0,525.0,1.602,0.304,9.876,0.0,1.054,0.278,0.018,2.345,0.134,0.041
2152008,1031,1.0,1.0,1.0,1.0,76.945,0.0,47.0,47.0,62.0,1.0,1.0,1065.886,283.455,23.031,13.427,0.0,80.0,65.0,1.4,1798.375,1873.146,1681.42,745.052,64.942,46.277,72.076,62.8,63.038,1.398,2.241,0.241,69.577,55.661,7.603,7.783,8.036,9.413,119.513,76.233,116.469,45.376,58.839,45.61,-10.82,7.285,7.141,70.25,70.75,65.188,65.875,0.0,37.656,72.0,70.0,1000.0,500.0,0.103,200.75,78.625,69.813,0.014,68.563,69.438,65.25,80.438,100.0,45.813,72.0,70.0,1000.0,500.0,0.206,497.25,116.938,112.313,3.387,71.75,69.625,65.25,65.75,0.0,56.25,72.0,70.0,1000.0,500.0,0.208,499.25,91.813,74.25,0.051,72.0,74.75,65.125,65.813,0.0,59.938,72.0,70.0,1000.0,500.0,0.312,611.5,78.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,527.5,532.5,303.0,532.5,529.0,525.0,1.62,0.233,10.121,0.0,1.066,0.283,0.018,2.263,0.13,0.041
2152008,1032,1.0,1.0,1.0,1.0,77.0,0.0,47.0,47.0,62.0,1.0,1.0,1081.113,286.969,23.021,13.339,0.0,80.0,65.0,1.4,1809.625,1896.237,1691.267,747.046,65.05,46.489,72.181,62.906,63.145,1.413,2.238,0.234,69.67,55.707,7.547,7.811,8.075,9.413,116.776,77.614,114.253,45.302,58.839,45.61,-10.82,7.23,7.098,70.125,70.688,65.188,65.875,0.0,37.813,72.0,70.0,1000.0,500.0,0.102,199.75,78.563,69.813,0.014,68.563,69.438,65.25,80.188,97.313,44.688,72.0,70.0,1000.0,500.0,0.214,504.25,116.313,111.5,3.385,71.75,69.625,65.25,65.75,0.0,55.719,72.0,70.0,1000.0,500.0,0.212,503.25,91.625,74.25,0.051,72.0,74.813,65.125,65.813,0.0,59.938,72.0,70.0,1000.0,500.0,0.312,611.5,78.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,527.5,532.5,303.0,532.5,529.0,525.5,1.483,0.303,8.392,0.0,1.081,0.287,0.018,2.354,0.129,0.041
2152008,1033,1.0,1.0,1.0,1.0,77.119,0.0,47.0,47.0,62.0,1.0,1.0,1051.83,281.113,23.01,13.354,0.0,80.0,65.0,1.4,1816.25,1869.852,1669.951,745.355,65.265,46.489,72.181,63.117,63.359,1.387,2.238,0.252,69.62,55.696,7.603,7.727,8.574,9.735,115.666,77.72,113.219,45.302,58.839,45.61,-10.82,7.285,7.172,70.125,70.688,65.375,65.875,0.0,37.719,72.0,70.0,1000.0,500.0,0.102,200.25,78.313,69.813,0.014,68.625,69.438,65.375,80.438,97.625,45.75,72.0,70.0,1000.0,500.0,0.206,497.25,118.375,113.438,3.389,71.75,69.625,65.25,65.938,0.0,56.406,72.0,70.0,1000.0,500.0,0.207,498.0,91.438,74.188,0.05,72.063,74.875,65.25,66.0,0.0,59.719,72.0,70.0,1000.0,500.0,0.313,612.0,78.063,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,527.0,532.5,303.0,532.0,529.0,525.0,1.484,0.304,8.138,0.0,1.052,0.281,0.017,2.416,0.126,0.04
2152008,1034,1.0,1.0,1.0,1.0,77.165,0.0,47.0,47.0,62.0,1.0,1.0,1078.77,282.284,22.99,13.383,0.0,80.0,65.0,1.4,1805.875,1901.191,1681.42,752.847,65.265,46.489,72.076,63.011,63.252,1.368,2.241,0.256,69.728,55.754,7.575,7.783,8.905,10.057,116.406,76.87,113.219,45.302,58.944,45.61,-10.82,7.254,7.133,70.25,70.688,65.375,65.938,0.0,38.031,72.0,70.0,1000.0,500.0,0.101,198.375,78.313,69.875,0.014,68.625,69.438,65.375,80.688,98.063,44.156,72.0,70.0,1000.0,500.0,0.216,508.75,118.813,114.063,3.381,71.875,69.625,65.438,65.938,0.0,55.375,72.0,70.0,1000.0,500.0,0.214,505.5,91.188,74.188,0.051,72.0,74.938,65.25,66.0,0.0,59.469,72.0,70.0,1000.0,500.0,0.312,610.0,78.063,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,527.0,532.5,303.0,532.0,529.5,525.0,1.853,0.302,10.587,0.0,1.079,0.282,0.017,2.319,0.126,0.041
2152008,1035,1.0,1.0,1.0,1.0,77.199,0.0,47.0,47.0,62.0,1.0,1.0,1055.344,282.284,22.99,13.398,0.0,80.0,65.0,1.4,1808.25,1858.329,1671.589,737.521,65.265,46.595,72.181,63.011,63.359,1.41,2.263,0.256,69.651,55.722,7.687,7.811,8.982,10.272,118.773,76.233,115.878,45.302,58.944,45.683,-10.82,7.367,7.238,70.25,70.688,65.375,65.938,0.0,37.688,72.0,70.0,1000.0,500.0,0.103,200.625,78.313,69.813,0.014,68.625,69.313,65.375,80.563,98.5,45.656,72.0,70.0,1000.0,500.0,0.206,497.0,117.438,112.813,3.393,71.875,69.563,65.438,65.938,0.0,56.156,72.0,70.0,1000.0,500.0,0.208,500.0,91.0,74.188,0.051,72.063,75.0,65.25,66.0,0.0,60.438,72.0,70.0,1000.0,500.0,0.303,604.5,78.0,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,527.0,532.5,302.75,532.5,529.0,525.0,1.565,0.374,9.61,0.0,1.055,0.282,0.017,2.267,0.125,0.039
2152008,1036,1.0,1.0,1.0,1.0,77.13,0.0,47.0,47.0,62.0,1.0,1.0,1071.742,284.627,22.99,13.427,0.0,80.0,65.0,1.4,1809.25,1876.442,1683.06,746.413,65.05,46.701,72.181,63.117,63.145,1.391,2.241,0.241,69.665,55.732,7.575,7.783,8.587,9.842,120.327,77.083,117.281,45.376,59.048,45.683,-10.82,7.262,7.117,70.25,70.563,65.5,65.875,0.0,37.625,72.0,70.0,1000.0,500.0,0.103,200.5,78.25,69.813,0.014,68.625,69.0,65.375,80.313,98.938,45.688,72.0,70.0,1000.0,500.0,0.206,497.0,116.125,111.5,3.385,71.875,69.563,65.438,65.938,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,499.0,90.75,74.188,0.051,72.313,75.125,65.25,65.813,0.0,61.0,72.0,70.0,1000.0,500.0,0.312,612.0,77.875,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,527.0,532.5,303.0,532.0,529.5,525.5,1.619,0.301,10.107,0.0,1.072,0.285,0.017,2.262,0.123,0.039
2152008,1037,1.0,1.0,1.0,1.0,77.258,0.0,47.0,47.0,62.0,1.0,1.0,1089.312,283.455,23.0,13.398,0.0,80.0,65.0,1.4,1812.125,1874.794,1679.781,745.863,65.265,46.489,71.971,63.223,63.359,1.387,2.256,0.259,69.666,55.733,7.547,7.783,8.451,9.52,116.48,77.72,113.958,45.376,58.944,45.683,-10.82,7.199,7.09,70.25,70.563,65.5,65.938,0.0,37.719,72.0,70.0,1000.0,500.0,0.102,200.0,78.25,69.875,0.014,68.625,68.813,65.375,80.313,99.375,44.906,72.0,70.0,1000.0,500.0,0.211,506.0,117.188,112.188,3.387,72.063,69.5,65.438,65.938,0.0,56.156,72.0,70.0,1000.0,500.0,0.209,503.75,90.563,74.25,0.051,72.313,75.188,65.313,66.0,0.0,61.219,72.0,70.0,1000.0,500.0,0.315,613.5,77.875,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,526.5,532.5,303.0,531.5,529.5,525.0,1.497,0.303,8.382,0.0,1.089,0.283,0.017,2.446,0.121,0.039
2152008,1038,1.0,1.0,1.0,1.0,77.31,0.0,47.0,47.0,62.0,1.0,1.0,1076.428,281.113,23.082,13.412,0.0,80.0,65.0,1.4,1828.625,1883.036,1674.864,753.965,65.265,46.383,72.076,63.223,63.359,1.417,2.266,0.256,69.672,55.739,7.519,7.783,8.477,9.413,115.74,77.826,113.293,45.302,58.944,45.61,-10.82,7.145,6.996,70.125,70.5,65.5,65.938,0.0,37.594,72.0,70.0,1000.0,500.0,0.103,200.75,78.125,69.875,0.014,68.875,68.688,65.5,80.563,92.25,45.5,72.0,70.0,1000.0,500.0,0.208,498.0,118.563,113.75,3.381,72.063,69.563,65.438,66.063,0.0,56.313,72.0,70.0,1000.0,500.0,0.21,501.5,90.375,74.188,0.045,72.063,75.25,65.25,66.125,0.0,60.375,72.0,70.0,1000.0,500.0,0.317,616.5,77.875,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.5,526.5,532.5,303.25,532.0,530.0,525.0,1.49,0.303,8.163,0.0,1.076,0.281,0.017,2.35,0.106,0.039
2152008,1039,1.0,1.0,1.0,1.0,77.416,0.0,47.0,47.0,62.0,1.0,1.0,1076.428,279.941,23.031,13.412,0.0,80.0,65.0,1.4,1817.0,1881.387,1684.701,753.447,65.373,46.277,72.181,63.011,63.359,1.41,2.248,0.256,69.66,55.728,7.603,7.783,8.678,9.627,116.48,76.764,113.219,45.302,58.944,45.683,-10.82,7.293,7.148,70.125,70.5,65.5,65.938,0.0,37.531,72.0,70.0,1000.0,500.0,0.103,200.5,78.125,69.875,0.014,68.688,68.813,65.375,80.813,97.375,45.844,72.0,70.0,1000.0,500.0,0.206,496.75,119.0,114.188,3.381,72.188,69.5,65.438,65.938,0.0,55.375,72.0,70.0,1000.0,500.0,0.215,511.25,90.188,74.188,0.05,72.063,75.313,65.313,66.125,0.0,61.594,72.0,70.0,1000.0,500.0,0.315,614.0,77.875,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,526.5,532.5,302.75,532.0,530.0,525.5,1.891,0.375,10.852,0.0,1.076,0.28,0.017,2.349,0.117,0.039
2152008,1040,1.0,1.0,1.0,1.0,77.362,0.0,47.0,47.0,62.0,1.0,1.0,1068.228,284.627,22.99,13.412,0.0,80.0,65.0,1.4,1816.625,1878.09,1674.864,749.908,65.158,46.489,72.286,62.8,63.252,1.383,2.234,0.259,69.658,55.726,7.575,7.755,8.794,9.842,118.773,76.021,115.952,45.302,59.048,45.683,-10.82,7.32,7.164,70.125,70.5,65.375,65.938,0.0,37.531,72.0,70.0,1000.0,500.0,0.103,200.25,78.0,69.875,0.014,68.875,68.75,65.375,80.688,93.063,46.094,72.0,70.0,1000.0,500.0,0.206,496.0,117.313,112.75,3.381,72.063,69.5,65.25,65.938,0.0,56.25,72.0,70.0,1000.0,500.0,0.214,508.0,89.938,74.063,0.051,72.0,75.438,65.25,66.0,0.0,60.625,72.0,70.0,1000.0,500.0,0.315,613.5,77.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,526.5,532.5,303.25,532.0,530.5,525.0,1.517,0.372,9.365,0.0,1.068,0.285,0.017,2.229,0.118,0.038
2152008,1041,1.0,1.0,1.0,1.0,77.331,0.0,47.0,47.0,62.0,1.0,1.0,1075.256,282.284,23.062,13.383,0.0,80.0,65.0,1.4,1831.75,1874.794,1687.983,748.931,65.05,46.595,72.286,62.8,62.93,1.406,2.256,0.256,69.691,55.755,7.715,7.783,8.794,9.95,120.179,76.658,117.134,45.302,58.944,45.683,-10.82,7.434,7.309,70.125,70.5,65.375,65.938,0.0,37.594,72.0,70.0,1000.0,500.0,0.102,200.125,78.0,70.125,0.014,68.875,68.75,65.25,80.188,93.438,45.156,72.0,70.0,1000.0,500.0,0.21,500.0,116.125,111.5,3.389,72.188,69.5,65.25,65.938,0.0,56.813,72.0,70.0,1000.0,500.0,0.212,503.5,89.75,74.188,0.05,72.063,75.438,65.25,66.0,0.0,60.938,72.0,70.0,1000.0,500.0,0.315,614.5,77.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,533.5,526.5,532.5,302.75,532.0,530.5,525.5,1.614,0.374,10.136,0.0,1.075,0.282,0.016,2.265,0.113,0.038
2152008,1042,1.0,1.0,1.0,1.0,77.344,0.0,47.0,47.0,62.0,1.0,1.0,1064.715,276.428,22.979,13.398,0.0,80.0,65.0,1.4,1821.375,1891.284,1681.42,756.698,65.05,46.595,72.181,63.117,63.145,1.391,2.227,0.241,69.691,55.754,7.547,7.783,8.626,10.057,116.48,77.614,114.031,45.449,58.944,45.683,-10.82,7.207,7.098,70.25,70.5,65.375,65.938,0.0,37.563,72.0,70.0,1000.0,500.0,0.103,200.125,77.938,70.125,0.014,68.875,68.875,65.375,80.188,98.5,45.875,72.0,70.0,1000.0,500.0,0.205,498.0,116.938,112.188,3.385,72.188,69.5,65.438,65.938,0.0,56.813,72.0,70.0,1000.0,500.0,0.213,503.75,89.563,74.188,0.051,72.063,75.313,65.25,66.0,0.0,61.125,72.0,70.0,1000.0,500.0,0.324,623.5,77.688,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,526.5,532.5,303.0,531.5,530.5,525.0,1.448,0.232,8.132,0.0,1.065,0.276,0.016,2.323,0.114,0.037
2152008,1043,1.0,1.0,1.0,1.0,77.42,0.0,47.0,47.0,62.0,1.0,1.0,1064.715,276.428,23.0,13.383,0.0,80.0,65.0,1.4,1843.375,1879.739,1665.042,755.649,65.158,46.489,72.286,63.117,63.252,1.402,2.266,0.241,69.729,55.784,7.519,7.755,8.477,9.842,115.814,77.826,113.367,45.376,58.944,45.683,-10.82,7.184,7.059,70.25,70.5,65.375,65.938,0.0,37.625,72.0,70.0,1000.0,500.0,0.102,200.125,77.688,70.125,0.014,68.875,68.938,65.375,80.563,98.875,45.156,72.0,70.0,1000.0,500.0,0.209,499.5,118.5,113.563,3.389,72.313,69.5,65.563,65.938,0.0,56.813,72.0,70.0,1000.0,500.0,0.214,504.5,89.375,74.063,0.045,72.0,75.25,65.313,66.0,0.0,60.594,72.0,70.0,1000.0,500.0,0.319,617.5,77.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,526.0,532.5,303.0,532.0,530.5,525.5,1.482,0.303,8.134,0.0,1.065,0.276,0.015,2.416,0.1,0.038
2152008,1044,1.0,1.0,1.0,1.0,77.454,0.0,47.0,47.0,62.0,1.0,1.0,1076.428,284.627,23.031,13.427,0.0,80.0,65.0,1.4,1827.0,1881.387,1681.42,757.094,65.158,46.489,72.181,62.8,63.252,1.391,2.245,0.252,69.734,55.788,7.463,7.755,8.133,9.95,115.888,76.764,112.923,45.376,58.944,45.683,-10.82,7.168,7.027,70.313,70.563,65.375,65.938,0.0,37.688,72.0,70.0,1000.0,500.0,0.102,199.625,77.688,70.125,0.014,68.875,69.0,65.375,80.813,94.563,46.031,72.0,70.0,1000.0,500.0,0.205,494.75,119.0,114.188,3.373,72.313,69.5,65.25,65.75,0.0,56.906,72.0,70.0,1000.0,500.0,0.216,508.75,89.125,74.063,0.049,72.063,75.188,65.25,66.0,0.0,61.5,72.0,70.0,1000.0,500.0,0.322,622.0,77.5,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.5,526.0,532.5,303.0,532.5,531.0,525.0,1.745,0.304,9.869,0.0,1.076,0.285,0.015,2.343,0.108,0.036
2152008,1045,1.0,1.0,1.0,1.0,77.372,0.0,47.0,47.0,62.0,1.0,1.0,1098.682,285.798,23.01,13.354,0.0,80.0,65.0,1.4,1849.375,1904.495,1684.701,762.608,64.942,46.277,72.181,61.955,62.823,1.402,2.274,0.252,69.793,55.867,7.631,7.755,8.146,9.842,118.995,75.171,116.247,45.376,58.944,45.683,-10.82,7.434,7.219,70.25,70.5,65.188,65.938,0.0,37.594,72.0,70.0,1000.0,500.0,0.103,200.375,77.688,70.125,0.014,69.063,68.938,65.063,80.438,88.313,45.156,72.0,70.0,1000.0,500.0,0.209,500.0,117.313,112.5,3.135,72.375,69.563,65.125,65.75,0.0,56.469,72.0,70.0,1000.0,500.0,0.225,519.0,88.938,74.063,0.051,72.0,75.125,65.125,66.0,0.0,60.75,72.0,70.0,1000.0,500.0,0.318,618.0,77.5,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.5,526.0,532.5,303.0,532.5,531.0,525.0,1.443,0.302,9.13,0.0,1.099,0.286,0.015,2.18,0.111,0.036
2152008,1046,1.0,1.0,1.0,1.0,77.224,0.0,47.0,47.0,62.0,1.0,1.0,1086.969,282.284,23.072,13.412,0.0,80.0,65.0,1.4,1834.25,1902.843,1669.951,771.037,64.727,46.277,72.181,61.744,62.502,1.402,2.256,0.252,69.785,55.828,7.547,7.755,8.01,9.735,120.771,75.277,117.798,45.449,58.944,45.756,-10.82,7.391,7.148,70.25,70.5,65.0,65.625,0.0,37.563,72.0,70.0,1000.0,500.0,0.103,200.25,77.625,70.188,0.014,69.063,69.063,65.0,80.125,88.625,45.656,72.0,70.0,1000.0,500.0,0.206,497.25,116.125,111.125,3.096,72.375,69.563,65.063,65.688,0.0,56.906,72.0,70.0,1000.0,500.0,0.224,518.0,88.75,74.063,0.051,72.0,75.125,65.0,65.813,0.0,60.969,72.0,70.0,1000.0,500.0,0.317,615.5,77.375,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.5,526.0,533.0,303.0,532.5,531.0,525.5,1.508,0.305,9.898,0.0,1.087,0.282,0.015,2.237,0.109,0.035
2152008,1047,1.0,1.0,1.0,1.0,77.063,0.0,47.0,47.0,62.0,1.0,1.0,1095.168,281.113,23.093,13.441,0.0,80.0,65.0,1.4,1830.75,1894.585,1679.781,760.681,64.512,46.171,72.181,61.744,62.395,1.402,2.263,0.252,69.785,55.828,7.659,7.755,7.965,9.52,117.294,76.445,114.992,45.302,58.944,45.683,-10.82,7.48,7.27,70.125,70.5,65.0,65.625,0.0,37.625,72.0,70.0,1000.0,500.0,0.102,200.0,77.688,70.188,0.014,68.875,69.125,64.875,79.75,88.938,45.844,72.0,70.0,1000.0,500.0,0.207,497.0,116.563,111.125,3.111,72.313,69.625,64.938,65.563,0.0,57.281,72.0,70.0,1000.0,500.0,0.225,519.0,88.625,74.063,0.05,72.063,75.125,64.875,65.688,0.0,61.281,72.0,70.0,1000.0,500.0,0.317,616.5,77.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,526.0,532.5,303.0,531.5,531.0,525.5,1.301,0.375,7.679,0.0,1.095,0.281,0.015,2.444,0.106,0.035
2152008,1048,1.0,1.0,1.0,1.0,77.021,0.0,47.0,47.0,62.0,1.0,1.0,1093.997,285.798,23.041,13.427,0.0,80.0,65.0,1.4,1833.75,1919.376,1686.342,772.256,64.619,46.383,72.181,61.955,62.395,1.372,2.252,0.252,69.796,55.828,7.687,7.727,8.665,9.627,116.628,77.083,114.105,45.449,58.944,45.683,-10.82,7.465,7.324,70.25,70.5,64.875,65.625,0.0,37.688,72.0,70.0,1000.0,500.0,0.102,199.375,77.563,70.188,0.014,69.25,69.125,64.813,79.938,89.25,44.219,72.0,70.0,1000.0,500.0,0.216,510.75,118.188,112.75,3.029,72.375,69.563,64.875,65.563,0.0,56.375,72.0,70.0,1000.0,500.0,0.23,526.0,88.375,73.938,0.043,72.0,75.125,64.875,65.688,0.0,61.813,72.0,70.0,1000.0,500.0,0.313,611.0,77.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.0,526.0,533.0,303.0,532.0,531.0,525.5,1.47,0.233,8.399,0.0,1.094,0.286,0.015,2.379,0.09,0.035
2152008,1049,1.0,1.0,1.0,1.0,76.839,0.0,47.0,47.0,62.0,1.0,1.0,1085.798,286.969,23.051,13.368,0.0,80.0,65.0,1.4,1833.25,1901.191,1684.701,773.918,64.404,46.171,72.181,61.638,62.181,1.383,2.241,0.245,69.82,55.851,7.743,7.727,9.313,9.52,114.631,76.021,112.037,45.522,58.944,45.756,-10.82,7.512,7.375,70.25,70.5,64.875,65.625,0.0,37.719,72.0,70.0,1000.0,500.0,0.102,199.375,77.563,70.188,0.014,69.25,69.125,64.813,80.125,89.563,45.719,72.0,70.0,1000.0,500.0,0.206,497.0,119.438,113.438,2.66,72.313,69.625,64.875,65.5,0.0,56.938,72.0,70.0,1000.0,500.0,0.231,528.0,88.125,73.938,0.051,72.0,75.063,64.75,65.625,0.0,61.719,72.0,70.0,1000.0,500.0,0.313,613.0,77.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,525.5,533.0,303.0,531.5,531.0,525.5,1.549,0.233,8.645,0.0,1.086,0.287,0.015,2.304,0.105,0.035
2152008,1050,1.0,1.0,1.0,1.0,76.68,0.0,47.0,47.0,62.0,1.0,1.0,1074.085,288.141,23.0,13.412,0.0,80.0,65.0,1.4,1842.875,1924.341,1691.267,774.768,64.296,46.277,72.181,61.744,62.181,1.398,2.27,0.256,69.885,55.901,7.687,7.727,9.17,9.735,119.291,75.383,116.395,45.376,58.944,45.683,-10.82,7.512,7.332,70.25,70.5,64.813,65.313,0.0,37.75,72.0,70.0,1000.0,500.0,0.101,199.625,77.438,70.188,0.014,69.188,69.188,64.688,79.938,86.0,44.594,72.0,70.0,1000.0,500.0,0.214,504.75,118.813,112.938,2.668,72.375,69.625,64.688,65.5,0.0,57.156,72.0,70.0,1000.0,500.0,0.23,522.0,88.063,73.938,0.051,72.063,75.063,64.75,65.625,0.0,61.688,72.0,70.0,1000.0,500.0,0.315,615.0,77.188,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,525.5,532.5,303.0,532.0,531.5,525.5,1.517,0.303,9.616,0.0,1.074,0.288,0.015,2.263,0.105,0.034
2152008,1051,1.0,1.0,1.0,1.0,76.541,0.0,47.0,47.0,62.0,1.0,1.0,1084.627,281.113,22.948,13.412,0.0,80.0,65.0,1.4,1839.625,1909.453,1686.342,771.385,64.296,46.171,72.181,61.849,62.074,1.383,2.256,0.245,69.859,55.885,7.715,7.755,9.235,9.842,120.031,75.596,116.912,45.595,58.944,45.829,-10.82,7.512,7.375,70.25,70.5,64.563,65.313,0.0,37.719,72.0,70.0,1000.0,500.0,0.102,199.625,77.438,70.188,0.014,69.188,69.25,64.688,79.688,83.438,45.719,72.0,70.0,1000.0,500.0,0.207,496.75,117.438,111.625,2.602,72.375,69.563,64.688,65.375,0.0,56.906,72.0,70.0,1000.0,500.0,0.235,531.5,87.813,73.938,0.051,71.938,75.125,64.625,65.5,0.0,62.125,72.0,70.0,1000.0,500.0,0.313,613.0,77.188,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.5,525.5,533.0,303.25,531.5,531.5,525.5,1.611,0.235,10.331,0.0,1.085,0.281,0.015,2.185,0.103,0.034
2152008,1052,1.0,1.0,1.0,1.0,76.478,0.0,47.0,47.0,62.0,1.0,1.0,1090.483,285.798,23.01,13.427,0.0,80.0,65.0,1.4,1845.25,1906.147,1686.342,773.428,64.404,46.171,72.076,62.061,62.288,1.383,2.274,0.259,69.861,55.89,7.687,7.755,9.157,9.627,119.957,76.764,117.429,45.522,59.048,45.829,-10.82,7.43,7.309,70.125,70.5,64.813,65.313,0.0,37.531,72.0,70.0,1000.0,500.0,0.103,200.875,77.375,70.25,0.014,69.188,69.25,64.688,79.438,86.563,45.906,72.0,70.0,1000.0,500.0,0.206,497.25,116.313,110.688,2.605,72.375,69.625,64.688,65.375,0.0,56.563,72.0,70.0,1000.0,500.0,0.239,535.5,87.813,73.938,0.05,72.0,75.063,64.625,65.5,0.0,61.813,72.0,70.0,1000.0,500.0,0.316,615.5,77.188,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.0,526.0,532.5,303.0,532.0,531.5,525.0,1.347,0.305,8.396,0.0,1.09,0.286,0.015,2.117,0.101,0.034
2152008,1053,1.0,1.0,1.0,1.0,76.42,0.0,47.0,47.0,62.0,1.0,1.0,1082.284,284.627,23.01,13.354,0.0,80.0,65.0,1.4,1849.625,1924.341,1694.552,777.141,64.512,46.277,72.181,62.378,62.502,1.379,2.248,0.237,69.965,55.975,7.715,7.755,9.326,9.842,117.146,77.401,114.622,45.522,59.048,45.756,-10.82,7.414,7.332,70.125,70.5,64.813,65.313,0.0,37.875,72.0,70.0,1000.0,500.0,0.101,198.75,77.438,70.25,0.014,69.188,69.25,64.688,79.125,83.938,45.094,72.0,70.0,1000.0,500.0,0.212,501.0,116.938,110.813,2.4,72.5,69.688,64.875,65.375,0.0,57.844,72.0,70.0,1000.0,500.0,0.236,531.0,87.5,73.938,0.051,72.0,75.063,64.625,65.5,0.0,61.031,72.0,70.0,1000.0,500.0,0.326,626.0,77.063,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,533.0,525.5,533.0,303.0,532.5,531.5,525.5,1.461,0.231,8.39,0.0,1.082,0.285,0.015,2.124,0.101,0.033
2152008,1054,1.0,1.0,1.0,1.0,76.387,0.0,47.0,47.0,62.0,1.0,1.0,1092.826,285.798,23.01,13.471,0.0,80.0,65.0,1.4,1845.625,1909.453,1692.909,774.294,64.619,46.277,72.076,62.378,62.609,1.383,2.256,0.252,69.919,55.936,7.715,7.755,9.682,10.057,115.444,77.189,113.219,45.522,58.944,45.756,-10.82,7.367,7.301,70.063,70.5,64.875,65.438,2.016,37.781,72.0,70.0,1000.0,500.0,0.102,199.75,77.125,70.25,0.014,69.25,69.25,64.813,79.438,81.438,45.875,72.0,70.0,1000.0,500.0,0.206,496.5,118.375,111.938,2.4,72.375,69.688,64.875,65.375,0.0,57.75,72.0,70.0,1000.0,500.0,0.238,533.5,87.25,73.938,0.044,71.938,75.063,64.75,65.5,0.0,61.781,72.0,70.0,1000.0,500.0,0.317,616.0,77.063,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.0,525.5,533.0,303.25,531.5,532.0,525.0,1.338,0.235,7.4,0.0,1.093,0.286,0.014,2.231,0.085,0.033
2152008,1055,1.0,1.0,1.0,1.0,76.267,0.0,47.0,47.0,62.0,1.0,1.0,1090.483,282.284,23.072,13.427,0.0,80.0,65.0,1.4,1853.5,1924.341,1686.342,775.393,64.512,46.171,72.076,62.166,62.609,1.394,2.241,0.252,69.965,55.969,7.659,7.783,10.285,9.95,115.592,76.233,112.554,45.522,58.944,45.829,-10.82,7.367,7.262,70.125,70.5,64.875,65.313,0.0,37.813,72.0,70.0,1000.0,500.0,0.102,199.75,77.125,70.25,0.014,69.313,69.313,64.813,79.563,81.688,44.781,72.0,70.0,1000.0,500.0,0.213,503.0,119.25,112.75,2.41,72.375,69.625,64.875,65.375,0.0,57.813,72.0,70.0,1000.0,500.0,0.237,532.5,87.188,73.938,0.051,71.813,75.125,64.75,65.5,0.0,61.406,72.0,70.0,1000.0,500.0,0.313,612.0,76.875,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,533.0,525.5,533.0,303.0,533.0,532.0,525.5,1.781,0.307,10.131,0.0,1.09,0.282,0.014,2.262,0.099,0.032
2152008,1056,1.0,1.0,1.0,1.0,76.183,0.0,47.0,47.0,62.0,1.0,1.0,1102.196,283.455,23.041,13.354,0.0,80.0,65.0,1.4,1843.5,1907.8,1689.625,777.204,64.512,46.277,72.076,62.061,62.395,1.383,2.27,0.248,69.948,55.958,7.743,7.727,10.447,10.057,118.403,75.277,115.509,45.522,59.048,45.756,-10.82,7.504,7.371,70.063,70.438,64.563,65.313,2.008,37.844,72.0,70.0,1000.0,500.0,0.102,199.75,77.125,70.25,0.014,69.313,69.25,64.688,79.688,81.875,45.813,72.0,70.0,1000.0,500.0,0.206,497.0,119.063,112.313,2.232,72.375,69.688,64.875,65.375,0.0,57.781,72.0,70.0,1000.0,500.0,0.246,545.5,86.938,73.938,0.051,71.813,75.188,64.625,65.5,0.0,60.438,72.0,70.0,1000.0,500.0,0.313,612.0,76.875,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,525.0,533.0,303.25,531.5,532.0,525.5,1.546,0.231,9.629,0.0,1.102,0.283,0.014,2.175,0.097,0.032
2152008,1057,1.0,1.0,1.0,1.0,76.028,0.0,47.0,47.0,62.0,1.0,1.0,1092.826,284.627,23.051,13.427,0.0,80.0,65.0,1.4,1860.0,1935.934,1696.196,781.131,64.404,46.277,72.076,61.955,62.395,1.375,2.263,0.245,70.032,56.027,7.743,7.783,10.006,10.164,119.957,75.702,116.912,45.595,58.944,45.829,-10.82,7.512,7.375,70.063,70.5,64.813,65.438,2.004,37.938,72.0,70.0,1000.0,500.0,0.101,199.25,77.125,70.25,0.014,69.75,69.313,64.688,79.063,67.813,44.813,72.0,70.0,1000.0,500.0,0.212,502.75,117.875,110.5,1.423,72.375,69.625,64.688,65.375,0.0,57.969,72.0,70.0,1000.0,500.0,0.246,542.5,86.875,73.938,0.051,72.0,75.25,64.625,65.5,0.0,61.094,72.0,70.0,1000.0,500.0,0.312,610.5,76.875,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.5,525.0,533.0,303.25,532.0,532.5,525.5,1.586,0.235,10.131,0.0,1.093,0.285,0.014,1.516,0.096,0.032
2152008,1058,1.0,1.0,1.0,1.0,75.965,0.0,47.0,47.0,62.0,1.0,1.0,1115.081,285.798,22.99,13.412,0.0,80.0,65.0,1.4,1853.0,1916.067,1696.196,783.729,64.512,46.383,72.076,62.272,62.502,1.394,2.274,0.256,70.031,56.023,7.8,7.783,9.682,10.057,118.625,76.552,116.173,45.522,58.839,45.756,-10.82,7.574,7.461,70.063,70.438,64.563,65.313,1.994,37.875,72.0,70.0,1000.0,500.0,0.102,199.625,77.063,70.25,0.014,69.938,69.25,64.688,77.813,61.094,45.875,72.0,70.0,1000.0,500.0,0.206,496.5,116.938,106.625,1.093,72.5,69.625,64.688,65.375,0.0,58.125,72.0,70.0,1000.0,500.0,0.247,543.5,86.688,73.75,0.051,71.938,75.25,64.625,65.438,0.0,60.625,72.0,70.0,1000.0,500.0,0.314,613.5,76.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.0,525.5,533.0,303.0,531.5,532.5,525.5,1.34,0.236,8.14,0.0,1.115,0.286,0.014,1.629,0.096,0.032
2152008,1059,1.0,1.0,1.0,1.0,75.867,0.0,47.0,47.0,62.0,1.0,1.0,1105.71,289.312,23.051,13.31,0.0,80.0,65.0,1.4,1857.375,1940.906,1697.84,791.954,64.404,46.171,71.865,62.272,62.502,1.349,2.259,0.259,70.093,56.072,7.772,7.811,9.728,9.842,116.85,77.401,114.253,45.522,58.944,45.829,-10.82,7.48,7.391,69.938,70.563,64.813,65.313,4.855,38.031,72.0,70.0,1000.0,500.0,0.101,199.0,77.125,70.25,0.02,70.188,69.25,64.813,76.875,49.875,44.156,72.0,70.0,1000.0,500.0,0.217,508.0,116.125,104.75,0.802,72.5,69.5,64.688,65.375,0.0,58.5,72.0,70.0,1000.0,500.0,0.25,550.0,86.375,73.938,0.051,71.813,75.25,64.625,65.438,0.0,60.188,72.0,70.0,1000.0,500.0,0.312,610.0,76.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.0,525.0,533.0,303.0,532.0,532.5,525.5,1.517,0.304,8.649,0.0,1.106,0.289,0.02,1.318,0.092,0.032
2152008,1100,1.0,1.0,1.0,1.0,75.836,0.0,47.0,47.0,62.0,1.0,1.0,1089.312,278.77,23.031,13.427,0.0,80.0,65.0,1.4,1854.625,1904.495,1689.625,773.585,64.619,46.065,71.655,62.166,62.609,1.394,2.252,0.248,70.082,56.066,7.687,7.811,9.617,9.95,115.0,76.658,112.702,45.595,58.839,45.829,-10.82,7.414,7.301,70.063,70.563,64.875,65.313,1.991,37.844,72.0,70.0,1000.0,500.0,0.103,200.375,77.125,70.125,0.028,70.813,69.188,64.813,75.188,31.594,45.594,72.0,70.0,1000.0,500.0,0.207,497.5,115.5,101.563,0.425,72.5,69.563,64.875,65.125,0.0,58.938,72.0,70.0,1000.0,500.0,0.251,550.0,86.25,73.625,0.051,71.938,75.313,64.75,65.438,0.0,61.344,72.0,70.0,1000.0,500.0,0.304,602.5,76.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.0,525.0,533.0,303.25,532.0,532.5,525.5,1.38,0.237,7.651,0.0,1.089,0.279,0.029,0.856,0.094,0.032
2152008,1101,1.0,1.0,1.0,1.0,75.716,0.0,47.0,47.0,62.0,1.0,1.0,1118.594,288.141,23.031,13.398,0.0,80.0,65.0,1.4,1864.125,1921.031,1696.196,787.537,64.512,46.171,71.655,61.955,62.502,1.413,2.277,0.259,70.149,56.12,7.743,7.867,9.54,9.95,118.329,75.914,115.287,45.522,58.944,45.829,-10.82,7.473,7.355,70.063,70.5,64.813,65.438,1.982,37.906,72.0,70.0,1000.0,500.0,0.103,200.125,77.438,69.813,0.014,70.938,69.125,64.688,73.313,27.531,45.5,72.0,70.0,1000.0,500.0,0.208,499.0,115.0,97.375,0.293,72.688,69.5,64.875,65.375,0.0,59.313,72.0,70.0,1000.0,500.0,0.253,550.0,86.25,73.75,0.051,71.688,75.25,64.625,65.438,0.0,59.938,72.0,70.0,1000.0,500.0,0.31,608.0,76.688,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.0,525.0,533.0,303.0,532.0,532.5,525.5,1.652,0.306,10.118,0.0,1.119,0.288,0.016,0.747,0.093,0.031
2152008,1102,1.0,1.0,1.0,1.0,75.519,0.0,47.0,47.0,62.0,1.0,1.0,1110.395,298.682,23.072,13.383,0.0,80.0,65.0,1.4,1856.625,1925.996,1724.199,773.954,64.404,46.277,71.55,62.166,62.288,1.387,2.284,0.274,70.144,56.113,7.828,7.895,9.54,10.272,118.699,75.277,115.804,45.595,58.944,45.902,-10.82,7.609,7.453,70.125,70.563,64.813,65.438,0.0,37.969,72.0,70.0,1000.0,500.0,0.102,199.375,77.563,69.875,0.014,70.813,69.125,64.688,72.063,27.234,45.688,72.0,70.0,1000.0,500.0,0.208,498.5,114.688,93.188,0.295,72.5,69.5,64.688,65.125,0.0,58.5,72.0,70.0,1000.0,500.0,0.26,558.5,86.0,73.75,0.051,71.813,75.313,64.563,65.438,0.0,60.531,72.0,70.0,1000.0,500.0,0.3,599.0,76.688,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,525.0,533.0,303.0,532.0,532.5,525.5,1.538,0.308,9.645,0.0,1.11,0.299,0.016,0.917,0.091,0.031
2152008,1103,1.0,1.0,1.0,1.0,75.45,0.0,47.0,47.0,62.0,1.0,1.0,1111.567,286.969,23.041,13.354,0.0,80.0,65.0,1.4,1856.625,1939.248,1737.42,785.158,64.296,46.277,71.235,62.061,62.288,1.372,2.284,0.245,70.231,56.17,7.856,7.923,9.656,10.272,120.401,76.339,117.725,45.302,58.944,45.683,-10.82,7.648,7.527,70.25,70.563,64.563,65.313,0.0,38.031,72.0,70.0,1000.0,500.0,0.101,199.375,77.563,69.875,0.014,70.813,69.125,64.688,71.375,30.734,44.969,72.0,70.0,1000.0,500.0,0.212,502.25,114.688,91.438,0.243,72.5,69.5,64.563,65.125,0.0,59.531,72.0,70.0,1000.0,500.0,0.263,560.5,86.0,73.75,0.05,72.0,75.313,64.563,65.438,0.0,60.25,72.0,70.0,1000.0,500.0,0.308,609.0,76.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,533.0,525.0,533.0,303.0,532.5,532.5,525.5,1.399,0.373,8.899,0.0,1.112,0.287,0.016,0.817,0.089,0.03
2152008,1104,1.0,1.0,1.0,1.0,75.333,0.0,47.0,47.0,62.0,1.0,1.0,1105.71,283.455,23.051,13.383,0.0,80.0,65.0,1.4,1875.625,1925.996,1702.773,774.243,64.404,46.277,71.024,62.166,62.395,1.398,2.281,0.256,70.209,56.167,7.912,7.979,10.168,10.379,116.628,76.658,114.105,44.496,58.839,44.809,-10.82,7.695,7.59,70.125,70.5,64.563,65.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.103,200.375,77.563,70.125,0.014,70.625,69.188,64.688,70.938,38.188,45.813,72.0,70.0,1000.0,500.0,0.207,497.0,114.375,90.125,0.288,72.688,69.438,64.688,65.125,0.0,59.281,72.0,70.0,1000.0,500.0,0.264,562.0,85.625,73.75,0.051,71.813,75.375,64.625,65.438,0.0,61.219,72.0,70.0,1000.0,500.0,0.301,600.5,76.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,525.0,533.0,303.0,532.0,533.0,525.5,1.455,0.292,8.403,0.0,1.106,0.283,0.015,1.01,0.088,0.03
2152008,1105,1.0,1.0,1.0,1.0,75.275,0.0,47.0,47.0,62.0,1.0,1.0,1125.622,292.826,23.082,13.383,0.0,80.0,65.0,1.4,1859.875,1945.881,1744.042,778.291,64.512,46.277,70.919,62.272,62.395,1.379,2.274,0.252,70.308,56.258,7.884,8.007,10.356,10.809,116.11,77.189,113.736,44.13,58.944,44.445,-10.82,7.641,7.559,70.125,70.5,64.813,65.313,0.0,38.094,72.0,70.0,1000.0,500.0,0.102,199.125,77.563,70.125,0.014,70.625,69.25,64.813,70.813,38.0,45.031,72.0,70.0,1000.0,500.0,0.211,501.5,114.375,89.563,0.273,72.688,69.438,64.688,65.125,0.0,59.563,72.0,70.0,1000.0,500.0,0.271,573.0,85.563,73.75,0.051,71.688,75.375,64.625,65.438,0.0,60.063,72.0,70.0,1000.0,500.0,0.303,601.0,76.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,525.0,533.0,303.0,532.5,532.5,525.5,1.408,0.285,7.919,0.0,1.126,0.293,0.015,0.979,0.088,0.03
2152008,1106,1.0,1.0,1.0,1.0,75.143,0.0,47.0,47.0,62.0,1.0,1.0,1138.507,286.969,22.99,13.383,0.0,80.0,65.0,1.4,1874.25,1939.248,1706.065,788.476,64.404,46.277,70.919,62.166,62.395,1.394,2.27,0.263,70.283,56.227,7.8,7.979,10.181,10.809,115.962,76.021,112.923,43.91,58.944,44.227,-10.82,7.609,7.508,70.125,70.563,64.563,65.313,0.0,37.969,72.0,70.0,1000.0,500.0,0.102,200.125,77.438,70.125,0.014,70.5,69.313,64.688,70.938,40.531,45.594,72.0,70.0,1000.0,500.0,0.207,498.25,114.375,90.625,0.278,72.688,69.438,64.688,65.125,0.0,59.906,72.0,70.0,1000.0,500.0,0.275,574.5,85.438,73.75,0.051,71.375,75.375,64.563,65.438,0.0,59.563,72.0,70.0,1000.0,500.0,0.292,590.0,76.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,524.5,533.0,303.25,532.0,533.0,525.5,1.749,0.282,10.097,0.0,1.139,0.287,0.015,0.955,0.087,0.03
2152008,1107,1.0,1.0,1.0,1.0,74.977,0.0,47.0,47.0,62.0,1.0,1.0,1117.423,290.483,23.0,13.383,0.0,80.0,65.0,1.4,1860.5,1939.248,1696.196,775.052,64.296,46.065,70.814,61.849,62.181,1.383,2.277,0.241,70.283,56.226,7.715,8.007,9.682,10.379,119.069,75.277,116.247,43.837,58.944,44.154,-10.82,7.504,7.371,70.125,70.563,64.563,65.313,0.0,38.031,72.0,70.0,1000.0,500.0,0.102,199.75,77.438,70.125,0.014,70.5,69.313,64.688,70.938,40.375,45.875,72.0,70.0,1000.0,500.0,0.207,496.5,114.5,90.813,0.321,72.688,69.438,64.563,65.125,0.0,60.25,72.0,70.0,1000.0,500.0,0.275,576.5,85.125,73.625,0.051,71.375,75.438,64.563,65.438,0.0,59.688,72.0,70.0,1000.0,500.0,0.286,584.0,76.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,525.0,533.0,303.0,532.0,533.5,525.5,1.482,0.281,9.371,0.0,1.117,0.29,0.015,1.099,0.086,0.03
2152008,1108,1.0,1.0,1.0,1.0,74.808,0.0,47.0,47.0,62.0,1.0,1.0,1112.738,291.654,23.01,13.354,0.0,80.0,65.0,1.4,1860.75,1939.248,1697.84,784.926,64.296,45.959,70.814,61.849,62.181,1.375,2.284,0.256,70.312,56.245,7.856,8.035,9.475,10.379,119.809,75.914,116.838,43.764,58.839,44.081,-10.82,7.688,7.535,70.063,70.5,64.563,65.313,1.955,38.094,72.0,70.0,1000.0,500.0,0.102,199.25,77.438,70.188,0.014,70.5,69.375,64.438,70.938,40.219,44.906,72.0,70.0,1000.0,500.0,0.212,502.25,114.688,91.375,0.301,72.688,69.438,64.438,65.125,0.0,60.344,72.0,70.0,1000.0,500.0,0.283,586.0,85.125,73.625,0.042,71.688,75.375,64.563,65.438,0.0,59.969,72.0,70.0,1000.0,500.0,0.284,583.0,76.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,524.5,533.0,303.0,532.0,533.5,525.5,1.557,0.281,9.868,0.0,1.113,0.292,0.015,1.015,0.07,0.03
2152008,1109,1.0,1.0,1.0,1.0,74.729,0.0,47.0,47.0,62.0,1.0,1.0,1112.738,289.312,23.041,13.398,0.0,80.0,65.0,1.4,1867.125,1950.857,1706.065,791.366,64.404,45.959,70.919,62.166,62.288,1.368,2.281,0.252,70.351,56.271,7.828,7.979,9.222,10.379,116.48,76.977,113.958,43.617,59.048,43.935,-10.82,7.625,7.527,70.125,70.563,64.813,65.313,0.0,38.281,72.0,70.0,1000.0,500.0,0.101,198.75,77.438,70.188,0.014,70.438,69.375,64.438,70.938,40.031,45.781,72.0,70.0,1000.0,500.0,0.206,495.75,114.813,91.5,0.31,72.688,69.375,64.563,65.125,0.0,60.688,72.0,70.0,1000.0,500.0,0.285,583.5,85.0,73.75,0.048,71.813,75.375,64.563,65.438,0.0,59.281,72.0,70.0,1000.0,500.0,0.297,597.5,76.313,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,525.0,533.0,303.5,532.0,533.5,525.5,1.471,0.276,8.397,0.0,1.113,0.289,0.015,1.045,0.079,0.028
