DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1110,1.0,1.0,1.0,1.0,74.671,0.0,47.0,47.0,62.0,1.0,1.0,1125.622,293.997,23.031,13.354,0.0,80.0,65.0,1.4,1874.5,1964.139,1715.95,802.709,64.404,45.959,70.919,62.166,62.502,1.36,2.295,0.23,70.471,56.368,7.8,8.007,9.287,10.379,115.592,77.083,113.071,43.471,58.944,43.717,-10.82,7.551,7.461,70.125,70.563,64.813,65.25,0.0,38.406,72.0,70.0,1000.0,500.0,0.101,198.375,77.438,70.188,0.014,70.438,69.313,64.688,71.063,43.656,44.438,72.0,70.0,1000.0,500.0,0.217,506.25,114.813,91.938,0.311,72.688,69.375,64.688,65.063,0.0,61.188,72.0,70.0,1000.0,500.0,0.287,590.0,84.875,73.75,0.049,71.813,75.438,64.563,65.438,0.0,59.531,72.0,70.0,1000.0,500.0,0.29,588.5,76.313,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,525.0,533.0,303.0,531.5,533.5,525.5,1.508,0.212,8.392,0.0,1.126,0.294,0.015,1.028,0.08,0.029
2152008,1111,1.0,1.0,1.0,1.0,74.568,0.0,47.0,47.0,62.0,1.0,1.0,1133.822,295.168,22.948,13.412,0.0,80.0,65.0,1.4,1884.375,1954.176,1714.301,789.642,64.404,45.853,70.814,62.061,62.395,1.372,2.31,0.256,70.464,56.371,7.828,7.979,9.514,10.272,116.924,76.127,113.662,43.251,59.048,43.644,-10.82,7.609,7.492,70.125,70.563,64.563,65.25,0.0,38.438,72.0,70.0,1000.0,500.0,0.101,198.75,77.438,70.188,0.014,70.438,69.375,64.438,71.063,43.531,45.625,72.0,70.0,1000.0,500.0,0.207,497.25,114.875,91.938,0.322,72.688,69.375,64.563,65.063,0.0,61.5,72.0,70.0,1000.0,500.0,0.292,593.0,84.813,73.75,0.049,71.688,75.5,64.563,65.438,0.0,59.781,72.0,70.0,1000.0,500.0,0.29,588.5,76.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,525.0,533.0,303.5,531.5,534.0,525.5,1.835,0.334,10.815,0.0,1.134,0.295,0.015,1.068,0.079,0.028
2152008,1112,1.0,1.0,1.0,1.0,74.354,0.0,47.0,47.0,62.0,1.0,1.0,1127.965,292.826,23.113,13.368,0.0,80.0,65.0,1.4,1883.25,1947.539,1720.898,798.135,64.296,45.747,70.814,61.849,62.181,1.394,2.299,0.263,70.533,56.421,7.884,8.007,9.462,10.272,119.143,75.489,116.173,43.178,58.944,43.498,-10.82,7.711,7.574,70.125,70.5,64.563,65.25,0.0,38.469,72.0,70.0,1000.0,500.0,0.102,199.0,77.375,70.25,0.014,70.438,69.375,64.438,71.188,43.406,45.688,72.0,70.0,1000.0,500.0,0.207,497.75,115.0,92.25,0.383,72.688,69.375,64.438,65.063,0.0,61.313,72.0,70.0,1000.0,500.0,0.296,594.0,84.563,73.75,0.051,71.688,75.5,64.563,65.188,0.0,59.031,72.0,70.0,1000.0,500.0,0.29,589.5,76.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,525.0,533.0,303.0,532.0,533.5,525.5,1.572,0.271,9.911,0.0,1.128,0.293,0.015,1.26,0.08,0.028
2152008,1113,1.0,1.0,1.0,1.0,74.273,0.0,47.0,47.0,62.0,1.0,1.0,1139.678,293.997,23.062,13.339,0.0,80.0,65.0,1.4,1877.625,1962.478,1717.598,797.403,64.189,45.853,70.919,62.166,62.181,1.379,2.295,0.248,70.586,56.444,7.828,7.979,9.702,10.272,119.291,76.764,116.543,43.104,58.944,43.353,-10.82,7.641,7.492,70.125,70.5,64.438,65.063,0.0,38.469,72.0,70.0,1000.0,500.0,0.102,199.25,77.125,70.25,0.014,70.438,69.438,64.438,71.5,43.281,45.875,72.0,70.0,1000.0,500.0,0.207,497.25,115.063,93.375,0.369,72.688,69.375,64.563,65.063,0.0,61.25,72.0,70.0,1000.0,500.0,0.3,600.0,84.438,73.75,0.045,71.5,75.5,64.563,65.188,0.0,58.625,72.0,70.0,1000.0,500.0,0.29,588.0,76.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,524.5,533.0,303.0,532.0,534.0,525.5,1.49,0.21,9.149,0.0,1.14,0.294,0.014,1.157,0.07,0.028
2152008,1114,1.0,1.0,1.0,1.0,74.199,0.0,47.0,47.0,62.0,1.0,1.0,1134.993,292.826,22.969,13.412,0.0,80.0,65.0,1.4,1887.5,1944.222,1712.653,802.679,64.512,45.853,70.814,62.272,62.502,1.387,2.306,0.248,70.647,56.539,7.772,8.007,9.786,10.379,116.184,77.401,113.514,43.031,58.839,43.353,-10.82,7.535,7.438,70.063,70.563,64.563,65.25,1.941,38.406,72.0,70.0,1000.0,500.0,0.102,200.0,77.125,70.25,0.014,70.313,69.438,64.688,71.375,47.063,44.938,72.0,70.0,1000.0,500.0,0.211,502.75,115.313,93.875,0.372,72.688,69.375,64.688,65.125,0.0,62.188,72.0,70.0,1000.0,500.0,0.302,601.0,84.25,73.625,0.051,71.5,75.438,64.563,65.438,0.0,58.625,72.0,70.0,1000.0,500.0,0.279,576.5,76.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,525.0,533.0,303.0,531.5,534.0,525.5,1.581,0.273,8.862,0.0,1.135,0.293,0.014,1.153,0.079,0.028
2152008,1115,1.0,1.0,1.0,1.0,74.152,0.0,47.0,47.0,62.0,1.0,1.0,1127.965,292.826,23.041,13.339,0.0,80.0,65.0,1.4,1874.625,1957.496,1709.358,793.545,64.512,45.853,70.919,62.483,62.502,1.372,2.299,0.245,70.643,56.503,7.772,7.979,10.006,10.272,115.148,77.295,112.628,42.885,58.944,43.207,-10.82,7.504,7.391,70.125,70.563,64.813,65.313,0.0,38.406,72.0,70.0,1000.0,500.0,0.102,199.875,77.125,70.375,0.014,70.188,69.375,64.688,71.688,49.719,45.563,72.0,70.0,1000.0,500.0,0.207,498.25,115.438,94.438,0.424,72.688,69.375,64.688,65.125,0.0,62.219,72.0,70.0,1000.0,500.0,0.305,603.0,84.25,73.75,0.051,71.688,75.5,64.563,65.188,0.0,58.094,72.0,70.0,1000.0,500.0,0.284,584.0,76.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,534.0,525.0,533.0,303.0,531.5,533.5,525.5,1.534,0.267,8.393,0.0,1.128,0.293,0.014,1.287,0.078,0.027
2152008,1116,1.0,1.0,1.0,1.0,74.118,0.0,47.0,47.0,62.0,1.0,1.0,1140.849,291.654,23.124,13.383,0.0,80.0,65.0,1.4,1889.25,1959.156,1709.358,800.395,64.512,45.853,70.919,62.483,62.609,1.379,2.277,0.245,70.656,56.523,7.772,7.979,10.026,10.487,117.59,76.764,114.253,42.738,58.944,43.061,-10.82,7.52,7.438,70.25,70.5,64.813,65.313,0.0,38.5,72.0,70.0,1000.0,500.0,0.102,199.625,77.125,70.25,0.014,70.188,69.5,64.813,72.063,49.656,45.438,72.0,70.0,1000.0,500.0,0.208,499.25,115.625,95.563,0.441,72.813,69.313,64.688,65.125,0.0,62.125,72.0,70.0,1000.0,500.0,0.311,611.5,84.188,73.625,0.051,71.5,75.625,64.625,65.438,0.0,58.281,72.0,70.0,1000.0,500.0,0.273,571.0,76.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,525.0,533.0,303.0,532.5,534.0,526.0,1.89,0.267,11.146,0.0,1.141,0.292,0.014,1.279,0.079,0.027
2152008,1117,1.0,1.0,1.0,1.0,74.047,0.0,47.0,47.0,62.0,1.0,1.0,1126.794,290.483,23.124,13.295,0.0,80.0,65.0,1.4,1882.25,1964.139,1719.248,793.642,64.512,45.747,70.814,62.378,62.502,1.394,2.313,0.256,70.669,56.537,7.828,7.951,9.747,10.487,118.921,76.552,115.73,42.665,58.839,42.988,-10.82,7.578,7.453,70.25,70.5,64.813,65.313,0.0,38.5,72.0,70.0,1000.0,500.0,0.102,199.75,77.125,70.25,0.014,70.188,69.438,64.813,72.438,55.313,45.625,72.0,70.0,1000.0,500.0,0.208,498.5,115.875,96.875,0.517,72.813,69.313,64.688,65.063,0.0,62.344,72.0,70.0,1000.0,500.0,0.316,616.5,83.938,73.625,0.044,71.375,75.563,64.625,65.188,0.0,58.406,72.0,70.0,1000.0,500.0,0.27,568.0,76.0,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,525.0,533.0,303.0,532.5,534.0,526.0,1.742,0.266,10.654,0.0,1.127,0.29,0.014,1.42,0.066,0.027
2152008,1118,1.0,1.0,1.0,1.0,74.026,0.0,47.0,47.0,62.0,1.0,1.0,1140.849,290.483,23.031,13.383,0.0,80.0,65.0,1.4,1881.75,1952.516,1714.301,794.806,64.835,46.065,71.024,63.011,62.823,1.372,2.299,0.252,70.699,56.553,7.8,8.007,9.825,10.809,120.623,78.039,117.281,42.592,58.735,42.843,-10.82,7.551,7.461,70.063,70.563,64.875,65.313,1.938,38.563,72.0,70.0,1000.0,500.0,0.102,199.5,77.063,70.25,0.014,70.188,69.438,64.813,72.813,49.531,45.844,72.0,70.0,1000.0,500.0,0.207,497.5,116.125,98.063,0.556,72.813,69.375,64.875,65.375,0.0,63.188,72.0,70.0,1000.0,500.0,0.317,616.5,83.938,73.75,0.051,71.375,75.563,64.625,65.5,0.0,56.969,72.0,70.0,1000.0,500.0,0.269,567.0,76.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,525.0,533.0,303.0,532.0,534.0,526.0,1.807,0.208,11.108,0.0,1.141,0.29,0.014,1.451,0.076,0.027
2152008,1119,1.0,1.0,1.0,1.0,74.145,0.0,47.0,47.0,62.0,1.0,1.0,1130.307,299.854,23.051,13.354,0.0,80.0,65.0,1.4,1885.625,1965.8,1720.898,798.078,64.942,45.959,71.129,63.434,63.145,1.368,2.295,0.259,70.807,56.653,7.743,7.951,9.877,10.272,116.554,78.995,113.81,42.445,58.839,42.77,-10.82,7.422,7.355,70.125,70.563,65.063,65.438,0.0,37.156,72.0,70.0,1000.0,500.0,0.11,207.875,77.063,70.375,0.014,70.313,69.438,65.0,73.25,42.781,45.313,72.0,70.0,1000.0,500.0,0.209,500.25,116.25,98.75,0.549,72.875,69.313,64.938,65.375,0.0,63.156,72.0,70.0,1000.0,500.0,0.325,624.0,83.688,73.625,0.051,71.375,75.563,64.75,65.5,0.0,57.719,72.0,70.0,1000.0,500.0,0.258,558.5,76.0,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,525.0,532.5,303.0,532.0,534.0,526.0,1.684,0.265,9.139,0.0,1.13,0.3,0.014,1.388,0.075,0.027
2152008,1120,1.0,1.0,1.0,1.0,74.262,0.0,47.0,47.0,62.0,1.0,1.0,1140.849,297.511,23.041,13.412,0.0,80.0,65.0,1.4,1894.0,1962.478,1719.248,802.34,65.373,45.959,71.024,63.54,63.68,1.387,2.306,0.263,70.823,56.663,7.743,7.923,10.078,10.702,116.036,79.314,113.219,42.372,58.839,42.624,-10.82,7.414,7.355,70.125,70.563,65.188,65.625,0.0,38.0,72.0,70.0,1000.0,500.0,0.103,200.375,77.063,70.375,0.014,70.438,69.438,65.063,73.313,42.656,45.281,72.0,70.0,1000.0,500.0,0.209,500.75,116.25,98.625,0.458,72.875,69.375,65.125,65.563,0.0,63.719,72.0,70.0,1000.0,500.0,0.33,628.5,83.688,73.625,0.051,71.688,75.5,64.875,65.625,0.0,57.875,72.0,70.0,1000.0,500.0,0.259,556.5,76.0,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,524.5,532.5,303.0,532.0,534.0,526.0,1.768,0.205,9.38,0.0,1.141,0.298,0.014,1.166,0.075,0.027
2152008,1121,1.0,1.0,1.0,1.0,74.424,0.0,47.0,47.0,62.0,1.0,1.0,1147.877,297.511,23.0,13.471,0.0,80.0,65.0,1.4,1889.375,1965.8,1740.73,798.382,65.373,46.065,71.235,63.645,63.573,1.387,2.31,0.241,70.849,56.687,7.715,7.979,10.142,10.702,116.332,78.782,112.702,42.225,58.839,42.551,-10.82,7.422,7.324,70.125,70.563,65.375,65.625,0.0,38.125,72.0,70.0,1000.0,500.0,0.102,199.75,76.938,70.375,0.014,70.438,69.5,65.25,73.25,38.719,45.563,72.0,70.0,1000.0,500.0,0.207,498.25,115.875,97.5,0.451,72.938,69.313,65.25,65.688,0.0,63.781,72.0,70.0,1000.0,500.0,0.333,633.0,83.563,73.625,0.051,71.688,75.563,65.125,65.688,0.0,57.0,72.0,70.0,1000.0,500.0,0.262,558.0,75.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,525.0,532.5,303.0,532.0,534.0,526.0,2.223,0.264,12.064,0.0,1.148,0.298,0.013,1.198,0.074,0.026
2152008,1122,1.0,1.0,1.0,1.0,74.503,0.0,47.0,47.0,62.0,1.0,1.0,1152.562,297.511,23.051,13.339,0.0,80.0,65.0,1.4,1886.875,1980.763,1752.329,787.027,65.373,46.171,71.129,63.645,63.68,1.375,2.299,0.245,70.869,56.684,7.687,7.979,10.33,10.702,119.143,78.358,115.878,42.152,58.944,42.479,-10.82,7.398,7.27,70.125,70.5,65.375,65.875,0.0,38.25,72.0,70.0,1000.0,500.0,0.102,198.875,76.813,70.375,0.014,70.625,69.438,65.375,73.0,35.813,45.875,72.0,70.0,1000.0,500.0,0.207,497.25,115.875,97.313,0.393,72.875,69.375,65.438,65.688,0.0,64.688,72.0,70.0,1000.0,500.0,0.337,638.5,83.375,73.625,0.051,71.5,75.5,65.125,65.813,0.0,57.594,72.0,70.0,1000.0,500.0,0.261,560.5,75.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,524.5,532.5,303.0,532.0,534.0,526.0,1.845,0.26,10.866,0.0,1.153,0.298,0.013,1.054,0.073,0.026
2152008,1123,1.0,1.0,1.0,1.0,74.588,0.0,47.0,47.0,62.0,1.0,1.0,1167.789,297.511,23.155,13.368,0.0,80.0,65.0,1.4,1905.375,1990.749,1732.459,807.713,65.48,46.171,71.129,63.857,63.68,1.36,2.331,0.256,71.065,56.836,7.687,7.979,10.33,10.809,120.475,79.526,116.912,42.225,58.839,42.551,-10.82,7.383,7.27,70.125,70.5,65.625,65.875,0.0,38.313,72.0,70.0,1000.0,500.0,0.101,199.125,76.938,70.375,0.014,70.625,69.5,65.5,72.75,35.625,44.406,72.0,70.0,1000.0,500.0,0.217,507.0,115.5,95.875,0.386,72.938,69.313,65.563,65.75,0.0,64.938,72.0,70.0,1000.0,500.0,0.345,643.0,83.25,73.563,0.05,71.5,75.5,65.25,65.813,0.0,57.094,72.0,70.0,1000.0,500.0,0.256,553.5,75.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,525.0,532.5,303.0,532.0,534.5,526.0,2.015,0.262,11.907,0.0,1.168,0.298,0.013,1.095,0.071,0.026
2152008,1124,1.0,1.0,1.0,1.0,74.795,0.0,47.0,47.0,62.0,1.0,1.0,1159.59,293.997,23.134,13.398,0.0,80.0,65.0,1.4,1895.5,1980.763,1735.766,805.759,65.803,46.171,71.129,64.068,64.108,1.372,2.317,0.263,71.041,56.818,7.631,7.979,10.272,11.131,117.59,80.376,114.844,42.958,58.839,43.28,-10.82,7.262,7.188,70.125,70.563,65.688,66.063,0.0,38.406,72.0,70.0,1000.0,500.0,0.101,199.0,76.813,70.375,0.014,70.5,69.5,65.625,72.625,38.156,45.531,72.0,70.0,1000.0,500.0,0.208,498.25,115.438,95.125,0.357,73.063,69.313,65.625,65.938,0.0,65.125,72.0,70.0,1000.0,500.0,0.355,656.0,83.063,73.563,0.051,71.375,75.438,65.313,66.0,0.0,56.469,72.0,70.0,1000.0,500.0,0.253,550.0,75.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,525.0,532.5,303.0,532.5,534.0,526.0,1.707,0.272,9.176,0.0,1.16,0.294,0.013,1.048,0.071,0.026
2152008,1125,1.0,1.0,1.0,1.0,75.096,0.0,47.0,47.0,62.0,1.0,1.0,1179.502,296.34,23.072,13.383,0.0,80.0,65.0,1.4,1901.75,1989.084,1734.113,812.184,65.911,46.277,71.129,64.385,64.215,1.383,2.32,0.274,71.12,56.896,7.603,7.979,10.752,10.916,116.702,80.801,113.81,43.251,58.944,43.571,-10.82,7.238,7.172,70.25,70.5,65.75,66.188,0.0,38.5,72.0,70.0,1000.0,500.0,0.101,199.0,76.688,70.5,0.014,70.5,69.438,65.938,72.625,38.0,45.563,72.0,70.0,1000.0,500.0,0.208,498.5,115.313,94.375,0.358,73.063,69.25,65.875,66.188,0.0,66.0,72.0,70.0,1000.0,500.0,0.359,655.5,83.063,73.625,0.051,71.375,75.375,65.438,66.125,0.0,55.656,72.0,70.0,1000.0,500.0,0.253,551.0,75.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,525.0,532.5,303.0,532.0,534.0,526.0,1.859,0.273,9.641,0.0,1.18,0.296,0.013,1.083,0.07,0.025
2152008,1126,1.0,1.0,1.0,1.0,75.332,0.0,47.0,47.0,62.0,1.0,1.0,1139.678,298.682,23.021,13.383,0.0,80.0,65.0,1.4,1904.5,1984.091,1735.766,803.531,66.126,46.171,71.129,64.068,64.429,1.379,2.338,0.263,71.116,56.893,7.519,7.979,10.46,11.131,114.409,79.526,111.594,43.324,58.735,43.644,-10.82,7.168,7.027,70.25,70.5,66.063,66.25,0.0,38.594,72.0,70.0,1000.0,500.0,0.101,198.625,76.813,70.5,0.014,70.5,69.438,66.0,72.438,37.813,45.594,72.0,70.0,1000.0,500.0,0.208,499.25,115.063,94.0,0.342,73.063,69.313,65.875,66.188,0.0,66.063,72.0,70.0,1000.0,500.0,0.367,665.0,82.938,73.563,0.051,71.5,75.438,65.625,66.188,0.0,57.063,72.0,70.0,1000.0,500.0,0.244,539.0,75.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,525.0,532.5,303.25,532.0,534.5,526.0,1.858,0.278,9.37,0.0,1.14,0.299,0.013,1.041,0.07,0.025
2152008,1127,1.0,1.0,1.0,1.0,75.467,0.0,47.0,47.0,62.0,1.0,1.0,1194.729,298.682,23.082,13.398,0.0,80.0,65.0,1.4,1918.0,2019.09,1734.113,834.684,66.019,46.065,71.235,63.751,64.215,1.353,2.353,0.252,71.344,56.996,7.519,8.007,10.382,10.916,119.217,78.889,115.73,43.324,58.839,43.644,-10.82,7.246,7.051,70.25,70.5,66.0,66.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.109,206.75,76.5,70.5,0.014,70.438,69.438,65.938,72.438,41.438,44.0,72.0,70.0,1000.0,500.0,0.217,511.0,115.063,93.75,0.358,73.313,69.25,65.875,66.25,0.0,67.0,72.0,70.0,1000.0,500.0,0.377,674.5,82.813,73.625,0.051,71.5,75.375,65.625,66.313,0.0,56.344,72.0,70.0,1000.0,500.0,0.241,535.5,75.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,525.0,532.5,303.0,532.5,534.5,526.0,1.996,0.276,11.62,0.0,1.195,0.299,0.012,1.103,0.068,0.024
2152008,1128,1.0,1.0,1.0,1.0,75.53,0.0,47.0,47.0,62.0,1.0,1.0,1168.961,302.196,23.103,13.398,0.0,80.0,65.0,1.4,1927.75,2002.41,1749.013,821.147,65.803,45.959,71.235,63.54,64.001,1.394,2.335,0.259,71.397,57.081,7.547,7.979,10.952,10.809,119.365,78.889,115.952,43.324,58.735,43.644,-10.82,7.344,7.125,70.25,70.5,66.0,66.25,0.0,37.969,72.0,70.0,1000.0,500.0,0.103,200.375,76.688,70.5,0.014,70.5,69.5,65.688,72.313,37.469,45.25,72.0,70.0,1000.0,500.0,0.209,500.25,115.0,93.688,0.353,73.313,69.313,65.75,66.188,0.0,66.625,72.0,70.0,1000.0,500.0,0.385,675.5,82.688,73.563,0.051,71.375,75.375,65.625,66.313,0.0,55.531,72.0,70.0,1000.0,500.0,0.241,536.5,75.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,525.0,532.5,303.0,532.0,534.5,526.0,1.948,0.278,11.384,0.0,1.169,0.302,0.013,1.088,0.068,0.024
2152008,1129,1.0,1.0,1.0,1.0,75.668,0.0,47.0,47.0,62.0,1.0,1.0,1173.646,303.368,23.185,13.427,0.0,80.0,65.0,1.4,1908.25,2002.41,1747.355,815.328,65.911,45.959,71.129,63.857,64.001,1.372,2.342,0.263,71.346,57.078,7.575,7.979,11.302,10.809,119.143,80.163,116.321,43.397,58.735,43.717,-10.82,7.285,7.105,70.25,70.5,66.0,66.25,0.0,38.188,72.0,70.0,1000.0,500.0,0.101,198.625,76.688,70.5,0.014,70.625,69.5,65.938,72.438,34.563,45.594,72.0,70.0,1000.0,500.0,0.207,498.0,114.875,93.438,0.349,73.063,69.313,65.875,66.188,0.0,67.563,72.0,70.0,1000.0,500.0,0.393,687.0,82.563,73.625,0.051,71.313,75.438,65.625,66.313,0.0,55.875,72.0,70.0,1000.0,500.0,0.232,527.5,75.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,525.0,532.5,303.0,531.5,534.5,526.0,1.679,0.28,9.446,0.0,1.174,0.303,0.013,1.082,0.067,0.024
2152008,1130,1.0,1.0,1.0,1.0,75.921,0.0,47.0,47.0,62.0,1.0,1.0,1190.044,293.997,23.113,13.412,0.0,80.0,65.0,1.4,1916.875,2007.411,1740.73,826.767,65.911,46.065,71.235,64.174,64.108,1.368,2.338,0.256,71.445,57.15,7.603,7.951,12.054,10.487,116.554,80.588,113.588,43.471,58.839,43.79,-10.82,7.262,7.133,70.125,70.5,66.063,66.25,0.0,38.25,72.0,70.0,1000.0,500.0,0.101,199.0,76.5,70.5,0.014,70.625,69.5,66.0,72.438,37.125,45.438,72.0,70.0,1000.0,500.0,0.208,499.5,114.875,93.375,0.339,73.313,69.313,65.875,66.375,0.0,67.875,72.0,70.0,1000.0,500.0,0.4,694.5,82.5,73.563,0.051,71.313,75.375,65.688,66.313,0.0,55.313,72.0,70.0,1000.0,500.0,0.232,528.0,75.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,525.0,532.5,303.25,532.5,534.5,526.0,1.906,0.278,9.905,0.0,1.19,0.294,0.012,1.054,0.067,0.024
2152008,1131,1.0,1.0,1.0,1.0,76.16,0.0,47.0,47.0,62.0,1.0,1.0,1198.243,303.368,23.103,13.368,0.0,80.0,65.0,1.4,1922.75,2015.752,1750.671,822.96,66.126,46.065,71.34,64.068,64.215,1.368,2.36,0.241,71.472,57.169,7.575,7.979,12.495,10.916,115.074,79.632,112.554,43.617,58.63,44.008,-10.82,7.285,7.133,70.25,70.438,66.063,66.563,0.0,38.25,72.0,70.0,1000.0,500.0,0.102,199.125,76.5,70.5,0.014,70.625,69.5,66.063,72.438,36.938,45.469,72.0,70.0,1000.0,500.0,0.208,499.5,114.875,93.438,0.335,73.313,69.313,66.063,66.375,0.0,68.313,72.0,70.0,1000.0,500.0,0.408,702.0,82.375,73.625,0.051,71.5,75.313,65.688,66.375,0.0,55.0,72.0,70.0,1000.0,500.0,0.232,527.0,75.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,525.0,532.5,303.0,531.5,534.0,526.0,1.643,0.348,8.416,0.0,1.198,0.303,0.012,1.038,0.065,0.024
2152008,1132,1.0,1.0,1.0,1.0,76.229,0.0,47.0,47.0,62.0,1.0,1.0,1205.271,295.168,23.072,13.398,0.0,80.0,65.0,1.4,1931.125,2027.438,1762.288,821.844,66.019,45.959,71.235,63.645,64.001,1.368,2.349,0.256,71.594,57.284,7.687,7.923,13.033,11.239,118.034,78.251,114.475,43.544,58.735,43.935,-10.82,7.441,7.277,70.25,70.438,66.063,66.5,0.0,38.406,72.0,70.0,1000.0,500.0,0.101,198.5,76.438,70.5,0.014,70.625,69.5,65.938,72.438,36.75,45.594,72.0,70.0,1000.0,500.0,0.207,498.5,114.875,93.438,0.354,73.375,69.313,65.875,66.25,0.0,69.125,72.0,70.0,1000.0,500.0,0.421,712.0,82.375,73.563,0.051,71.5,75.313,65.813,66.375,0.0,56.0,72.0,70.0,1000.0,500.0,0.233,527.0,75.5,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,525.0,532.0,302.75,532.5,534.5,526.0,2.064,0.345,11.859,0.0,1.205,0.295,0.012,1.097,0.066,0.023
2152008,1133,1.0,1.0,1.0,1.0,76.284,0.0,47.0,47.0,62.0,1.0,1.0,1216.984,303.368,23.0,13.471,0.0,80.0,65.0,1.4,1938.375,2044.153,1753.988,833.387,65.696,46.277,71.34,63.223,63.787,1.356,2.356,0.263,71.777,57.399,7.743,7.979,13.681,11.561,118.847,77.826,115.583,43.617,58.63,43.935,-10.82,7.574,7.348,70.25,70.375,65.75,66.5,0.0,38.5,72.0,70.0,1000.0,500.0,0.101,198.75,76.438,70.625,0.014,70.5,69.563,65.938,72.313,36.594,44.75,72.0,70.0,1000.0,500.0,0.211,506.5,114.875,93.375,0.353,73.375,69.188,65.75,66.188,0.0,69.125,72.0,70.0,1000.0,500.0,0.429,718.0,82.188,73.563,0.051,71.375,75.375,65.688,66.375,0.0,54.844,72.0,70.0,1000.0,500.0,0.234,529.0,75.5,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.0,532.0,303.0,532.0,534.5,526.0,1.83,0.285,10.84,0.0,1.217,0.303,0.012,1.097,0.064,0.023
2152008,1134,1.0,1.0,1.0,1.0,76.398,0.0,47.0,47.0,62.0,1.0,1.0,1224.012,305.71,23.041,13.383,0.0,80.0,65.0,1.4,1953.125,2045.825,1767.275,839.287,65.696,46.277,71.235,63.54,63.68,1.36,2.367,0.278,71.875,57.506,7.772,7.979,13.577,11.883,120.845,78.995,117.503,43.617,58.526,43.935,-10.82,7.578,7.375,70.125,70.438,65.75,66.25,0.0,37.375,72.0,70.0,1000.0,500.0,0.109,204.75,76.313,70.5,0.014,70.5,69.625,65.938,72.188,40.188,45.344,72.0,70.0,1000.0,500.0,0.208,499.5,114.875,93.25,0.343,73.375,69.25,65.625,66.188,0.0,70.0,72.0,70.0,1000.0,500.0,0.434,720.0,82.0,73.563,0.051,71.5,75.313,65.688,66.375,0.0,54.688,72.0,70.0,1000.0,500.0,0.23,525.0,75.438,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,525.0,532.0,303.0,532.0,534.5,526.0,1.84,0.285,11.112,0.0,1.224,0.306,0.012,1.072,0.063,0.023
2152008,1135,1.0,1.0,1.0,1.0,76.52,0.0,47.0,47.0,62.0,1.0,1.0,1233.382,303.368,22.99,13.398,0.0,80.0,65.0,1.4,1947.5,2030.779,1768.938,833.665,65.696,46.383,71.235,63.857,63.68,1.387,2.374,0.259,71.904,57.534,7.743,7.979,13.234,11.883,116.702,79.632,113.958,43.69,58.735,44.008,-10.82,7.465,7.332,70.25,70.438,66.0,66.25,0.0,37.938,72.0,70.0,1000.0,500.0,0.103,200.25,76.313,70.625,0.014,70.438,69.563,65.938,72.313,36.25,45.5,72.0,70.0,1000.0,500.0,0.208,498.5,114.813,93.25,0.344,73.375,69.25,65.75,66.188,0.0,69.813,72.0,70.0,1000.0,500.0,0.448,736.0,82.0,73.563,0.05,71.375,75.375,65.688,66.375,0.0,54.969,72.0,70.0,1000.0,500.0,0.221,512.0,75.5,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,525.0,532.0,303.0,532.0,534.5,526.0,1.702,0.283,9.115,0.0,1.233,0.303,0.012,1.072,0.062,0.023
2152008,1136,1.0,1.0,1.0,1.0,76.759,0.0,47.0,47.0,62.0,1.0,1.0,1227.526,304.539,23.051,13.456,0.0,80.0,65.0,1.4,1952.5,2040.808,1765.612,837.674,65.803,46.277,71.235,63.645,63.787,1.398,2.378,0.267,71.986,57.603,7.631,7.979,13.324,11.883,116.258,79.42,113.588,43.69,58.63,44.081,-10.82,7.375,7.227,70.125,70.375,66.063,66.5,0.0,38.031,72.0,70.0,1000.0,500.0,0.102,199.875,76.25,70.625,0.014,70.5,69.625,66.0,72.313,33.344,45.25,72.0,70.0,1000.0,500.0,0.209,501.25,114.875,93.25,0.35,73.313,69.188,65.875,66.25,0.0,71.0,72.0,70.0,1000.0,500.0,0.448,733.5,81.875,73.563,0.051,71.375,75.313,65.813,66.375,0.0,54.0,72.0,70.0,1000.0,500.0,0.223,514.5,75.438,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,525.0,532.0,303.0,532.0,534.5,526.5,1.671,0.352,8.894,0.0,1.228,0.305,0.012,1.094,0.062,0.023
2152008,1137,1.0,1.0,1.0,1.0,76.817,0.0,47.0,47.0,62.0,1.0,1.0,1243.924,313.909,23.103,13.427,0.0,80.0,65.0,1.4,1947.375,2054.192,1775.594,846.447,65.803,46.489,71.235,63.328,63.68,1.375,2.382,0.256,72.025,57.594,7.687,8.007,13.324,12.205,115.74,77.826,112.628,43.764,58.63,44.154,-10.82,7.559,7.371,70.25,70.438,65.75,66.25,0.0,38.188,72.0,70.0,1000.0,500.0,0.101,198.75,76.25,70.75,0.014,70.625,69.625,65.938,72.188,33.125,45.188,72.0,70.0,1000.0,500.0,0.209,501.0,114.813,93.25,0.311,73.375,69.25,65.75,66.25,0.0,71.688,72.0,70.0,1000.0,500.0,0.456,740.0,81.875,73.563,0.051,71.5,75.313,65.688,66.375,0.0,53.719,72.0,70.0,1000.0,500.0,0.225,519.0,75.438,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.0,532.0,303.0,532.0,534.5,526.0,1.896,0.352,10.391,0.0,1.244,0.314,0.011,0.969,0.062,0.023
2152008,1138,1.0,1.0,1.0,1.0,76.782,0.0,47.0,47.0,62.0,1.0,1.0,1231.04,306.881,23.093,13.412,0.0,80.0,65.0,1.4,1954.75,2050.845,1777.26,836.18,65.373,46.595,71.34,62.589,63.252,1.391,2.374,0.259,72.051,57.64,7.884,8.007,13.869,12.528,119.291,76.233,116.395,43.69,58.63,44.154,-10.82,7.84,7.598,70.25,70.438,65.688,66.25,0.0,38.156,72.0,70.0,1000.0,500.0,0.102,199.5,76.25,70.625,0.014,70.625,69.625,65.625,72.0,32.938,45.125,72.0,70.0,1000.0,500.0,0.209,501.0,114.688,92.5,0.268,73.063,69.25,65.563,66.063,0.0,71.75,72.0,70.0,1000.0,500.0,0.468,748.5,81.813,73.563,0.051,71.688,75.375,65.625,66.375,0.0,54.813,72.0,70.0,1000.0,500.0,0.214,506.75,75.438,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.5,532.0,303.0,532.0,534.5,526.5,1.553,0.417,9.655,0.0,1.231,0.307,0.012,0.86,0.061,0.023
2152008,1139,1.0,1.0,1.0,1.0,76.739,0.0,47.0,47.0,62.0,1.0,1.0,1229.868,306.881,23.041,13.456,0.0,80.0,65.0,1.4,1967.375,2059.216,1775.594,853.453,65.158,46.489,71.129,62.272,62.93,1.391,2.392,0.256,72.112,57.698,7.884,8.035,14.737,12.635,120.327,76.445,117.134,43.764,58.63,44.154,-10.82,7.848,7.59,70.25,70.438,65.625,66.188,0.0,38.156,72.0,70.0,1000.0,500.0,0.102,199.75,76.125,70.625,0.014,70.625,69.625,65.375,71.5,32.719,45.125,72.0,70.0,1000.0,500.0,0.209,501.25,114.5,91.063,0.273,73.313,69.188,65.438,65.938,0.0,71.375,72.0,70.0,1000.0,500.0,0.474,751.5,81.813,73.563,0.051,71.5,75.375,65.438,66.313,0.0,53.781,72.0,70.0,1000.0,500.0,0.219,511.5,75.438,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,525.5,532.0,302.75,532.0,534.5,526.5,1.677,0.353,10.618,0.0,1.23,0.307,0.011,0.925,0.061,0.023
2152008,1140,1.0,1.0,1.0,1.0,76.656,0.0,47.0,47.0,62.0,1.0,1.0,1238.067,306.881,23.041,13.441,0.0,80.0,65.0,1.4,1956.375,2049.172,1768.938,849.392,64.942,46.489,71.129,62.378,62.716,1.379,2.378,0.259,72.089,57.671,7.912,8.091,15.664,12.098,116.924,77.295,114.401,43.764,58.735,44.154,-10.82,7.824,7.598,70.125,70.438,65.375,66.063,0.0,38.156,72.0,70.0,1000.0,500.0,0.102,199.625,76.125,70.625,0.014,70.625,69.688,65.375,71.188,35.281,44.906,72.0,70.0,1000.0,500.0,0.21,502.5,114.5,89.813,0.26,73.063,69.25,65.125,65.75,0.0,71.625,72.0,70.0,1000.0,500.0,0.476,758.0,81.5,73.563,0.051,71.5,75.313,65.438,66.188,0.0,54.125,72.0,70.0,1000.0,500.0,0.214,506.25,75.438,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.0,532.0,303.0,531.5,534.5,526.5,1.467,0.35,8.399,0.0,1.238,0.307,0.011,0.928,0.059,0.023
2152008,1141,1.0,1.0,1.0,1.0,76.7,0.0,47.0,47.0,62.0,1.0,1.0,1245.095,308.053,23.144,13.427,0.0,80.0,65.0,1.4,1964.625,2062.565,1778.926,851.53,64.942,46.489,71.235,62.378,62.609,1.391,2.407,0.256,72.12,57.698,7.912,8.091,15.995,12.313,116.332,77.508,113.736,43.91,58.839,44.227,-10.82,7.832,7.648,70.125,70.375,65.375,65.938,0.0,38.156,72.0,70.0,1000.0,500.0,0.103,200.0,76.125,70.625,0.014,70.5,69.625,65.25,70.938,35.094,44.875,72.0,70.0,1000.0,500.0,0.21,501.5,114.5,89.438,0.26,73.063,69.25,65.125,65.688,0.0,72.563,72.0,70.0,1000.0,500.0,0.479,757.5,81.5,73.625,0.048,71.375,75.375,65.313,66.188,0.0,53.406,72.0,70.0,1000.0,500.0,0.213,505.25,75.313,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.5,532.0,303.0,531.5,534.5,526.5,1.548,0.285,8.682,0.0,1.245,0.308,0.011,0.942,0.055,0.022
2152008,1142,1.0,1.0,1.0,1.0,76.586,0.0,47.0,47.0,62.0,1.0,1.0,1239.239,305.71,23.113,13.383,0.0,80.0,65.0,1.4,1967.0,2059.216,1772.265,847.815,64.835,46.489,71.024,62.166,62.502,1.36,2.392,0.237,72.116,57.693,7.968,8.091,16.358,12.42,114.926,76.339,111.963,43.837,58.63,44.154,-10.82,7.867,7.695,70.25,70.375,65.188,65.938,0.0,38.25,72.0,70.0,1000.0,500.0,0.102,199.375,76.125,70.75,0.014,70.5,69.625,65.063,70.938,32.188,44.719,72.0,70.0,1000.0,500.0,0.21,501.75,114.375,89.188,0.28,73.063,69.25,65.063,65.563,0.0,73.125,72.0,70.0,1000.0,500.0,0.492,772.0,81.375,73.563,0.051,71.5,75.375,65.25,66.125,0.0,53.219,72.0,70.0,1000.0,500.0,0.213,503.25,75.313,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.5,532.0,303.0,531.0,534.5,526.5,1.775,0.287,9.9,0.0,1.239,0.306,0.011,1.02,0.058,0.022
2152008,1143,1.0,1.0,1.0,1.0,76.444,0.0,47.0,47.0,62.0,1.0,1.0,1239.239,306.881,23.144,13.398,0.0,80.0,65.0,1.4,1971.625,2070.944,1780.591,851.105,64.619,46.383,71.024,61.955,62.288,1.375,2.396,0.263,72.261,57.805,8.08,8.119,16.455,12.42,119.365,75.808,116.395,43.764,58.839,44.154,-10.82,8.008,7.801,70.25,70.375,65.0,65.625,0.0,38.25,72.0,70.0,1000.0,500.0,0.102,199.875,75.875,70.75,0.014,70.5,69.625,65.0,70.75,32.0,45.0,72.0,70.0,1000.0,500.0,0.208,499.0,114.375,89.125,0.274,73.063,69.188,64.938,65.5,0.0,73.25,72.0,70.0,1000.0,500.0,0.495,769.5,81.25,73.563,0.051,71.5,75.313,65.25,66.125,0.0,53.0,72.0,70.0,1000.0,500.0,0.212,504.25,75.313,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.5,532.0,303.25,531.5,534.5,526.5,1.578,0.347,9.924,0.0,1.239,0.307,0.01,1.0,0.057,0.022
2152008,1144,1.0,1.0,1.0,1.0,76.271,0.0,47.0,47.0,62.0,1.0,1.0,1261.494,309.224,23.082,13.383,0.0,80.0,65.0,1.4,1974.625,2074.297,1782.258,851.388,64.404,46.489,70.919,61.849,62.074,1.375,2.403,0.267,72.282,57.815,8.108,8.091,15.891,12.42,119.661,76.021,116.469,43.91,58.63,44.154,-10.82,8.07,7.879,70.25,70.375,65.0,65.625,0.0,38.375,72.0,70.0,1000.0,500.0,0.102,199.125,75.875,70.75,0.014,70.5,69.625,64.875,70.563,34.563,44.844,72.0,70.0,1000.0,500.0,0.209,500.75,114.375,89.0,0.245,72.938,69.188,64.875,65.375,0.0,72.75,72.0,70.0,1000.0,500.0,0.504,779.0,81.188,73.563,0.051,71.375,75.25,65.0,66.0,0.0,52.844,72.0,70.0,1000.0,500.0,0.211,503.5,75.313,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,525.5,532.0,303.0,532.5,535.0,526.5,1.688,0.222,10.636,0.0,1.261,0.309,0.01,0.899,0.057,0.022
2152008,1145,1.0,1.0,1.0,1.0,76.235,0.0,47.0,47.0,62.0,1.0,1.0,1257.98,311.567,23.021,13.456,0.0,80.0,65.0,1.4,1974.625,2077.651,1778.926,856.189,64.404,46.383,70.919,62.166,62.181,1.364,2.403,0.27,72.344,57.873,8.08,8.175,14.99,12.42,117.442,77.295,114.918,43.984,58.63,44.227,-10.82,7.945,7.809,70.125,70.375,65.0,65.625,0.0,38.375,72.0,70.0,1000.0,500.0,0.102,199.375,75.875,70.625,0.014,70.438,69.563,64.875,70.563,34.406,44.813,72.0,70.0,1000.0,500.0,0.209,500.75,114.375,88.938,0.271,72.875,69.125,64.938,65.375,0.0,73.25,72.0,70.0,1000.0,500.0,0.506,778.5,81.188,73.563,0.051,71.375,75.25,65.0,65.813,0.0,52.625,72.0,70.0,1000.0,500.0,0.211,503.5,75.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.5,532.0,303.0,531.5,534.5,526.5,1.447,0.223,8.393,0.0,1.258,0.312,0.011,0.997,0.057,0.021
2152008,1146,1.0,1.0,1.0,1.0,76.207,0.0,47.0,47.0,62.0,1.0,1.0,1275.549,310.395,23.031,13.383,0.0,80.0,65.0,1.4,1982.5,2074.297,1777.26,862.251,64.619,46.383,70.919,62.483,62.502,1.379,2.407,0.263,72.435,57.947,7.912,8.147,14.932,12.313,116.406,77.933,113.662,43.91,58.63,44.227,-10.82,7.73,7.629,70.125,70.375,65.0,65.625,0.0,38.563,72.0,70.0,1000.0,500.0,0.101,198.625,75.875,70.875,0.014,70.438,69.625,65.0,70.563,38.031,45.063,72.0,70.0,1000.0,500.0,0.208,498.5,114.375,88.938,0.272,72.938,69.188,64.938,65.375,0.0,73.813,72.0,70.0,1000.0,500.0,0.51,781.0,81.0,73.563,0.046,71.375,75.313,65.0,65.813,0.0,52.594,72.0,70.0,1000.0,500.0,0.21,502.25,75.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,525.5,532.0,303.25,532.0,535.0,526.5,1.643,0.288,9.132,0.0,1.276,0.31,0.01,1.0,0.05,0.021
2152008,1147,1.0,1.0,1.0,1.0,76.25,0.0,47.0,47.0,62.0,1.0,1.0,1257.98,311.567,23.0,13.398,0.0,80.0,65.0,1.4,1982.125,2079.328,1787.261,858.211,64.835,46.277,70.814,62.378,62.716,1.383,2.396,0.267,72.474,57.985,7.996,8.119,15.249,12.42,114.557,77.295,111.889,43.91,58.735,44.227,-10.82,7.824,7.711,70.125,70.375,65.0,65.438,0.0,38.5,72.0,70.0,1000.0,500.0,0.102,199.375,75.813,70.75,0.014,70.438,69.688,64.875,70.75,41.813,44.625,72.0,70.0,1000.0,500.0,0.21,501.5,114.25,89.188,0.289,72.938,69.125,64.938,65.375,0.0,74.125,72.0,70.0,1000.0,500.0,0.516,786.0,80.875,73.563,0.051,71.375,75.25,65.0,65.813,0.0,52.938,72.0,70.0,1000.0,500.0,0.208,497.75,75.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,525.5,532.0,303.0,532.0,534.5,526.5,1.647,0.286,8.872,0.0,1.258,0.312,0.01,1.047,0.054,0.021
2152008,1148,1.0,1.0,1.0,1.0,76.154,0.0,47.0,47.0,62.0,1.0,1.0,1249.781,313.909,23.0,13.412,0.0,80.0,65.0,1.4,1982.75,2091.076,1788.93,861.265,64.727,46.383,70.814,62.166,62.395,1.353,2.421,0.27,72.584,57.994,8.024,8.175,15.424,12.635,119.143,76.552,115.952,43.984,58.735,44.227,-10.82,7.914,7.777,70.125,70.313,64.875,65.625,0.0,37.625,72.0,70.0,1000.0,500.0,0.107,205.625,75.688,70.875,0.014,70.438,69.563,64.875,70.813,37.781,44.781,72.0,70.0,1000.0,500.0,0.209,501.25,114.25,89.688,0.284,72.938,69.125,64.875,65.125,0.0,74.625,72.0,70.0,1000.0,500.0,0.517,788.5,80.875,73.563,0.042,71.313,75.25,65.0,65.813,0.0,52.281,72.0,70.0,1000.0,500.0,0.213,503.5,75.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,525.5,532.0,303.0,531.5,535.0,526.5,1.723,0.221,10.596,0.0,1.25,0.314,0.01,1.009,0.045,0.021
2152008,1149,1.0,1.0,1.0,1.0,76.048,0.0,47.0,47.0,62.0,1.0,1.0,1274.378,312.738,23.072,13.412,0.0,80.0,65.0,1.4,1998.75,2094.435,1802.296,870.464,64.835,46.489,70.919,62.272,62.716,1.372,2.382,0.263,72.632,58.052,8.08,8.119,15.321,12.957,119.439,76.552,116.173,43.984,58.63,44.227,-10.82,7.977,7.824,70.125,70.313,64.875,65.625,0.0,37.875,72.0,70.0,1000.0,500.0,0.104,201.125,75.813,70.875,0.014,70.438,69.5,64.875,70.813,37.656,44.563,72.0,70.0,1000.0,500.0,0.209,501.5,114.188,90.125,0.304,72.938,69.125,64.875,65.125,0.0,74.75,72.0,70.0,1000.0,500.0,0.527,795.0,80.75,73.563,0.051,71.313,75.313,65.0,65.688,0.0,52.625,72.0,70.0,1000.0,500.0,0.212,501.0,75.0,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,525.5,532.0,303.25,532.5,535.0,527.0,1.757,0.223,10.878,0.0,1.274,0.313,0.01,1.058,0.054,0.02
2152008,1150,1.0,1.0,1.0,1.0,76.04,0.0,47.0,47.0,62.0,1.0,1.0,1274.378,312.738,23.051,13.412,0.0,80.0,65.0,1.4,1996.5,2086.04,1787.261,859.633,64.727,46.595,70.919,62.589,62.609,1.372,2.414,0.278,72.697,58.133,8.052,8.147,14.815,13.065,117.886,77.933,115.213,44.057,58.63,44.299,-10.82,7.93,7.809,70.125,70.313,65.0,65.625,0.0,38.125,72.0,70.0,1000.0,500.0,0.102,199.375,75.688,70.75,0.014,70.438,69.438,64.875,70.813,33.719,44.625,72.0,70.0,1000.0,500.0,0.208,500.25,114.188,90.25,0.289,72.875,69.125,64.875,65.375,0.0,75.438,72.0,70.0,1000.0,500.0,0.528,796.5,80.563,73.563,0.051,71.313,75.313,65.0,65.813,0.0,52.469,72.0,70.0,1000.0,500.0,0.212,504.25,75.0,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,526.0,532.0,303.0,532.5,534.5,527.0,1.542,0.223,8.899,0.0,1.274,0.313,0.01,1.0,0.052,0.02
2152008,1151,1.0,1.0,1.0,1.0,76.05,0.0,47.0,47.0,62.0,1.0,1.0,1270.864,323.28,23.113,13.412,0.0,80.0,65.0,1.4,2003.0,2101.155,1790.599,867.862,64.835,46.489,70.919,62.8,62.823,1.375,2.421,0.27,72.724,58.162,7.996,8.147,14.854,12.85,116.406,78.358,113.662,43.984,58.735,44.299,-10.82,7.84,7.742,70.063,70.313,65.063,65.625,1.915,38.094,72.0,70.0,1000.0,500.0,0.102,199.5,75.688,70.875,0.014,70.438,69.5,65.0,70.938,37.375,44.469,72.0,70.0,1000.0,500.0,0.21,501.0,114.188,90.25,0.295,72.875,69.188,64.938,65.5,0.0,75.938,72.0,70.0,1000.0,500.0,0.533,797.5,80.688,73.438,0.051,71.375,75.375,65.0,65.688,0.0,52.781,72.0,70.0,1000.0,500.0,0.209,502.0,75.0,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.0,532.0,303.0,532.0,534.5,527.0,1.667,0.286,9.164,0.0,1.271,0.323,0.01,1.021,0.054,0.02
2152008,1152,1.0,1.0,1.0,1.0,76.037,0.0,47.0,47.0,62.0,1.0,1.0,1272.035,318.594,23.082,13.456,0.0,80.0,65.0,1.4,2004.75,2087.719,1785.593,867.376,64.942,46.383,70.814,62.483,62.93,1.383,2.403,0.278,72.721,58.178,7.996,8.147,15.424,13.065,114.557,77.401,111.963,43.984,58.63,44.299,-10.82,7.809,7.695,70.063,70.375,65.063,65.625,1.911,38.125,72.0,70.0,1000.0,500.0,0.102,199.75,75.688,70.875,0.014,70.5,69.5,65.0,70.938,33.438,44.375,72.0,70.0,1000.0,500.0,0.21,501.5,114.063,90.313,0.289,72.938,69.125,64.938,65.375,0.0,75.75,72.0,70.0,1000.0,500.0,0.547,808.0,80.563,73.563,0.05,71.5,75.313,65.0,65.688,0.0,53.563,72.0,70.0,1000.0,500.0,0.204,496.0,75.0,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,525.5,532.0,303.0,532.0,535.0,526.5,1.611,0.289,8.657,0.0,1.272,0.319,0.01,0.993,0.051,0.02
2152008,1153,1.0,1.0,1.0,1.0,75.958,0.0,47.0,47.0,62.0,1.0,1.0,1268.521,312.738,23.062,13.412,0.0,80.0,65.0,1.4,2010.875,2104.516,1783.925,874.217,64.835,46.383,70.919,62.272,62.609,1.387,2.432,0.27,72.799,58.235,7.996,8.119,16.228,12.635,118.847,76.658,115.656,44.057,58.944,44.299,-10.82,7.809,7.641,70.125,70.375,65.0,65.625,0.0,38.125,72.0,70.0,1000.0,500.0,0.102,200.25,75.625,70.875,0.014,70.5,69.625,64.875,70.813,33.281,44.375,72.0,70.0,1000.0,500.0,0.209,500.75,114.063,90.25,0.296,72.813,69.188,64.875,65.375,0.0,75.625,72.0,70.0,1000.0,500.0,0.553,815.0,80.563,73.563,0.051,71.375,75.375,65.0,65.813,0.0,53.469,72.0,70.0,1000.0,500.0,0.206,495.0,75.0,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.0,532.0,303.0,531.5,535.0,527.0,1.744,0.218,10.626,0.0,1.269,0.313,0.01,1.019,0.052,0.02
2152008,1154,1.0,1.0,1.0,1.0,75.853,0.0,47.0,47.0,62.0,1.0,1.0,1287.262,310.395,23.021,13.412,0.0,80.0,65.0,1.4,2013.5,2117.97,1790.599,884.71,64.619,46.277,70.919,62.061,62.395,1.375,2.432,0.256,72.867,58.3,7.968,8.119,16.008,12.742,119.143,76.339,115.878,44.057,58.839,44.299,-10.82,7.898,7.688,70.125,70.313,65.0,65.625,0.0,38.313,72.0,70.0,1000.0,500.0,0.101,198.875,75.625,70.875,0.014,70.5,69.688,64.813,70.813,33.094,44.469,72.0,70.0,1000.0,500.0,0.209,499.5,114.188,90.125,0.281,72.875,69.125,64.688,65.125,0.0,75.5,72.0,70.0,1000.0,500.0,0.558,817.0,80.375,73.563,0.05,71.5,75.313,64.875,65.688,0.0,52.75,72.0,70.0,1000.0,500.0,0.214,506.5,74.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,526.0,532.0,303.0,532.5,535.0,527.0,1.756,0.22,10.852,0.0,1.287,0.31,0.01,0.978,0.05,0.02
2152008,1155,1.0,1.0,1.0,1.0,75.774,0.0,47.0,47.0,62.0,1.0,1.0,1262.665,313.909,23.031,13.456,0.0,80.0,65.0,1.4,2023.875,2096.114,1792.268,884.474,64.619,46.277,70.814,62.166,62.395,1.391,2.45,0.263,72.919,58.347,7.968,8.119,16.241,12.635,117.886,77.508,115.287,44.13,58.735,44.299,-10.82,7.867,7.695,70.125,70.313,64.875,65.625,0.0,38.281,72.0,70.0,1000.0,500.0,0.102,199.875,75.625,70.875,0.014,70.5,69.75,64.813,70.75,36.719,44.031,72.0,70.0,1000.0,500.0,0.211,502.5,114.188,90.125,0.289,72.813,69.125,64.688,65.125,0.0,75.625,72.0,70.0,1000.0,500.0,0.562,821.5,80.25,73.563,0.045,71.375,75.25,64.875,65.688,0.0,53.594,72.0,70.0,1000.0,500.0,0.205,493.0,75.0,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,526.0,532.5,303.0,531.5,535.0,527.0,1.482,0.156,8.645,0.0,1.263,0.314,0.01,1.006,0.044,0.02
2152008,1156,1.0,1.0,1.0,1.0,75.655,0.0,47.0,47.0,62.0,1.0,1.0,1298.975,317.423,23.113,13.441,0.0,80.0,65.0,1.4,2016.75,2111.241,1798.951,869.022,64.512,46.277,70.919,62.483,62.395,1.379,2.454,0.274,72.975,58.374,8.024,8.119,16.293,12.42,116.11,77.933,113.293,44.057,58.526,44.372,-10.82,7.891,7.773,70.25,70.25,65.0,65.438,0.0,38.344,72.0,70.0,1000.0,500.0,0.102,199.5,75.625,70.875,0.014,70.5,69.813,64.875,70.75,32.781,44.125,72.0,70.0,1000.0,500.0,0.21,501.25,114.063,90.063,0.273,72.813,69.063,64.875,65.125,0.0,76.563,72.0,70.0,1000.0,500.0,0.562,819.0,80.25,73.438,0.051,71.5,75.313,64.875,65.688,0.0,52.813,72.0,70.0,1000.0,500.0,0.209,500.5,74.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.0,532.5,303.0,531.0,535.0,527.5,1.705,0.293,9.409,0.0,1.299,0.317,0.01,0.947,0.051,0.02
2152008,1157,1.0,1.0,1.0,1.0,75.639,0.0,47.0,47.0,62.0,1.0,1.0,1295.461,316.252,23.051,13.427,0.0,80.0,65.0,1.4,2022.875,2114.605,1808.991,877.3,64.619,46.277,70.919,62.378,62.609,1.372,2.429,0.263,72.996,58.391,8.024,8.175,16.319,12.742,114.409,76.977,111.815,44.13,58.63,44.372,-10.82,7.891,7.777,70.125,70.25,64.875,65.438,0.0,38.188,72.0,70.0,1000.0,500.0,0.103,200.875,75.625,71.0,0.014,70.5,69.875,64.875,70.75,32.594,43.969,72.0,70.0,1000.0,500.0,0.21,501.75,114.188,90.063,0.284,72.813,69.063,64.875,65.375,0.0,77.188,72.0,70.0,1000.0,500.0,0.557,818.5,80.188,73.563,0.051,71.375,75.313,64.875,65.688,0.0,52.594,72.0,70.0,1000.0,500.0,0.21,501.75,74.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,526.5,532.5,303.0,532.0,535.0,527.0,1.597,0.224,8.645,0.0,1.295,0.316,0.009,0.991,0.049,0.02
2152008,1158,1.0,1.0,1.0,1.0,75.523,0.0,47.0,47.0,62.0,1.0,1.0,1303.66,319.766,23.103,13.398,0.0,80.0,65.0,1.4,2026.5,2124.702,1798.951,890.026,64.512,46.171,70.709,61.955,62.288,1.379,2.432,0.274,73.088,58.463,7.996,8.147,16.319,12.528,118.847,76.445,115.509,44.057,58.735,44.372,-10.82,7.898,7.727,70.063,70.313,64.875,65.438,1.905,38.375,72.0,70.0,1000.0,500.0,0.102,199.375,75.5,70.875,0.014,70.5,69.938,64.813,70.75,32.438,43.938,72.0,70.0,1000.0,500.0,0.21,501.75,114.063,90.063,0.285,72.875,69.063,64.688,65.063,0.0,76.813,72.0,70.0,1000.0,500.0,0.574,829.0,80.063,73.563,0.051,71.375,75.25,64.875,65.625,0.0,52.719,72.0,70.0,1000.0,500.0,0.208,500.75,74.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.0,532.5,303.25,532.0,535.0,527.0,1.819,0.288,11.135,0.0,1.304,0.32,0.009,0.989,0.048,0.019
2152008,1159,1.0,1.0,1.0,1.0,75.328,0.0,47.0,47.0,62.0,1.0,1.0,1301.318,313.909,23.062,13.427,0.0,80.0,65.0,1.4,2032.75,2121.335,1803.969,885.047,64.296,46.277,70.919,61.955,62.074,1.379,2.439,0.252,73.102,58.488,7.968,8.119,16.649,12.635,119.365,76.127,116.173,44.057,58.839,44.372,-10.82,7.867,7.672,70.063,70.25,64.813,65.438,1.901,38.344,72.0,70.0,1000.0,500.0,0.102,199.75,75.25,71.0,0.014,70.5,70.0,64.688,70.563,32.25,43.75,72.0,70.0,1000.0,500.0,0.21,501.25,114.063,89.813,0.29,72.813,69.125,64.563,65.063,0.0,77.5,72.0,70.0,1000.0,500.0,0.577,830.5,80.063,73.563,0.051,71.375,75.25,64.75,65.625,0.0,52.594,72.0,70.0,1000.0,500.0,0.209,501.0,74.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.0,532.5,303.25,532.0,535.0,527.0,1.703,0.286,10.628,0.0,1.301,0.314,0.009,1.017,0.048,0.02
2152008,1200,1.0,1.0,1.0,1.0,75.313,0.0,47.0,47.0,62.0,1.0,1.0,1304.832,320.937,23.093,13.354,0.0,80.0,65.0,1.4,2029.125,2121.335,1820.726,876.28,64.619,46.277,70.814,62.166,62.288,1.364,2.425,0.263,73.186,58.536,7.996,8.091,17.064,12.85,118.847,77.508,116.173,44.13,58.735,44.372,-10.82,7.867,7.727,70.063,70.313,64.813,65.313,1.895,38.531,72.0,70.0,1000.0,500.0,0.101,199.0,75.25,71.0,0.014,70.5,70.0,64.813,70.563,32.094,43.813,72.0,70.0,1000.0,500.0,0.209,501.25,114.063,89.813,0.273,72.688,69.125,64.563,65.063,0.0,77.688,72.0,70.0,1000.0,500.0,0.583,836.5,79.938,73.438,0.044,71.375,75.188,64.75,65.625,0.0,52.563,72.0,70.0,1000.0,500.0,0.209,501.25,74.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,526.0,532.5,303.0,532.0,535.0,527.5,1.494,0.221,8.916,0.0,1.305,0.321,0.009,0.957,0.042,0.019
