DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1201,1.0,1.0,1.0,1.0,75.224,0.0,47.0,47.0,62.0,1.0,1.0,1320.059,316.252,23.062,13.412,0.0,80.0,65.0,1.4,2040.0,2131.438,1802.296,887.255,64.619,46.171,70.709,62.272,62.502,1.372,2.429,0.263,73.279,58.622,8.052,8.091,16.954,12.957,116.406,78.145,113.588,44.13,58.839,44.372,-10.82,7.922,7.824,70.063,70.313,64.875,65.313,1.888,38.5,72.0,70.0,1000.0,500.0,0.102,199.75,75.25,70.875,0.014,70.5,70.0,64.813,70.75,31.922,44.0,72.0,70.0,1000.0,500.0,0.208,499.25,114.063,89.813,0.265,72.813,69.125,64.688,65.063,0.0,78.125,72.0,70.0,1000.0,500.0,0.59,839.0,79.938,73.563,0.051,71.375,75.125,64.75,65.625,0.0,52.594,72.0,70.0,1000.0,500.0,0.209,501.0,74.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,526.0,532.5,303.0,531.5,535.0,527.5,1.699,0.221,9.391,0.0,1.32,0.316,0.009,0.929,0.048,0.019
2152008,1202,1.0,1.0,1.0,1.0,75.205,0.0,47.0,47.0,62.0,1.0,1.0,1321.23,320.937,23.113,13.471,0.0,80.0,65.0,1.4,2038.625,2133.122,1814.017,886.655,64.727,46.489,70.814,62.378,62.609,1.391,2.429,0.252,73.29,58.634,8.108,8.175,16.597,13.387,114.853,77.508,112.333,44.057,58.839,44.372,-10.82,7.992,7.879,70.25,70.313,64.875,65.313,0.0,38.531,72.0,70.0,1000.0,500.0,0.102,199.5,75.25,71.0,0.014,70.5,70.063,64.813,70.75,31.766,43.813,72.0,70.0,1000.0,500.0,0.209,501.0,114.063,89.813,0.276,72.688,69.125,64.688,65.063,0.0,78.313,72.0,70.0,1000.0,500.0,0.589,840.0,79.813,73.563,0.051,71.5,75.125,64.75,65.625,0.0,52.406,72.0,70.0,1000.0,500.0,0.21,501.75,74.688,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,526.0,532.5,303.0,532.5,535.0,527.5,1.56,0.287,8.42,0.0,1.321,0.321,0.009,0.968,0.047,0.018
2152008,1203,1.0,1.0,1.0,1.0,75.14,0.0,47.0,47.0,62.0,1.0,1.0,1323.573,322.108,23.072,13.383,0.0,80.0,65.0,1.4,2042.375,2141.549,1798.951,886.939,64.512,46.595,70.919,62.272,62.395,1.356,2.447,0.267,73.412,58.716,8.024,8.147,15.69,13.494,118.551,76.764,115.213,44.13,58.735,44.445,-10.82,7.883,7.773,70.25,70.313,65.0,65.438,0.0,38.563,72.0,70.0,1000.0,500.0,0.102,199.5,75.25,71.0,0.014,70.5,70.125,64.813,70.563,31.594,43.719,72.0,70.0,1000.0,500.0,0.209,501.0,114.063,89.813,0.285,72.813,69.125,64.688,65.063,0.0,78.75,72.0,70.0,1000.0,500.0,0.598,847.0,79.813,73.563,0.051,71.5,75.188,64.875,65.625,0.0,52.438,72.0,70.0,1000.0,500.0,0.209,500.75,74.813,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,526.5,532.5,303.0,532.0,535.0,527.5,1.843,0.289,11.121,0.0,1.324,0.322,0.009,0.999,0.047,0.02
2152008,1204,1.0,1.0,1.0,1.0,75.012,0.0,47.0,47.0,62.0,1.0,1.0,1329.429,316.252,23.062,13.398,0.0,80.0,65.0,1.4,2052.625,2134.807,1824.084,887.258,64.512,46.489,70.814,61.955,62.288,1.375,2.436,0.256,73.447,58.757,8.024,8.175,14.958,13.494,118.921,76.127,115.804,44.13,58.735,44.372,-10.82,7.914,7.734,70.063,70.313,64.813,65.313,1.882,38.594,72.0,70.0,1000.0,500.0,0.102,199.75,75.188,71.0,0.014,70.5,70.125,64.688,70.563,31.422,43.625,72.0,70.0,1000.0,500.0,0.209,500.75,114.063,89.813,0.305,72.813,69.125,64.563,65.063,0.0,79.5,72.0,70.0,1000.0,500.0,0.6,847.5,79.688,73.563,0.051,71.813,75.188,64.75,65.5,0.0,52.938,72.0,70.0,1000.0,500.0,0.209,500.5,74.688,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,526.5,532.5,303.0,532.5,535.0,527.5,1.68,0.222,10.379,0.0,1.329,0.316,0.009,1.07,0.046,0.018
2152008,1205,1.0,1.0,1.0,1.0,74.92,0.0,47.0,47.0,62.0,1.0,1.0,1323.573,339.678,23.021,13.398,0.0,80.0,65.0,1.4,2052.875,2146.607,1842.585,887.362,64.404,46.489,70.814,62.272,62.288,1.368,2.475,0.289,73.553,58.839,7.94,8.119,14.562,13.065,120.697,77.401,117.429,44.13,58.63,44.372,-10.82,7.824,7.664,70.125,70.313,64.813,65.313,0.0,38.625,72.0,70.0,1000.0,500.0,0.102,199.75,75.188,71.0,0.014,70.5,70.125,64.688,70.563,31.25,43.594,72.0,70.0,1000.0,500.0,0.209,501.0,114.063,89.813,0.281,72.875,69.125,64.688,65.063,0.0,79.25,72.0,70.0,1000.0,500.0,0.613,855.0,79.563,73.563,0.049,71.688,75.063,64.75,65.5,0.0,52.813,72.0,70.0,1000.0,500.0,0.209,501.25,74.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,526.5,532.5,303.0,532.0,535.0,527.5,1.738,0.224,10.857,0.0,1.324,0.34,0.009,0.985,0.043,0.019
2152008,1206,1.0,1.0,1.0,1.0,74.832,0.0,47.0,47.0,62.0,1.0,1.0,1332.943,324.451,23.031,13.456,0.0,80.0,65.0,1.4,2059.125,2151.667,1817.371,897.88,64.512,46.383,70.709,62.272,62.395,1.364,2.468,0.296,73.616,58.87,7.94,8.119,14.737,12.957,116.776,78.039,114.105,44.057,58.735,44.445,-10.82,7.762,7.629,70.25,70.313,64.875,65.438,0.0,37.281,72.0,70.0,1000.0,500.0,0.11,207.75,75.188,71.0,0.014,70.5,70.125,64.813,70.563,31.078,43.813,72.0,70.0,1000.0,500.0,0.208,499.0,114.063,89.688,0.245,72.813,69.188,64.688,65.063,0.0,80.188,72.0,70.0,1000.0,500.0,0.61,854.5,79.563,73.563,0.051,71.5,75.188,64.75,65.5,0.0,52.719,72.0,70.0,1000.0,500.0,0.209,500.5,74.688,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,526.0,533.0,303.0,532.0,535.5,527.5,1.588,0.356,8.888,0.0,1.333,0.324,0.009,0.864,0.045,0.018
2152008,1207,1.0,1.0,1.0,1.0,74.809,0.0,47.0,47.0,62.0,1.0,1.0,1336.457,330.307,23.01,13.398,0.0,80.0,65.0,1.4,2058.875,2156.729,1824.084,903.873,64.619,46.277,70.709,62.378,62.502,1.368,2.493,0.267,73.678,58.914,7.912,8.119,15.223,13.065,116.332,78.251,113.514,44.13,58.63,44.372,-10.82,7.711,7.621,70.25,70.375,64.875,65.438,0.0,38.0,72.0,70.0,1000.0,500.0,0.103,200.375,75.125,71.0,0.014,70.5,70.125,64.813,70.375,30.906,43.656,72.0,70.0,1000.0,500.0,0.209,500.25,113.75,89.188,0.242,72.813,69.125,64.688,65.063,0.0,80.063,72.0,70.0,1000.0,500.0,0.621,863.5,79.5,73.438,0.051,71.375,75.188,64.75,65.5,0.0,52.813,72.0,70.0,1000.0,500.0,0.208,499.75,74.688,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,526.0,533.0,303.0,532.0,535.5,527.5,1.703,0.224,9.37,0.0,1.336,0.33,0.008,0.86,0.045,0.018
2152008,1208,1.0,1.0,1.0,1.0,74.789,0.0,47.0,47.0,62.0,1.0,1.0,1344.656,327.965,23.113,13.441,0.0,80.0,65.0,1.4,2068.625,2160.105,1815.694,904.443,64.619,46.171,70.709,62.061,62.502,1.375,2.475,0.27,73.687,58.95,7.968,8.091,16.137,13.065,115.74,76.977,112.333,44.203,58.63,44.445,-10.82,7.793,7.641,70.25,70.375,64.875,65.438,0.0,37.969,72.0,70.0,1000.0,500.0,0.103,200.375,75.188,71.063,0.014,70.5,70.25,64.813,70.375,30.734,43.625,72.0,70.0,1000.0,500.0,0.209,500.75,113.75,88.313,0.238,72.813,69.25,64.688,65.063,0.0,80.313,72.0,70.0,1000.0,500.0,0.627,866.0,79.5,73.563,0.051,71.313,75.188,64.75,65.625,0.0,52.688,72.0,70.0,1000.0,500.0,0.209,500.25,74.688,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,526.5,532.5,303.0,531.5,535.0,527.5,2.031,0.225,11.381,0.0,1.345,0.328,0.008,0.876,0.044,0.018
2152008,1209,1.0,1.0,1.0,1.0,74.621,0.0,47.0,47.0,62.0,1.0,1.0,1337.628,323.28,23.041,13.427,0.0,80.0,65.0,1.4,2069.25,2156.729,1817.371,901.079,64.512,46.489,70.709,62.061,62.288,1.372,2.493,0.267,73.73,58.976,8.108,8.147,16.507,13.494,118.921,76.445,115.878,44.13,58.735,44.372,-10.82,8.016,7.848,70.25,70.375,64.813,65.438,0.0,38.0,72.0,70.0,1000.0,500.0,0.103,200.375,75.125,71.0,0.014,70.5,70.188,64.688,70.25,30.563,43.656,72.0,70.0,1000.0,500.0,0.208,500.25,113.75,87.813,0.25,72.875,69.188,64.563,64.938,0.0,80.813,72.0,70.0,1000.0,500.0,0.63,870.0,79.375,73.563,0.051,71.313,75.188,64.75,65.5,0.0,52.5,72.0,70.0,1000.0,500.0,0.21,501.5,74.688,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.5,532.5,303.25,532.0,535.0,527.5,1.651,0.222,10.124,0.0,1.338,0.323,0.008,0.938,0.043,0.018
2152008,1210,1.0,1.0,1.0,1.0,74.523,0.0,47.0,47.0,62.0,1.0,1.0,1352.855,317.423,23.051,13.354,0.0,80.0,65.0,1.4,2076.75,2163.482,1832.486,907.072,64.404,46.595,71.024,62.378,62.181,1.383,2.479,0.278,73.815,59.05,8.164,8.119,16.442,13.602,119.661,76.977,116.247,44.203,58.735,44.445,-10.82,8.063,7.922,70.25,70.438,64.813,65.313,0.0,38.125,72.0,70.0,1000.0,500.0,0.102,199.5,75.125,71.0,0.014,70.438,70.313,64.688,70.125,30.406,43.719,72.0,70.0,1000.0,500.0,0.208,500.0,113.688,87.688,0.258,72.875,69.25,64.563,64.938,0.0,80.438,72.0,70.0,1000.0,500.0,0.643,877.5,79.375,73.563,0.051,71.313,75.125,64.625,65.5,0.0,52.531,72.0,70.0,1000.0,500.0,0.209,501.25,74.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.5,533.0,303.25,532.0,535.0,527.5,1.844,0.222,11.36,0.0,1.353,0.317,0.008,0.97,0.043,0.017
2152008,1211,1.0,1.0,1.0,1.0,74.486,0.0,47.0,47.0,62.0,1.0,1.0,1349.341,326.794,23.021,13.354,0.0,80.0,65.0,1.4,2076.25,2160.105,1825.762,913.814,64.619,46.595,70.709,62.483,62.502,1.379,2.483,0.27,73.868,59.094,8.08,8.175,15.995,13.817,116.406,78.039,113.81,44.13,58.63,44.445,-10.82,7.961,7.848,70.125,70.375,64.875,65.313,0.0,38.063,72.0,70.0,1000.0,500.0,0.102,199.875,75.0,71.0,0.014,70.5,70.25,64.813,70.125,34.0,43.5,72.0,70.0,1000.0,500.0,0.21,501.25,113.688,87.688,0.238,72.813,69.25,64.688,65.063,0.0,81.563,72.0,70.0,1000.0,500.0,0.64,875.5,79.375,73.563,0.051,71.188,75.188,64.75,65.5,0.0,52.719,72.0,70.0,1000.0,500.0,0.208,499.5,74.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,526.5,533.0,303.25,531.5,535.5,527.5,1.558,0.29,8.636,0.0,1.349,0.327,0.008,0.895,0.043,0.017
2152008,1212,1.0,1.0,1.0,1.0,74.469,0.0,47.0,47.0,62.0,1.0,1.0,1339.971,324.451,23.093,13.398,0.0,80.0,65.0,1.4,2076.625,2171.927,1819.048,903.168,64.835,46.595,70.814,62.483,62.716,1.375,2.49,0.278,73.937,59.134,8.192,8.175,15.651,14.031,115.666,78.251,112.997,44.13,58.526,44.518,-10.82,8.063,7.953,70.125,70.438,65.0,65.438,1.877,38.156,72.0,70.0,1000.0,500.0,0.102,199.375,75.125,71.063,0.014,70.5,70.313,64.813,70.125,30.078,43.656,72.0,70.0,1000.0,500.0,0.209,499.75,113.688,87.688,0.241,72.875,69.25,64.688,65.125,0.0,82.313,72.0,70.0,1000.0,500.0,0.647,881.5,79.063,73.438,0.051,71.313,75.188,64.75,65.625,0.0,52.781,72.0,70.0,1000.0,500.0,0.208,499.0,74.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.5,533.0,303.0,532.0,535.0,527.5,1.647,0.361,8.908,0.0,1.34,0.324,0.008,0.906,0.042,0.017
2152008,1213,1.0,1.0,1.0,1.0,74.475,0.0,47.0,47.0,62.0,1.0,1.0,1371.596,325.622,23.093,13.485,0.0,80.0,65.0,1.4,2085.5,2171.927,1835.85,913.992,64.835,46.595,70.814,62.483,62.609,1.368,2.479,0.263,74.024,59.211,8.164,8.175,15.807,14.354,118.182,77.295,114.77,44.13,58.526,44.445,-10.82,8.063,7.984,70.063,70.438,64.875,65.438,1.87,38.125,72.0,70.0,1000.0,500.0,0.102,199.875,75.0,71.0,0.014,70.5,70.313,64.875,70.25,29.922,43.813,72.0,70.0,1000.0,500.0,0.208,499.25,113.688,87.688,0.245,72.875,69.25,64.688,65.125,0.0,82.188,72.0,70.0,1000.0,500.0,0.661,889.5,79.063,73.563,0.051,71.188,75.25,64.75,65.625,0.0,53.031,72.0,70.0,1000.0,500.0,0.207,498.25,74.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,526.5,533.0,303.0,531.5,535.0,527.5,1.927,0.295,11.379,0.0,1.372,0.326,0.008,0.921,0.041,0.017
2152008,1214,1.0,1.0,1.0,1.0,74.386,0.0,47.0,47.0,62.0,1.0,1.0,1361.054,338.507,23.144,13.412,0.0,80.0,65.0,1.4,2092.125,2173.617,1839.217,903.766,64.619,46.701,70.709,62.378,62.502,1.372,2.49,0.274,74.07,59.254,8.192,8.204,15.82,14.354,119.439,77.083,116.247,44.203,58.526,44.518,-10.82,8.117,7.969,70.063,70.5,65.0,65.438,1.863,38.094,72.0,70.0,1000.0,500.0,0.103,199.875,75.0,71.063,0.015,70.5,70.375,64.813,70.25,29.766,43.688,72.0,70.0,1000.0,500.0,0.209,500.25,113.688,87.688,0.267,72.875,69.25,64.688,65.063,0.0,82.938,72.0,70.0,1000.0,500.0,0.662,892.0,79.0,73.438,0.051,71.188,75.25,64.75,65.5,0.0,52.656,72.0,70.0,1000.0,500.0,0.209,500.5,74.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,527.0,533.0,303.0,532.0,535.0,527.5,1.744,0.295,10.665,0.0,1.361,0.339,0.009,1.004,0.041,0.017
2152008,1215,1.0,1.0,1.0,1.0,74.389,0.0,47.0,47.0,62.0,1.0,1.0,1358.712,327.965,23.041,13.383,0.0,80.0,65.0,1.4,2093.875,2185.451,1839.217,916.42,64.835,46.701,70.814,62.695,62.716,1.375,2.49,0.274,74.171,59.316,8.08,8.175,15.625,14.246,119.513,78.251,116.617,44.277,58.63,44.518,-10.82,7.961,7.832,70.063,70.5,65.0,65.625,0.0,38.156,72.0,70.0,1000.0,500.0,0.102,199.625,75.0,71.0,0.014,70.5,70.438,64.875,70.25,29.594,43.875,72.0,70.0,1000.0,500.0,0.208,499.25,113.688,87.625,0.248,72.875,69.313,64.875,65.125,0.0,83.25,72.0,70.0,1000.0,500.0,0.672,896.0,79.063,73.438,0.051,71.188,75.313,64.875,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,499.25,74.438,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,527.0,533.0,303.0,532.0,535.5,527.5,1.617,0.225,9.633,0.0,1.359,0.328,0.008,0.935,0.042,0.017
2152008,1216,1.0,1.0,1.0,1.0,74.364,0.0,47.0,47.0,62.0,1.0,1.0,1384.48,336.164,23.041,13.427,0.0,80.0,65.0,1.4,2093.625,2187.143,1844.27,918.67,64.835,46.489,70.709,62.695,62.716,1.375,2.519,0.278,74.238,59.391,8.024,8.204,16.228,13.817,116.406,78.57,113.588,44.13,58.735,44.445,-10.82,7.883,7.766,70.063,70.438,65.063,65.625,0.0,38.031,72.0,70.0,1000.0,500.0,0.103,200.625,75.188,70.875,0.014,70.5,70.5,64.875,70.25,29.422,44.031,72.0,70.0,1000.0,500.0,0.208,498.75,113.563,87.688,0.251,72.875,69.25,64.938,65.125,0.0,84.0,72.0,70.0,1000.0,500.0,0.676,900.5,79.0,73.563,0.051,71.188,75.25,64.875,65.625,0.0,52.844,72.0,70.0,1000.0,500.0,0.208,500.0,74.438,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,527.0,533.0,303.0,532.0,535.0,527.5,1.716,0.29,9.382,0.0,1.384,0.336,0.009,0.939,0.041,0.016
2152008,1217,1.0,1.0,1.0,1.0,74.341,0.0,47.0,47.0,62.0,1.0,1.0,1393.851,329.136,23.062,13.339,0.0,80.0,65.0,1.4,2106.875,2188.835,1845.955,918.857,64.835,46.595,70.814,62.8,62.823,1.379,2.511,0.263,74.283,59.431,8.052,8.204,17.012,13.924,115.296,78.039,112.554,44.203,58.735,44.445,-10.82,7.914,7.773,70.063,70.438,65.0,65.625,1.845,38.25,72.0,70.0,1000.0,500.0,0.102,199.25,75.125,70.875,0.014,70.5,70.5,65.0,70.25,29.266,43.844,72.0,70.0,1000.0,500.0,0.209,500.25,113.688,87.625,0.261,72.875,69.25,64.875,65.375,0.0,84.438,72.0,70.0,1000.0,500.0,0.687,905.5,78.813,73.438,0.051,71.188,75.25,64.875,65.688,0.0,52.75,72.0,70.0,1000.0,500.0,0.209,500.25,74.438,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,527.0,533.0,303.0,532.0,535.5,527.5,1.697,0.222,9.141,0.0,1.394,0.329,0.009,0.984,0.04,0.016
2152008,1218,1.0,1.0,1.0,1.0,74.315,0.0,47.0,47.0,62.0,1.0,1.0,1393.851,333.821,23.155,13.398,0.0,80.0,65.0,1.4,2112.375,2198.99,1852.703,924.733,64.727,46.701,70.814,62.483,62.716,1.375,2.508,0.289,74.418,59.541,7.94,8.204,17.42,13.924,117.664,77.295,114.253,44.203,58.839,44.591,-10.82,7.848,7.695,70.25,70.438,65.063,65.625,0.0,38.219,72.0,70.0,1000.0,500.0,0.102,199.875,75.125,70.875,0.014,70.5,70.5,65.0,70.25,29.094,43.938,72.0,70.0,1000.0,500.0,0.208,499.5,113.563,87.688,0.247,72.875,69.25,64.938,65.125,0.0,84.563,72.0,70.0,1000.0,500.0,0.695,912.0,78.813,73.438,0.044,71.125,75.313,64.875,65.688,0.0,52.688,72.0,70.0,1000.0,500.0,0.209,500.0,74.438,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,527.0,533.0,303.0,531.5,535.0,528.0,1.956,0.355,11.408,0.0,1.394,0.334,0.009,0.924,0.035,0.017
2152008,1219,1.0,1.0,1.0,1.0,74.23,0.0,47.0,47.0,62.0,1.0,1.0,1376.281,330.307,23.021,13.441,0.0,80.0,65.0,1.4,2115.375,2198.99,1856.079,914.546,64.619,46.489,70.709,62.166,62.395,1.364,2.526,0.274,74.49,59.575,7.968,8.147,17.744,13.494,118.995,76.764,115.804,44.13,58.63,44.518,-10.82,7.867,7.664,70.125,70.5,64.875,65.625,0.0,38.156,72.0,70.0,1000.0,500.0,0.102,200.25,75.0,70.875,0.014,70.5,70.5,64.875,70.25,28.922,43.875,72.0,70.0,1000.0,500.0,0.209,499.75,113.563,87.625,0.223,72.938,69.25,64.875,65.125,0.0,85.313,72.0,70.0,1000.0,500.0,0.698,913.0,78.875,73.563,0.051,71.188,75.375,64.875,65.625,0.0,52.844,72.0,70.0,1000.0,500.0,0.208,499.25,74.438,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,527.0,533.0,303.0,532.0,535.0,528.0,1.739,0.36,10.606,0.0,1.376,0.33,0.008,0.837,0.04,0.017
2152008,1220,1.0,1.0,1.0,1.0,74.121,0.0,47.0,47.0,62.0,1.0,1.0,1386.823,327.965,23.165,13.354,0.0,80.0,65.0,1.4,2112.375,2200.683,1864.53,913.27,64.619,46.489,70.814,62.272,62.395,1.372,2.533,0.27,74.575,59.644,7.968,8.147,18.166,13.387,120.327,78.039,117.134,44.203,58.63,44.518,-10.82,7.875,7.711,70.25,70.5,65.0,65.625,0.0,38.344,72.0,70.0,1000.0,500.0,0.101,199.0,75.125,71.0,0.014,70.5,70.563,64.875,69.938,28.766,44.031,72.0,70.0,1000.0,500.0,0.208,498.75,113.563,87.313,0.223,72.875,69.313,64.875,65.125,0.0,86.063,72.0,70.0,1000.0,500.0,0.706,919.5,78.813,73.438,0.049,71.125,75.375,64.75,65.625,0.0,52.875,72.0,70.0,1000.0,500.0,0.208,499.0,74.313,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,527.0,533.0,303.0,531.0,535.0,527.5,1.749,0.292,10.675,0.0,1.387,0.328,0.008,0.847,0.038,0.016
2152008,1221,1.0,1.0,1.0,1.0,74.161,0.0,47.0,47.0,62.0,1.0,1.0,1392.679,333.821,23.041,13.412,0.0,80.0,65.0,1.4,2119.125,2205.764,1859.458,927.681,64.727,46.595,70.709,62.695,62.609,1.375,2.547,0.282,74.639,59.712,8.052,8.175,17.945,13.817,116.332,78.782,113.588,44.203,58.63,44.591,-10.82,7.891,7.801,70.313,70.5,65.0,65.625,0.0,38.281,72.0,70.0,1000.0,500.0,0.102,199.875,75.125,71.063,0.014,70.5,70.5,65.0,69.938,25.859,44.156,72.0,70.0,1000.0,500.0,0.208,498.25,113.563,87.063,0.239,72.875,69.313,64.938,65.125,0.0,86.188,72.0,70.0,1000.0,500.0,0.714,924.5,78.625,73.438,0.049,71.125,75.438,64.875,65.688,0.0,52.969,72.0,70.0,1000.0,500.0,0.208,498.75,74.313,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,527.0,533.0,303.25,531.5,535.5,528.0,1.684,0.361,9.136,0.0,1.393,0.334,0.008,0.916,0.037,0.016
2152008,1222,1.0,1.0,1.0,1.0,74.234,0.0,47.0,47.0,62.0,1.0,1.0,1402.05,343.192,23.124,13.354,0.0,80.0,65.0,1.4,2124.25,2217.626,1884.866,928.443,65.05,46.701,70.709,62.906,62.93,1.368,2.522,0.285,74.703,59.765,8.08,8.204,17.343,14.246,115.74,78.57,112.923,44.203,58.63,44.518,-10.82,7.961,7.902,70.25,70.5,65.063,65.625,0.0,38.344,72.0,70.0,1000.0,500.0,0.102,199.25,75.125,71.0,0.014,70.5,70.563,65.0,69.938,28.438,44.125,72.0,70.0,1000.0,500.0,0.208,499.0,113.438,87.0,0.222,72.938,69.313,64.938,65.375,0.0,87.25,72.0,70.0,1000.0,500.0,0.717,927.0,78.625,73.438,0.047,70.938,75.375,65.0,65.625,0.0,52.906,72.0,70.0,1000.0,500.0,0.208,499.75,74.313,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,527.0,533.0,303.25,531.0,535.5,528.0,1.752,0.292,9.415,0.0,1.402,0.343,0.008,0.849,0.036,0.016
2152008,1223,1.0,1.0,1.0,1.0,74.184,0.0,47.0,47.0,62.0,1.0,1.0,1418.448,331.479,23.134,13.383,0.0,80.0,65.0,1.4,2124.25,2219.322,1849.328,927.541,65.05,46.807,70.814,62.8,62.93,1.372,2.54,0.259,74.794,59.833,8.248,8.204,17.142,14.676,116.554,78.039,112.997,44.13,58.63,44.518,-10.82,8.125,8.008,70.25,70.438,65.188,65.625,0.0,38.313,72.0,70.0,1000.0,500.0,0.102,199.875,75.0,71.0,0.014,70.5,70.5,65.063,70.125,28.266,44.188,72.0,70.0,1000.0,500.0,0.208,498.5,113.438,86.688,0.225,72.938,69.313,64.938,65.5,0.0,87.75,72.0,70.0,1000.0,500.0,0.726,932.0,78.5,73.438,0.045,70.875,75.313,65.0,65.688,0.0,53.063,72.0,70.0,1000.0,500.0,0.208,498.75,74.438,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,527.0,533.5,303.0,531.5,535.0,528.0,2.137,0.358,11.89,0.0,1.418,0.331,0.008,0.87,0.033,0.017
2152008,1224,1.0,1.0,1.0,1.0,74.236,0.0,47.0,47.0,62.0,1.0,1.0,1423.133,340.849,23.093,13.383,0.0,80.0,65.0,1.4,2131.75,2219.322,1862.839,933.231,65.05,46.914,70.709,62.695,62.823,1.379,2.562,0.263,74.836,59.869,8.304,8.26,17.09,14.998,118.995,77.614,115.656,44.203,58.526,44.591,-10.82,8.258,8.102,70.25,70.5,65.063,65.625,0.0,38.25,72.0,70.0,1000.0,500.0,0.102,200.0,74.938,71.0,0.014,70.5,70.563,65.063,69.938,28.109,44.0,72.0,70.0,1000.0,500.0,0.208,500.75,113.438,86.5,0.222,72.875,69.313,64.938,65.375,0.0,88.625,72.0,70.0,1000.0,500.0,0.728,934.0,78.5,73.438,0.051,70.938,75.313,65.0,65.688,0.0,52.719,72.0,70.0,1000.0,500.0,0.209,501.5,74.313,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,527.0,533.0,303.25,531.5,535.5,528.0,1.863,0.363,11.133,0.0,1.423,0.341,0.008,0.865,0.038,0.016
2152008,1225,1.0,1.0,1.0,1.0,74.187,0.0,47.0,47.0,62.0,1.0,1.0,1421.962,336.164,23.051,13.398,0.0,80.0,65.0,1.4,2136.0,2219.322,1878.079,937.796,65.05,46.807,70.709,62.906,62.93,1.368,2.555,0.27,74.91,59.906,8.136,8.26,16.798,14.998,120.401,78.889,116.838,44.277,58.526,44.518,-10.82,8.055,7.945,70.313,70.5,65.188,65.625,0.0,38.313,72.0,70.0,1000.0,500.0,0.102,199.625,75.0,71.0,0.014,70.5,70.438,65.063,70.125,27.938,44.25,72.0,70.0,1000.0,500.0,0.208,498.75,113.438,86.375,0.238,72.938,69.313,65.063,65.375,0.0,89.125,72.0,70.0,1000.0,500.0,0.738,941.5,78.375,73.438,0.051,70.875,75.25,65.0,65.688,0.0,53.031,72.0,70.0,1000.0,500.0,0.208,499.0,74.313,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,527.5,533.0,303.0,531.5,535.5,528.5,1.978,0.227,11.853,0.0,1.422,0.336,0.008,0.932,0.037,0.016
2152008,1226,1.0,1.0,1.0,1.0,74.351,0.0,47.0,47.0,62.0,1.0,1.0,1436.018,345.534,23.031,13.354,0.0,80.0,65.0,1.4,2139.375,2234.591,1886.565,937.857,65.265,46.914,70.814,63.328,63.145,1.372,2.551,0.27,75.017,60.032,8.192,8.26,16.52,14.783,116.924,79.632,114.105,44.203,58.63,44.591,-10.82,8.102,7.992,70.313,70.5,65.375,65.625,0.0,38.281,72.0,70.0,1000.0,500.0,0.103,200.125,75.0,71.063,0.014,70.5,70.563,65.25,70.125,27.766,44.25,72.0,70.0,1000.0,500.0,0.208,499.0,113.25,86.375,0.213,72.938,69.313,65.125,65.688,0.0,89.875,72.0,70.0,1000.0,500.0,0.747,946.5,78.375,73.375,0.051,70.938,75.313,65.125,65.813,0.0,53.031,72.0,70.0,1000.0,500.0,0.208,499.25,74.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,527.5,533.5,303.0,532.0,535.5,528.5,1.741,0.359,9.38,0.0,1.436,0.346,0.008,0.828,0.037,0.015
2152008,1227,1.0,1.0,1.0,1.0,74.498,0.0,47.0,47.0,62.0,1.0,1.0,1438.36,338.507,23.031,13.485,0.0,80.0,65.0,1.4,2144.875,2236.289,1869.607,943.961,65.373,47.02,70.814,63.328,63.359,1.379,2.58,0.289,75.057,60.042,8.052,8.288,16.688,14.783,116.258,79.845,113.367,44.203,58.63,44.591,-10.82,7.898,7.816,70.313,70.5,65.5,65.875,0.0,38.25,72.0,70.0,1000.0,500.0,0.102,200.125,75.0,71.0,0.014,70.5,70.5,65.375,70.125,27.594,44.219,72.0,70.0,1000.0,500.0,0.209,499.75,113.25,86.063,0.213,72.938,69.313,65.25,65.563,0.0,91.0,72.0,70.0,1000.0,500.0,0.75,949.0,78.375,73.438,0.05,70.875,75.25,65.25,66.0,0.0,53.031,72.0,70.0,1000.0,500.0,0.208,499.5,74.313,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,527.5,533.5,303.0,531.5,535.0,528.5,1.829,0.363,9.622,0.0,1.438,0.339,0.008,0.838,0.036,0.016
2152008,1228,1.0,1.0,1.0,1.0,74.532,0.0,47.0,47.0,62.0,1.0,1.0,1437.189,340.849,23.216,13.368,0.0,80.0,65.0,1.4,2151.0,2234.591,1871.301,941.254,65.373,46.807,70.814,63.117,63.252,1.364,2.555,0.267,75.141,60.101,8.024,8.26,16.455,14.461,114.631,78.464,111.446,44.203,58.63,44.591,-10.82,7.961,7.801,70.25,70.438,65.5,65.938,0.0,38.281,72.0,70.0,1000.0,500.0,0.102,199.75,75.0,71.0,0.014,70.5,70.5,65.375,70.125,31.219,44.438,72.0,70.0,1000.0,500.0,0.208,498.25,113.25,85.875,0.23,73.063,69.313,65.25,65.688,0.0,91.875,72.0,70.0,1000.0,500.0,0.753,950.5,78.375,73.438,0.051,70.875,75.313,65.25,66.0,0.0,53.094,72.0,70.0,1000.0,500.0,0.208,499.5,74.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,527.5,533.5,303.0,532.0,535.0,528.5,2.044,0.36,10.69,0.0,1.437,0.341,0.008,0.911,0.037,0.015
2152008,1229,1.0,1.0,1.0,1.0,74.486,0.0,47.0,47.0,62.0,1.0,1.0,1448.902,343.192,23.144,13.383,0.0,80.0,65.0,1.4,2149.375,2249.877,1874.689,950.465,65.265,46.701,70.709,62.695,63.145,1.375,2.569,0.274,75.2,60.146,8.08,8.288,16.61,14.783,119.291,78.251,115.878,44.277,58.63,44.591,-10.82,8.023,7.832,70.25,70.438,65.375,65.875,0.0,38.219,72.0,70.0,1000.0,500.0,0.103,200.25,74.938,71.063,0.014,70.5,70.438,65.25,69.938,27.281,44.344,72.0,70.0,1000.0,500.0,0.208,499.5,113.063,85.813,0.195,73.063,69.313,65.125,65.688,0.0,93.375,72.0,70.0,1000.0,500.0,0.757,952.0,78.25,73.438,0.046,70.875,75.25,65.25,66.0,0.0,53.063,72.0,70.0,1000.0,500.0,0.209,499.5,74.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,527.5,533.5,303.0,531.5,535.0,528.5,1.925,0.293,11.404,0.0,1.449,0.343,0.008,0.769,0.032,0.015
2152008,1230,1.0,1.0,1.0,1.0,74.468,0.0,47.0,47.0,62.0,1.0,1.0,1448.902,349.048,23.093,13.456,0.0,80.0,65.0,1.4,2152.25,2251.577,1891.662,956.352,65.05,46.701,70.919,62.906,62.93,1.379,2.58,0.289,75.253,60.182,8.108,8.26,16.558,14.354,119.365,78.889,115.878,44.277,58.526,44.591,-10.82,8.023,7.855,70.25,70.438,65.375,65.938,0.0,38.25,72.0,70.0,1000.0,500.0,0.102,200.0,75.0,71.0,0.014,70.438,70.5,65.25,69.938,30.891,44.594,72.0,70.0,1000.0,500.0,0.208,498.0,113.125,85.563,0.214,73.063,69.375,65.063,65.563,0.0,95.688,72.0,70.0,1000.0,500.0,0.761,954.0,78.188,73.438,0.044,70.875,75.313,65.25,66.0,0.0,52.938,72.0,70.0,1000.0,500.0,0.209,500.75,74.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,528.0,533.5,303.25,531.5,535.5,528.0,1.989,0.297,11.625,0.0,1.449,0.349,0.008,0.853,0.031,0.015
2152008,1231,1.0,1.0,1.0,1.0,74.586,0.0,47.0,47.0,62.0,1.0,1.0,1440.703,339.678,23.031,13.441,0.0,80.0,65.0,1.4,2151.5,2248.178,1867.914,945.674,65.158,46.595,70.814,63.117,63.038,1.375,2.576,0.27,75.313,60.253,8.164,8.232,16.319,14.246,118.773,79.632,115.952,44.203,58.63,44.591,-10.82,8.102,7.945,70.313,70.438,65.5,65.938,0.0,38.188,72.0,70.0,1000.0,500.0,0.103,200.25,74.938,71.063,0.014,70.5,70.5,65.375,69.938,30.75,44.438,72.0,70.0,1000.0,500.0,0.209,499.75,113.125,85.5,0.218,73.063,69.313,65.25,65.563,0.0,98.0,72.0,70.0,1000.0,500.0,0.763,953.5,78.25,73.438,0.051,70.875,75.375,65.25,66.125,0.0,52.938,72.0,70.0,1000.0,500.0,0.209,501.0,74.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,528.0,533.5,303.25,531.5,535.5,528.5,1.66,0.361,9.381,0.0,1.441,0.34,0.008,0.871,0.036,0.015
2152008,1232,1.0,1.0,1.0,1.0,74.734,0.0,47.0,47.0,62.0,1.0,1.0,1454.759,334.993,23.051,13.354,0.0,80.0,65.0,1.4,2154.25,2239.685,1867.914,944.684,65.48,46.807,70.919,63.434,63.359,1.383,2.573,0.278,75.323,60.243,8.192,8.316,16.008,14.891,116.406,80.163,113.44,44.277,58.526,44.591,-10.82,8.063,7.961,70.25,70.438,65.625,65.938,0.0,38.063,72.0,70.0,1000.0,500.0,0.103,200.875,74.938,71.063,0.014,70.5,70.5,65.5,69.938,30.578,44.5,72.0,70.0,1000.0,500.0,0.208,499.25,113.063,85.5,0.204,73.063,69.313,65.438,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.761,955.0,78.188,73.438,0.051,70.875,75.5,65.313,66.0,0.0,52.656,72.0,70.0,1000.0,500.0,0.21,501.75,74.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,528.0,533.5,303.0,532.0,535.0,528.5,1.886,0.294,9.879,0.0,1.455,0.335,0.008,0.813,0.035,0.015
2152008,1233,1.0,1.0,1.0,1.0,74.82,0.0,47.0,47.0,62.0,1.0,1.0,1420.791,345.534,23.113,13.383,0.0,80.0,65.0,1.4,2156.125,2248.178,1888.263,955.138,65.48,46.807,70.709,63.223,63.466,1.387,2.558,0.285,75.346,60.283,7.996,8.316,16.163,14.783,114.926,79.207,112.185,44.277,58.735,44.591,-10.82,7.875,7.758,70.25,70.438,65.5,66.063,0.0,38.063,72.0,70.0,1000.0,500.0,0.103,200.625,74.938,71.063,0.014,70.5,70.563,65.375,70.125,26.641,44.344,72.0,70.0,1000.0,500.0,0.209,500.75,113.063,85.5,0.201,72.938,69.313,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.764,955.5,78.188,73.438,0.044,70.875,75.438,65.313,66.125,0.0,52.5,72.0,70.0,1000.0,500.0,0.211,502.25,74.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,528.0,533.5,303.0,532.0,535.0,528.5,1.774,0.291,9.158,0.0,1.421,0.346,0.008,0.801,0.031,0.014
2152008,1234,1.0,1.0,1.0,1.0,74.795,0.0,47.0,47.0,62.0,1.0,1.0,1457.101,340.849,23.041,13.383,0.0,80.0,65.0,1.4,2158.25,2243.082,1871.301,950.631,65.373,46.701,70.919,63.011,63.252,1.387,2.565,0.274,75.368,60.29,8.052,8.288,15.956,14.569,118.108,78.676,114.548,44.277,58.63,44.591,-10.82,8.016,7.832,70.25,70.375,65.5,65.938,0.0,38.125,72.0,70.0,1000.0,500.0,0.102,200.0,74.688,71.063,0.014,70.5,70.5,65.5,69.938,26.469,44.219,72.0,70.0,1000.0,500.0,0.21,501.25,113.0,85.438,0.213,73.063,69.25,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.764,955.5,78.0,73.375,0.051,70.875,75.5,65.313,66.125,0.0,52.625,72.0,70.0,1000.0,500.0,0.209,500.25,74.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,528.0,533.5,303.0,531.5,535.5,528.5,2.08,0.293,11.846,0.0,1.457,0.341,0.007,0.849,0.034,0.014
2152008,1235,1.0,1.0,1.0,1.0,74.845,0.0,47.0,47.0,62.0,1.0,1.0,1437.189,352.562,23.144,13.412,0.0,80.0,65.0,1.4,2155.125,2243.082,1905.28,939.823,65.265,46.595,70.814,62.8,63.038,1.372,2.565,0.296,75.363,60.291,8.108,8.288,15.547,14.676,118.699,78.251,115.435,44.35,58.63,44.591,-10.82,8.094,7.855,70.25,70.375,65.5,65.938,0.0,38.063,72.0,70.0,1000.0,500.0,0.103,200.375,74.688,71.063,0.014,70.438,70.563,65.375,69.938,30.078,44.25,72.0,70.0,1000.0,500.0,0.209,500.5,113.0,85.438,0.195,73.063,69.25,65.125,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.761,955.5,78.0,73.438,0.051,70.75,75.5,65.25,66.0,0.0,52.438,72.0,70.0,1000.0,500.0,0.21,501.5,74.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,528.0,534.0,303.25,531.5,535.5,528.5,1.868,0.226,10.908,0.0,1.437,0.353,0.007,0.777,0.034,0.014
2152008,1236,1.0,1.0,1.0,1.0,74.84,0.0,47.0,47.0,62.0,1.0,1.0,1445.388,339.678,23.051,13.339,0.0,80.0,65.0,1.4,2157.875,2241.383,1876.384,946.362,65.373,46.807,70.814,63.117,63.145,1.379,2.558,0.27,75.4,60.327,8.164,8.288,15.904,14.783,120.105,79.632,116.838,44.277,58.63,44.591,-10.82,8.125,7.969,70.313,70.438,65.5,65.938,0.0,37.969,72.0,70.0,1000.0,500.0,0.103,200.75,74.688,71.063,0.014,70.5,70.5,65.375,69.813,26.141,44.281,72.0,70.0,1000.0,500.0,0.208,499.5,112.813,85.188,0.19,73.063,69.25,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.761,955.0,77.938,73.438,0.051,70.75,75.438,65.313,66.125,0.0,52.313,72.0,70.0,1000.0,500.0,0.211,502.0,74.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,533.5,303.0,531.5,535.5,528.5,1.861,0.292,10.87,0.0,1.445,0.34,0.007,0.759,0.034,0.014
2152008,1237,1.0,1.0,1.0,1.0,75.042,0.0,47.0,47.0,62.0,1.0,1.0,1446.559,339.678,23.124,13.383,0.0,80.0,65.0,1.4,2155.0,2246.479,1876.384,949.753,65.48,47.02,70.814,63.54,63.359,1.394,2.587,0.296,75.422,60.344,8.192,8.316,16.085,15.213,116.258,80.057,113.367,44.35,58.735,44.664,-10.82,8.125,7.992,70.313,70.438,65.625,65.938,0.0,37.844,72.0,70.0,1000.0,500.0,0.104,201.0,74.688,71.25,0.014,70.5,70.5,65.625,69.813,25.969,44.438,72.0,70.0,1000.0,500.0,0.209,499.5,112.813,84.688,0.209,73.063,69.25,65.438,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.763,956.0,77.938,73.438,0.051,70.75,75.5,65.313,66.125,0.0,52.406,72.0,70.0,1000.0,500.0,0.209,500.5,74.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,528.0,534.0,303.0,531.5,535.0,528.5,1.847,0.292,9.66,0.0,1.447,0.34,0.007,0.85,0.034,0.014
2152008,1238,1.0,1.0,1.0,1.0,75.198,0.0,47.0,47.0,62.0,1.0,1.0,1432.504,345.534,23.124,13.427,0.0,80.0,65.0,1.4,2157.5,2244.78,1889.962,941.281,65.588,47.126,70.919,63.434,63.68,1.379,2.58,0.278,75.458,60.371,8.108,8.344,16.241,15.32,115.592,79.738,112.702,44.277,58.526,44.664,-10.82,7.969,7.855,70.313,70.375,65.688,66.063,0.0,37.844,72.0,70.0,1000.0,500.0,0.103,200.625,74.688,71.063,0.014,70.5,70.563,65.625,69.813,25.797,44.375,72.0,70.0,1000.0,500.0,0.209,499.0,112.625,84.375,0.191,73.063,69.25,65.438,65.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.763,954.5,77.938,73.438,0.051,70.75,75.438,65.438,66.125,0.0,52.188,72.0,70.0,1000.0,500.0,0.21,501.75,74.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,528.0,533.5,303.0,531.5,535.0,528.5,1.864,0.365,9.659,0.0,1.433,0.346,0.007,0.781,0.034,0.014
2152008,1239,1.0,1.0,1.0,1.0,75.309,0.0,47.0,47.0,62.0,1.0,1.0,1441.874,344.363,23.206,13.398,0.0,80.0,65.0,1.4,2156.625,2248.178,1881.471,945.586,65.588,47.126,70.814,63.223,63.466,1.375,2.576,0.285,75.482,60.39,8.052,8.316,16.28,15.428,118.921,78.889,115.361,44.423,58.526,44.736,-10.82,7.961,7.809,70.313,70.438,65.688,66.063,0.0,37.875,72.0,70.0,1000.0,500.0,0.103,200.25,74.688,71.063,0.014,70.5,70.563,65.625,69.813,29.422,44.156,72.0,70.0,1000.0,500.0,0.209,501.75,112.625,84.188,0.178,73.313,69.25,65.438,65.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.762,954.5,77.813,73.563,0.051,70.75,75.375,65.625,66.188,0.0,52.094,72.0,70.0,1000.0,500.0,0.21,501.5,74.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,534.0,303.25,531.0,535.5,528.5,2.064,0.297,11.928,0.0,1.442,0.344,0.007,0.732,0.032,0.014
2152008,1240,1.0,1.0,1.0,1.0,75.353,0.0,47.0,47.0,62.0,1.0,1.0,1444.217,346.706,23.134,13.427,0.0,80.0,65.0,1.4,2156.25,2249.877,1874.689,952.387,65.48,47.02,70.919,63.117,63.359,1.379,2.565,0.278,75.488,60.392,7.968,8.316,16.798,14.998,119.439,78.782,116.1,44.35,58.735,44.664,-10.82,7.848,7.68,70.313,70.438,65.688,66.063,0.0,37.813,72.0,70.0,1000.0,500.0,0.103,200.625,74.625,71.063,0.014,70.438,70.5,65.5,69.75,29.266,44.25,72.0,70.0,1000.0,500.0,0.209,500.25,112.625,84.188,0.196,73.313,69.25,65.438,65.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.765,955.5,77.813,73.438,0.051,70.75,75.375,65.438,66.188,0.0,51.875,72.0,70.0,1000.0,500.0,0.211,502.5,74.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,528.0,533.5,303.0,532.0,535.0,528.5,1.9,0.293,11.151,0.0,1.444,0.347,0.007,0.806,0.033,0.014
2152008,1241,1.0,1.0,1.0,1.0,75.478,0.0,47.0,47.0,62.0,1.0,1.0,1436.018,345.534,23.113,13.383,0.0,80.0,65.0,1.4,2160.875,2244.78,1878.079,939.286,65.588,46.807,70.814,63.223,63.466,1.375,2.573,0.289,75.5,60.401,8.024,8.288,17.025,14.891,119.661,79.845,116.69,44.35,58.735,44.664,-10.82,7.914,7.734,70.313,70.438,65.688,66.188,0.0,37.75,72.0,70.0,1000.0,500.0,0.103,200.625,74.688,71.25,0.014,70.438,70.625,65.5,69.75,29.125,44.281,72.0,70.0,1000.0,500.0,0.209,499.75,112.5,84.063,0.19,73.063,69.25,65.438,65.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.762,957.5,77.813,73.438,0.046,70.75,75.25,65.438,66.188,0.0,51.75,72.0,70.0,1000.0,500.0,0.211,502.0,73.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,534.0,303.0,532.0,535.0,528.5,1.725,0.292,9.913,0.0,1.436,0.346,0.007,0.782,0.029,0.013
2152008,1242,1.0,1.0,1.0,1.0,75.622,0.0,47.0,47.0,62.0,1.0,1.0,1469.985,342.021,23.155,13.427,0.0,80.0,65.0,1.4,2160.5,2253.277,1884.866,946.388,65.696,47.126,70.919,63.54,63.68,1.394,2.591,0.278,75.519,60.416,8.052,8.316,17.168,15.106,116.554,80.27,113.662,44.35,58.63,44.664,-10.82,7.891,7.773,70.313,70.375,65.688,66.188,0.0,37.656,72.0,70.0,1000.0,500.0,0.104,200.875,74.625,71.063,0.014,70.438,70.563,65.688,69.75,25.203,44.031,72.0,70.0,1000.0,500.0,0.21,501.75,112.438,84.063,0.19,73.313,69.313,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,959.0,77.688,73.438,0.051,70.75,75.313,65.438,66.188,0.0,51.594,72.0,70.0,1000.0,500.0,0.211,502.75,73.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,528.0,534.0,303.0,531.5,535.5,528.5,1.846,0.295,9.676,0.0,1.47,0.342,0.007,0.78,0.032,0.013
2152008,1243,1.0,1.0,1.0,1.0,75.788,0.0,47.0,47.0,62.0,1.0,1.0,1443.046,343.192,23.041,13.427,0.0,80.0,65.0,1.4,2156.625,2254.976,1884.866,947.934,65.803,47.02,70.814,63.54,63.68,1.383,2.583,0.285,75.517,60.413,8.108,8.316,16.811,15.428,115.518,79.738,112.702,44.496,58.63,44.736,-10.82,7.977,7.848,70.25,70.375,65.75,66.188,0.0,37.563,72.0,70.0,1000.0,500.0,0.103,200.875,74.625,71.063,0.014,70.438,70.563,65.688,69.813,25.063,43.719,72.0,70.0,1000.0,500.0,0.21,501.5,112.438,83.938,0.192,73.375,69.313,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.77,958.5,77.688,73.438,0.048,70.75,75.188,65.625,66.313,0.0,52.063,72.0,70.0,1000.0,500.0,0.209,501.0,74.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,528.0,534.0,303.25,531.5,535.5,528.5,1.813,0.228,9.378,0.0,1.443,0.343,0.007,0.792,0.03,0.014
2152008,1244,1.0,1.0,1.0,1.0,75.911,0.0,47.0,47.0,62.0,1.0,1.0,1447.731,339.678,23.051,13.485,0.0,80.0,65.0,1.4,2161.625,2251.577,1876.384,943.312,65.803,47.232,70.814,63.223,63.68,1.391,2.565,0.289,75.521,60.417,8.08,8.344,16.675,15.858,117.22,78.782,113.736,44.423,58.526,44.736,-10.82,7.992,7.832,70.313,70.313,65.75,66.188,0.0,37.5,72.0,70.0,1000.0,500.0,0.103,201.0,74.625,71.25,0.014,70.438,70.5,65.688,69.813,28.703,43.719,72.0,70.0,1000.0,500.0,0.21,501.5,112.438,83.938,0.188,73.375,69.313,65.563,66.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.765,957.0,77.563,73.563,0.051,70.75,75.188,65.625,66.313,0.0,51.844,72.0,70.0,1000.0,500.0,0.21,502.25,73.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,534.0,303.0,531.5,535.0,528.5,2.089,0.299,11.602,0.0,1.448,0.34,0.007,0.775,0.03,0.013
2152008,1245,1.0,1.0,1.0,1.0,75.888,0.0,47.0,47.0,62.0,1.0,1.0,1445.388,351.391,23.165,13.398,0.0,80.0,65.0,1.4,2157.75,2232.894,1898.467,927.174,65.48,47.444,70.919,63.223,63.359,1.394,2.583,0.304,75.52,60.416,8.052,8.316,16.72,15.858,118.625,78.464,115.361,44.423,58.63,44.664,-10.82,7.969,7.773,70.313,70.438,65.75,66.188,0.0,37.281,72.0,70.0,1000.0,500.0,0.104,201.5,74.688,71.063,0.014,70.438,70.563,65.625,69.75,24.781,44.719,72.0,70.0,1000.0,500.0,0.205,492.5,112.438,83.938,0.18,73.313,69.313,65.563,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,960.5,77.563,73.563,0.051,70.75,75.063,65.625,66.313,0.0,52.75,72.0,70.0,1000.0,500.0,0.205,496.75,73.938,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,528.0,534.0,303.0,531.5,535.5,528.5,1.883,0.227,10.918,0.0,1.445,0.351,0.007,0.742,0.03,0.014
2152008,1246,1.0,1.0,1.0,1.0,76.088,0.0,47.0,47.0,62.0,1.0,1.0,1440.703,340.849,23.031,13.471,0.0,80.0,65.0,1.4,2161.125,2246.479,1881.471,947.646,65.696,47.55,70.919,63.54,63.466,1.394,2.576,0.256,75.546,60.451,7.912,8.316,16.507,15.858,120.105,79.738,116.764,44.496,58.63,44.736,-10.82,7.762,7.621,70.313,70.375,65.75,66.188,0.0,37.281,72.0,70.0,1000.0,500.0,0.103,201.125,74.625,71.25,0.014,70.5,70.563,65.688,69.75,24.625,44.219,72.0,70.0,1000.0,500.0,0.209,496.25,112.438,83.813,0.187,73.375,69.375,65.625,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.766,959.5,77.563,73.563,0.051,70.75,75.0,65.625,66.313,0.0,51.813,72.0,70.0,1000.0,500.0,0.211,503.25,73.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,528.0,534.0,303.0,531.5,535.5,528.5,1.906,0.229,11.106,0.0,1.441,0.341,0.007,0.774,0.03,0.013
2152008,1247,1.0,1.0,1.0,1.0,76.255,0.0,47.0,47.0,62.0,1.0,1.0,1451.245,342.021,23.01,13.354,0.0,80.0,65.0,1.4,2160.0,2234.591,1878.079,939.026,65.803,47.444,70.814,63.54,63.68,1.391,2.576,0.296,75.546,60.439,7.828,8.288,15.852,16.18,116.48,79.738,113.662,44.423,58.526,44.664,-10.82,7.617,7.461,70.25,70.375,65.75,66.25,0.0,37.125,72.0,70.0,1000.0,500.0,0.104,201.625,74.5,71.063,0.014,70.438,70.625,65.688,69.813,24.484,44.25,72.0,70.0,1000.0,500.0,0.209,496.5,112.375,83.813,0.187,73.375,69.25,65.625,66.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,958.0,77.375,73.438,0.051,70.563,75.0,65.625,66.313,0.0,52.969,72.0,70.0,1000.0,500.0,0.204,495.25,73.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,527.5,534.0,303.0,531.5,535.5,529.0,1.765,0.228,9.369,0.0,1.451,0.342,0.007,0.773,0.029,0.013
2152008,1248,1.0,1.0,1.0,1.0,76.495,0.0,47.0,47.0,62.0,1.0,1.0,1445.388,344.363,23.031,13.412,0.0,80.0,65.0,1.4,2158.625,2244.78,1884.866,946.758,65.803,47.55,70.814,63.54,63.787,1.379,2.605,0.282,75.577,60.469,7.715,8.232,15.042,16.18,115.888,79.632,113.145,44.496,58.63,44.736,-10.828,7.559,7.391,70.313,70.313,66.0,66.5,0.0,37.219,72.0,70.0,1000.0,500.0,0.103,200.375,74.5,71.25,0.014,70.5,70.5,65.938,69.813,24.313,43.375,72.0,70.0,1000.0,500.0,0.212,504.75,112.375,83.813,0.182,73.5,69.313,65.75,66.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.759,953.0,77.375,73.563,0.046,70.75,75.0,65.688,66.313,0.0,52.063,72.0,70.0,1000.0,500.0,0.21,501.5,73.938,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,527.5,534.0,303.0,531.5,535.0,529.0,1.742,0.228,9.13,0.0,1.445,0.344,0.007,0.752,0.026,0.013
2152008,1249,1.0,1.0,1.0,1.0,76.592,0.0,47.0,47.0,62.0,1.0,1.0,1451.245,342.021,23.01,13.412,0.0,80.0,65.0,1.4,2156.875,2256.677,1886.565,953.893,65.911,47.55,70.814,63.328,63.68,1.383,2.558,0.289,75.571,60.457,7.772,8.232,14.627,16.502,115.666,78.358,112.259,44.496,58.421,44.736,-10.82,7.641,7.414,70.313,70.313,66.0,66.5,0.0,37.094,72.0,70.0,1000.0,500.0,0.103,201.0,74.5,71.25,0.014,70.5,70.5,65.938,69.813,24.156,43.563,72.0,70.0,1000.0,500.0,0.21,503.5,112.375,83.813,0.186,73.5,69.313,65.625,66.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.764,954.5,77.375,73.438,0.051,70.75,74.938,65.688,66.375,0.0,51.875,72.0,70.0,1000.0,500.0,0.21,501.75,73.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,527.5,534.0,303.0,531.5,535.0,529.0,2.101,0.231,11.331,0.0,1.451,0.342,0.007,0.769,0.029,0.012
2152008,1250,1.0,1.0,1.0,1.0,76.623,0.0,47.0,47.0,62.0,1.0,1.0,1410.249,346.706,23.062,13.398,0.0,80.0,65.0,1.4,2156.0,2237.987,1872.994,939.855,65.696,47.55,70.919,62.8,63.252,1.391,2.58,0.289,75.579,60.463,7.687,8.175,14.867,16.395,119.143,77.189,116.1,44.496,58.526,44.809,-10.82,7.535,7.316,70.25,70.375,65.688,66.25,0.0,36.906,72.0,70.0,1000.0,500.0,0.104,201.625,74.5,71.25,0.014,70.5,70.563,65.688,69.813,24.0,43.469,72.0,70.0,1000.0,500.0,0.211,504.25,112.0,83.813,0.181,73.5,69.313,65.563,65.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.766,957.5,77.375,73.438,0.045,70.75,74.938,65.625,66.375,0.0,53.625,72.0,70.0,1000.0,500.0,0.199,489.0,73.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,527.5,534.0,303.25,531.0,535.5,528.5,1.673,0.299,10.132,0.0,1.41,0.347,0.007,0.738,0.026,0.012
2152008,1251,1.0,1.0,1.0,1.0,76.563,0.0,47.0,47.0,62.0,1.0,1.0,1464.129,347.877,23.031,13.427,0.0,80.0,65.0,1.4,2158.125,2253.277,1878.079,948.72,65.373,47.444,70.814,62.589,63.038,1.383,2.58,0.278,75.58,60.464,7.687,8.147,15.081,16.18,119.883,76.977,116.764,44.57,58.63,44.809,-10.82,7.609,7.348,70.25,70.313,65.688,66.25,0.0,36.781,72.0,70.0,1000.0,500.0,0.104,201.75,74.5,71.25,0.014,70.438,70.563,65.5,69.75,23.828,43.656,72.0,70.0,1000.0,500.0,0.21,503.25,112.25,83.625,0.187,73.5,69.25,65.25,65.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.765,958.5,77.313,73.438,0.051,70.563,74.938,65.625,66.313,0.0,52.063,72.0,70.0,1000.0,500.0,0.21,501.75,73.813,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,527.5,534.0,303.0,532.0,535.0,529.0,1.674,0.228,10.369,0.0,1.464,0.348,0.007,0.774,0.029,0.013
