DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1252,1.0,1.0,1.0,1.0,76.52,0.0,47.0,47.0,62.0,1.0,1.0,1444.217,339.678,23.113,13.441,0.0,80.0,65.0,1.4,2156.875,2244.78,1883.169,941.85,65.158,47.444,70.814,62.589,62.823,1.406,2.583,0.282,75.588,60.471,7.828,8.147,14.614,16.072,116.406,77.933,113.662,44.57,58.735,44.809,-10.82,7.711,7.469,70.25,70.313,65.5,66.188,0.0,36.625,72.0,70.0,1000.0,500.0,0.104,201.75,74.438,71.25,0.014,70.5,70.625,65.5,69.625,23.672,43.5,72.0,70.0,1000.0,500.0,0.211,504.5,112.25,83.563,0.19,73.5,69.313,65.25,65.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,957.5,77.313,73.563,0.051,70.563,74.625,65.438,66.313,0.0,53.563,72.0,70.0,1000.0,500.0,0.201,489.75,73.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,527.5,534.0,303.0,531.5,535.0,529.0,1.648,0.227,9.164,0.0,1.444,0.34,0.007,0.789,0.028,0.012
2152008,1253,1.0,1.0,1.0,1.0,76.562,0.0,47.0,47.0,62.0,1.0,1.0,1450.073,343.192,23.062,13.427,0.0,80.0,65.0,1.4,2154.25,2251.577,1883.169,948.432,65.373,47.656,70.814,62.695,62.93,1.387,2.58,0.267,75.601,60.483,7.828,8.119,14.562,16.609,115.592,77.933,112.997,44.57,58.526,44.809,-10.82,7.672,7.469,70.25,70.313,65.5,66.063,0.0,36.688,72.0,70.0,1000.0,500.0,0.104,200.875,74.5,71.25,0.014,70.5,70.625,65.5,69.625,23.516,43.688,72.0,70.0,1000.0,500.0,0.21,503.0,112.0,83.563,0.187,73.5,69.25,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.766,957.0,77.313,73.438,0.051,70.563,74.313,65.438,66.188,0.0,52.063,72.0,70.0,1000.0,500.0,0.21,502.0,73.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,527.5,534.0,303.0,532.0,535.0,529.0,1.589,0.23,8.65,0.0,1.45,0.343,0.007,0.769,0.029,0.012
2152008,1254,1.0,1.0,1.0,1.0,76.603,0.0,47.0,47.0,62.0,1.0,1.0,1437.189,343.192,23.082,13.368,0.0,80.0,65.0,1.4,2156.0,2249.877,1889.962,943.14,65.265,47.656,70.814,62.589,62.93,1.383,2.573,0.289,75.602,60.481,7.772,8.119,14.575,16.717,116.85,76.977,113.44,44.496,58.63,44.809,-10.82,7.641,7.438,70.25,70.313,65.5,66.063,0.0,36.688,72.0,70.0,1000.0,500.0,0.103,200.625,74.438,71.25,0.014,70.438,70.563,65.375,69.563,23.359,44.063,72.0,70.0,1000.0,500.0,0.208,501.0,112.0,83.563,0.155,73.375,69.313,65.125,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,958.0,77.188,73.563,0.051,70.563,74.063,65.438,66.188,0.0,51.938,72.0,70.0,1000.0,500.0,0.21,502.25,73.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,527.5,534.0,303.25,531.0,535.0,529.0,1.974,0.296,11.372,0.0,1.437,0.343,0.007,0.638,0.027,0.012
2152008,1255,1.0,1.0,1.0,1.0,76.577,0.0,47.0,47.0,62.0,1.0,1.0,1432.504,344.363,23.103,13.354,0.0,80.0,65.0,1.4,2159.5,2237.987,1889.962,940.343,65.05,47.762,70.814,62.378,62.823,1.406,2.605,0.289,75.624,60.5,7.687,8.119,14.666,16.502,119.365,76.445,116.247,44.496,58.63,44.736,-10.82,7.578,7.355,70.313,70.313,65.375,66.063,0.0,36.438,72.0,70.0,1000.0,500.0,0.104,201.875,74.438,71.375,0.014,70.438,70.625,65.25,69.25,27.0,44.125,72.0,70.0,1000.0,500.0,0.206,500.0,111.938,83.5,0.153,73.313,69.313,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,961.5,77.188,73.438,0.051,70.5,73.75,65.313,66.188,0.0,52.813,72.0,70.0,1000.0,500.0,0.205,493.5,73.813,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,527.5,534.0,303.25,531.5,535.5,529.0,1.678,0.227,10.4,0.0,1.433,0.344,0.006,0.63,0.028,0.012
2152008,1256,1.0,1.0,1.0,1.0,76.53,0.0,47.0,47.0,62.0,1.0,1.0,1455.93,346.706,23.134,13.427,0.0,80.0,65.0,1.4,2156.875,2253.277,1905.28,948.051,64.942,47.656,70.814,62.589,62.609,1.383,2.587,0.285,75.64,60.509,7.715,8.063,14.99,16.287,120.549,77.295,117.281,44.57,58.63,44.882,-10.82,7.566,7.391,70.313,70.313,65.188,65.938,0.0,36.438,72.0,70.0,1000.0,500.0,0.103,200.875,74.438,71.375,0.014,70.438,70.625,65.25,69.0,26.859,43.813,72.0,70.0,1000.0,500.0,0.209,502.25,111.813,83.0,0.153,73.313,69.375,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,958.0,77.188,73.438,0.051,70.5,73.688,65.313,66.125,0.0,52.063,72.0,70.0,1000.0,500.0,0.21,501.75,73.813,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,527.5,534.0,303.25,532.0,535.5,529.0,1.748,0.298,10.911,0.0,1.456,0.347,0.006,0.638,0.028,0.013
2152008,1257,1.0,1.0,1.0,1.0,76.58,0.0,47.0,47.0,62.0,1.0,1.0,1468.814,344.363,23.134,13.354,0.0,80.0,65.0,1.4,2156.125,2254.976,1896.765,948.412,65.158,47.55,70.709,62.695,62.823,1.406,2.598,0.285,75.634,60.507,7.659,8.091,15.21,16.395,117.22,77.826,114.548,44.496,58.63,44.809,-10.82,7.441,7.262,70.313,70.375,65.375,65.938,0.0,36.281,72.0,70.0,1000.0,500.0,0.104,201.5,74.438,71.25,0.014,70.438,70.625,65.25,68.875,26.734,43.781,72.0,70.0,1000.0,500.0,0.209,502.5,111.75,82.5,0.155,73.313,69.313,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.766,958.5,77.063,73.438,0.051,70.5,73.5,65.313,66.0,0.0,51.719,72.0,70.0,1000.0,500.0,0.211,503.25,73.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,527.5,534.5,303.25,531.0,535.0,529.0,1.569,0.296,8.93,0.0,1.469,0.344,0.007,0.656,0.027,0.012
2152008,1258,1.0,1.0,1.0,1.0,76.595,0.0,47.0,47.0,62.0,1.0,1.0,1433.675,346.706,23.021,13.368,0.0,80.0,65.0,1.4,2151.25,2243.082,1881.471,934.331,65.05,47.55,70.604,62.695,62.823,1.394,2.616,0.27,75.621,60.496,7.519,8.063,15.36,16.287,116.628,78.145,113.958,44.57,58.526,44.809,-10.82,7.297,7.105,70.313,70.375,65.5,66.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.097,193.625,74.438,71.375,0.014,70.313,70.625,65.375,69.0,30.516,43.906,72.0,70.0,1000.0,500.0,0.208,502.25,111.75,82.25,0.155,73.313,69.375,65.125,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,960.0,77.063,73.438,0.051,70.5,73.375,65.313,66.125,0.0,52.25,72.0,70.0,1000.0,500.0,0.208,500.25,73.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.5,527.5,534.0,303.25,531.0,535.5,529.0,1.597,0.229,8.881,0.0,1.434,0.347,0.006,0.662,0.027,0.012
2152008,1259,1.0,1.0,1.0,1.0,76.625,0.0,47.0,47.0,62.0,1.0,1.0,1459.444,342.021,23.021,13.427,0.0,80.0,65.0,1.4,2159.625,2244.78,1879.775,950.637,65.158,47.55,70.604,62.589,63.038,1.398,2.591,0.282,75.628,60.503,7.519,8.007,15.081,16.717,114.409,77.401,111.742,44.57,58.63,44.809,-10.82,7.336,7.117,70.313,70.375,65.5,65.938,0.0,36.844,72.0,70.0,1000.0,500.0,0.102,199.5,74.438,71.25,0.014,70.313,70.625,65.25,68.875,30.406,43.438,72.0,70.0,1000.0,500.0,0.211,505.75,111.688,82.188,0.155,73.313,69.375,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,961.5,77.063,73.563,0.051,70.5,73.313,65.25,66.125,0.0,52.875,72.0,70.0,1000.0,500.0,0.206,494.0,73.813,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,528.0,534.0,303.0,532.0,535.5,529.5,1.659,0.228,8.877,0.0,1.459,0.342,0.007,0.662,0.026,0.013
2152008,1300,1.0,1.0,1.0,1.0,76.654,0.0,47.0,47.0,62.0,1.0,1.0,1466.472,351.391,23.093,13.398,0.0,80.0,65.0,1.4,2164.125,2256.677,1881.471,951.829,64.942,47.656,70.709,62.483,62.716,1.387,2.591,0.3,75.627,60.501,7.463,7.979,15.029,16.395,119.291,76.764,116.1,44.57,58.526,44.809,-10.82,7.246,7.082,70.313,70.375,65.375,65.938,0.0,36.781,72.0,70.0,1000.0,500.0,0.102,200.0,74.313,71.375,0.014,70.313,70.625,65.25,68.875,30.313,43.531,72.0,70.0,1000.0,500.0,0.212,504.5,111.688,82.188,0.155,73.375,69.313,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,961.0,77.0,73.438,0.051,70.5,73.188,65.25,66.0,0.0,51.969,72.0,70.0,1000.0,500.0,0.211,502.5,73.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,527.5,534.0,303.25,531.5,535.5,529.0,1.733,0.229,10.639,0.0,1.466,0.351,0.006,0.662,0.027,0.012
2152008,1301,1.0,1.0,1.0,1.0,76.604,0.0,47.0,47.0,62.0,1.0,1.0,1462.958,340.849,23.062,13.354,0.0,80.0,65.0,1.4,2159.75,2251.577,1893.363,952.202,64.942,47.55,70.709,62.378,62.502,1.394,2.594,0.285,75.627,60.502,7.491,7.979,14.99,16.502,119.217,76.552,115.952,44.57,58.63,44.809,-10.82,7.297,7.133,70.313,70.375,65.188,65.875,0.0,36.781,72.0,70.0,1000.0,500.0,0.102,199.875,74.313,71.375,0.014,70.313,70.625,65.063,68.75,30.219,43.719,72.0,70.0,1000.0,500.0,0.211,503.0,111.438,81.938,0.155,73.313,69.313,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,958.5,77.063,73.563,0.051,70.5,73.125,65.25,66.0,0.0,51.625,72.0,70.0,1000.0,500.0,0.212,503.75,73.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.5,534.0,303.25,531.5,535.5,529.0,1.765,0.227,10.871,0.0,1.463,0.341,0.006,0.662,0.026,0.012
2152008,1302,1.0,1.0,1.0,1.0,76.592,0.0,47.0,47.0,62.0,1.0,1.0,1446.559,346.706,23.021,13.427,0.0,80.0,65.0,1.4,2152.75,2237.987,1872.994,944.85,64.942,47.55,70.709,62.483,62.609,1.406,2.569,0.285,75.577,60.489,7.267,7.979,15.12,16.287,119.365,77.826,116.69,44.643,58.63,44.882,-10.82,7.023,6.828,70.313,70.438,65.188,65.875,0.0,36.594,72.0,70.0,1000.0,500.0,0.103,200.75,74.313,71.375,0.014,70.313,70.625,65.063,68.75,30.125,44.031,72.0,70.0,1000.0,500.0,0.208,500.5,111.688,81.875,0.16,73.313,69.375,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,964.0,77.0,73.438,0.051,70.313,73.125,65.25,66.0,0.0,53.0,72.0,70.0,1000.0,500.0,0.203,495.0,73.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,527.5,534.0,303.25,531.0,535.5,529.0,1.482,0.229,8.89,0.0,1.447,0.347,0.006,0.69,0.027,0.012
2152008,1303,1.0,1.0,1.0,1.0,76.582,0.0,47.0,47.0,62.0,1.0,1.0,1431.332,342.021,23.124,13.398,0.0,80.0,65.0,1.4,2157.625,2243.082,1883.169,948.341,64.942,47.444,70.709,62.695,62.716,1.41,2.58,0.278,75.617,60.499,7.267,7.895,15.612,15.965,116.628,78.145,113.81,44.57,58.63,44.882,-10.82,7.008,6.816,70.313,70.375,65.188,65.875,0.0,36.688,72.0,70.0,1000.0,500.0,0.103,200.125,74.313,71.375,0.014,70.188,70.75,65.063,68.75,32.781,44.531,72.0,70.0,1000.0,500.0,0.203,496.75,111.438,81.875,0.155,73.313,69.375,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,960.5,77.0,73.438,0.051,70.5,73.0,65.25,66.0,0.0,51.844,72.0,70.0,1000.0,500.0,0.211,503.25,73.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,527.5,534.5,303.25,531.5,535.5,529.0,1.693,0.297,9.415,0.0,1.431,0.342,0.006,0.663,0.027,0.012
2152008,1304,1.0,1.0,1.0,1.0,76.586,0.0,47.0,47.0,62.0,1.0,1.0,1441.874,340.849,23.113,13.441,0.0,80.0,65.0,1.4,2157.625,2227.803,1874.689,942.946,64.942,47.444,70.604,62.483,62.716,1.413,2.605,0.278,75.617,60.494,7.379,7.867,15.372,16.072,115.444,77.614,112.85,44.643,58.63,44.882,-10.82,7.102,6.922,70.25,70.375,65.188,65.625,0.0,36.688,72.0,70.0,1000.0,500.0,0.103,200.0,74.063,71.375,0.014,70.188,70.625,65.063,68.75,32.719,44.469,72.0,70.0,1000.0,500.0,0.204,497.5,111.688,81.875,0.187,73.313,69.375,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,961.0,77.0,73.438,0.051,70.313,73.188,65.125,66.0,0.0,52.625,72.0,70.0,1000.0,500.0,0.207,494.25,73.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.5,534.0,303.25,531.5,535.0,529.0,1.585,0.23,8.666,0.0,1.442,0.341,0.006,0.807,0.027,0.012
2152008,1305,1.0,1.0,1.0,1.0,76.538,0.0,47.0,47.0,62.0,1.0,1.0,1450.073,344.363,23.021,13.471,0.0,80.0,65.0,1.4,2151.375,2239.685,1888.263,944.647,65.05,47.656,70.709,62.483,62.823,1.41,2.576,0.293,75.622,60.498,7.407,7.895,15.36,16.717,117.368,77.083,113.958,44.57,58.63,44.809,-10.82,7.184,7.004,70.25,70.375,65.188,65.875,0.0,36.594,72.0,70.0,1000.0,500.0,0.103,200.625,74.063,71.375,0.014,70.188,70.688,65.063,68.875,32.625,44.5,72.0,70.0,1000.0,500.0,0.203,497.75,111.688,81.875,0.193,73.313,69.313,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,960.5,77.0,73.438,0.051,70.313,73.438,65.25,66.0,0.0,51.844,72.0,70.0,1000.0,500.0,0.212,503.25,73.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,527.5,534.5,303.25,531.0,535.0,529.0,1.949,0.229,11.34,0.0,1.45,0.344,0.006,0.833,0.027,0.012
2152008,1306,1.0,1.0,1.0,1.0,76.572,0.0,47.0,47.0,62.0,1.0,1.0,1423.133,344.363,23.031,13.383,0.0,80.0,65.0,1.4,2162.125,2241.383,1884.866,942.06,64.727,47.55,70.499,62.272,62.502,1.406,2.587,0.278,75.625,60.5,7.435,7.867,15.321,16.717,118.773,76.445,115.804,44.57,58.735,44.882,-10.82,7.262,7.133,70.25,70.438,65.188,65.875,0.0,36.594,72.0,70.0,1000.0,500.0,0.103,200.5,74.063,71.375,0.014,70.313,70.688,65.0,69.125,29.813,44.906,72.0,70.0,1000.0,500.0,0.203,493.75,111.688,82.375,0.191,73.063,69.313,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.77,961.5,76.813,73.563,0.051,70.25,73.625,65.125,65.813,0.0,51.719,72.0,70.0,1000.0,500.0,0.212,501.5,73.75,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,527.5,534.0,303.25,531.5,535.5,529.0,1.615,0.295,9.874,0.0,1.423,0.344,0.006,0.81,0.024,0.012
2152008,1307,1.0,1.0,1.0,1.0,76.547,0.0,47.0,47.0,62.0,1.0,1.0,1460.615,342.021,23.062,13.398,0.0,80.0,65.0,1.4,2156.0,2236.289,1876.384,941.884,64.942,47.868,70.814,62.589,62.716,1.406,2.587,0.282,75.625,60.5,7.631,7.867,15.159,17.254,120.253,77.508,117.06,44.643,58.421,44.882,-10.82,7.441,7.277,70.25,70.375,65.063,65.625,0.0,36.594,72.0,70.0,1000.0,500.0,0.103,200.125,74.063,71.375,0.014,70.313,70.625,65.063,69.25,29.719,44.531,72.0,70.0,1000.0,500.0,0.203,497.25,111.75,83.0,0.194,73.313,69.375,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,959.5,76.813,73.438,0.051,70.25,73.813,65.125,65.813,0.0,52.063,72.0,70.0,1000.0,500.0,0.21,501.5,73.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.5,534.5,303.25,530.5,535.0,529.5,1.723,0.232,10.628,0.0,1.461,0.342,0.006,0.807,0.025,0.011
2152008,1308,1.0,1.0,1.0,1.0,76.644,0.0,47.0,47.0,62.0,1.0,1.0,1444.217,345.534,23.062,13.514,0.0,80.0,65.0,1.4,2158.75,2239.685,1872.994,947.763,65.05,47.868,70.604,62.8,62.823,1.413,2.587,0.282,75.643,60.516,7.687,7.867,14.666,17.147,116.406,78.145,113.736,44.57,58.526,44.882,-10.82,7.457,7.301,70.313,70.375,65.375,65.875,0.0,36.563,72.0,70.0,1000.0,500.0,0.103,200.375,74.063,71.375,0.014,70.313,70.625,65.25,69.25,29.625,44.969,72.0,70.0,1000.0,500.0,0.204,492.25,111.75,83.063,0.189,73.313,69.375,65.125,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,963.5,76.813,73.563,0.051,70.313,74.125,65.25,65.813,0.0,51.781,72.0,70.0,1000.0,500.0,0.211,503.5,73.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,527.5,534.5,303.0,532.0,535.5,529.5,1.609,0.302,8.898,0.0,1.444,0.346,0.006,0.785,0.024,0.011
2152008,1309,1.0,1.0,1.0,1.0,76.71,0.0,47.0,47.0,62.0,1.0,1.0,1467.643,340.849,23.072,13.354,0.0,80.0,65.0,1.4,2162.5,2244.78,1881.471,953.163,65.265,47.975,70.709,63.011,63.038,1.417,2.591,0.289,75.647,60.519,7.631,7.951,14.549,17.469,115.814,78.251,113.293,44.643,58.63,44.882,-10.82,7.383,7.238,70.313,70.375,65.375,65.875,0.0,36.438,72.0,70.0,1000.0,500.0,0.104,201.25,74.0,71.438,0.014,70.313,70.625,65.25,69.313,29.531,44.5,72.0,70.0,1000.0,500.0,0.208,494.75,111.75,83.375,0.212,73.375,69.313,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,965.5,76.813,73.438,0.045,70.313,74.063,65.125,66.0,0.0,52.625,72.0,70.0,1000.0,500.0,0.207,494.75,73.625,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.5,534.5,303.25,531.0,535.0,529.0,1.548,0.228,8.406,0.0,1.468,0.341,0.005,0.87,0.022,0.012
2152008,1310,1.0,1.0,1.0,1.0,76.656,0.0,47.0,47.0,62.0,1.0,1.0,1458.272,343.192,23.051,13.441,0.0,80.0,65.0,1.4,2151.0,2251.577,1878.079,951.755,65.05,47.975,70.709,62.8,62.93,1.394,2.591,0.285,75.625,60.5,7.575,7.923,14.381,17.039,115.962,77.083,112.776,44.496,58.63,44.882,-10.82,7.383,7.125,70.313,70.375,65.5,65.938,0.0,36.563,72.0,70.0,1000.0,500.0,0.102,200.0,74.063,71.375,0.014,70.438,70.625,65.25,69.313,25.516,44.0,72.0,70.0,1000.0,500.0,0.21,498.75,111.75,83.375,0.181,73.313,69.375,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,959.0,76.688,73.563,0.051,70.313,73.875,65.25,66.0,0.0,52.125,72.0,70.0,1000.0,500.0,0.21,501.75,73.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,527.5,534.5,303.0,531.0,535.0,529.5,1.889,0.367,10.613,0.0,1.458,0.343,0.006,0.743,0.023,0.011
2152008,1311,1.0,1.0,1.0,1.0,76.672,0.0,47.0,47.0,62.0,1.0,1.0,1444.217,340.849,23.041,13.456,0.0,80.0,65.0,1.4,2155.5,2234.591,1881.471,954.072,65.05,47.762,70.709,62.483,62.823,1.394,2.594,0.285,75.637,60.501,7.659,7.951,14.303,17.254,119.365,76.552,116.321,44.57,58.63,44.955,-10.82,7.441,7.227,70.313,70.375,65.375,65.875,0.0,36.438,72.0,70.0,1000.0,500.0,0.103,200.625,74.0,71.375,0.014,70.438,70.688,65.063,69.313,25.391,44.813,72.0,70.0,1000.0,500.0,0.206,493.0,111.688,83.375,0.194,73.375,69.375,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,960.5,76.688,73.438,0.051,70.5,73.688,65.25,66.0,0.0,51.563,72.0,70.0,1000.0,500.0,0.213,503.5,73.625,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.5,534.5,303.0,531.0,535.0,529.5,1.638,0.368,10.126,0.0,1.444,0.341,0.005,0.795,0.024,0.012
2152008,1312,1.0,1.0,1.0,1.0,76.625,0.0,47.0,47.0,62.0,1.0,1.0,1467.643,347.877,23.093,13.412,0.0,80.0,65.0,1.4,2152.875,2243.082,1878.079,951.241,65.05,47.975,70.814,62.695,62.823,1.413,2.583,0.274,75.626,60.5,7.603,7.895,14.465,17.361,119.957,77.295,116.69,44.643,58.735,44.955,-10.82,7.422,7.219,70.313,70.375,65.375,65.875,0.0,36.406,72.0,70.0,1000.0,500.0,0.103,200.375,74.0,71.375,0.014,70.438,70.563,65.063,69.25,29.156,45.063,72.0,70.0,1000.0,500.0,0.204,491.75,111.438,83.375,0.191,73.375,69.375,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,961.0,76.688,73.563,0.051,70.5,73.5,65.125,65.813,0.0,52.0,72.0,70.0,1000.0,500.0,0.211,503.0,73.625,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,527.5,534.5,303.0,531.5,535.0,529.5,1.768,0.297,10.89,0.0,1.468,0.348,0.005,0.776,0.023,0.012
2152008,1313,1.0,1.0,1.0,1.0,76.684,0.0,47.0,47.0,62.0,1.0,1.0,1440.703,357.247,23.031,13.368,0.0,80.0,65.0,1.4,2159.625,2246.479,1900.169,946.194,65.158,47.868,70.709,62.906,62.823,1.398,2.583,0.293,75.642,60.52,7.603,7.923,14.854,17.147,116.628,77.933,114.031,44.643,58.735,44.882,-10.82,7.383,7.219,70.563,70.375,65.375,65.875,0.0,36.375,72.0,70.0,1000.0,500.0,0.103,200.625,74.0,71.375,0.014,70.438,70.688,65.25,69.0,25.125,44.438,72.0,70.0,1000.0,500.0,0.208,494.75,111.438,83.0,0.169,73.375,69.375,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,961.0,76.625,73.563,0.051,70.563,73.438,65.25,66.0,0.0,51.563,72.0,70.0,1000.0,500.0,0.212,505.0,73.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.5,527.0,534.5,303.25,531.0,535.0,529.5,1.546,0.227,8.642,0.0,1.441,0.357,0.005,0.696,0.023,0.011
2152008,1314,1.0,1.0,1.0,1.0,76.812,0.0,47.0,47.0,62.0,1.0,1.0,1444.217,340.849,23.082,13.441,0.0,80.0,65.0,1.4,2154.25,2241.383,1876.384,950.683,65.265,47.975,70.814,63.011,63.145,1.394,2.612,0.289,75.644,60.515,7.519,7.951,14.977,17.361,115.888,77.933,113.293,44.57,58.735,44.882,-10.828,7.277,7.105,70.313,70.375,65.5,65.875,0.0,36.438,72.0,70.0,1000.0,500.0,0.102,200.0,74.0,71.375,0.014,70.438,70.625,65.25,69.125,25.0,44.563,72.0,70.0,1000.0,500.0,0.207,494.75,111.375,82.75,0.168,73.375,69.375,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,961.5,76.625,73.438,0.047,70.5,73.313,65.25,66.0,0.0,52.313,72.0,70.0,1000.0,500.0,0.208,500.75,73.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,527.5,534.5,303.0,531.0,535.0,529.5,1.578,0.296,8.656,0.0,1.444,0.341,0.005,0.696,0.022,0.011
2152008,1315,1.0,1.0,1.0,1.0,76.805,0.0,47.0,47.0,62.0,1.0,1.0,1458.272,357.247,23.124,13.412,0.0,80.0,65.0,1.4,2157.625,2248.178,1910.396,950.557,65.158,47.975,70.709,62.695,62.93,1.398,2.605,0.293,75.635,60.507,7.575,7.951,14.789,17.147,115.444,76.977,112.259,44.57,58.526,44.955,-10.82,7.367,7.125,70.313,70.313,65.5,65.938,0.0,36.438,72.0,70.0,1000.0,500.0,0.102,200.125,74.0,71.375,0.014,70.438,70.563,65.25,69.0,24.859,44.094,72.0,70.0,1000.0,500.0,0.211,497.75,111.375,82.5,0.158,73.375,69.313,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,958.0,76.625,73.438,0.051,70.313,73.25,65.25,66.0,0.0,51.781,72.0,70.0,1000.0,500.0,0.212,503.75,73.625,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,527.5,535.0,303.25,531.0,535.0,529.5,1.915,0.37,10.645,0.0,1.458,0.357,0.005,0.66,0.024,0.011
2152008,1316,1.0,1.0,1.0,1.0,76.787,0.0,47.0,47.0,62.0,1.0,1.0,1451.245,336.164,23.072,13.354,0.0,80.0,65.0,1.4,2156.875,2237.987,1889.962,954.606,65.158,47.975,70.709,62.589,62.823,1.394,2.576,0.282,75.629,60.503,7.463,7.923,14.919,17.361,119.143,76.445,116.026,44.643,58.63,44.955,-10.82,7.254,7.074,70.313,70.313,65.188,65.875,0.0,36.344,72.0,70.0,1000.0,500.0,0.103,200.375,74.0,71.375,0.014,70.438,70.625,65.25,68.875,24.734,44.406,72.0,70.0,1000.0,500.0,0.208,495.75,111.188,82.25,0.155,73.375,69.375,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,963.0,76.625,73.438,0.044,70.125,73.25,65.25,66.0,0.0,52.594,72.0,70.0,1000.0,500.0,0.207,499.0,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,527.5,534.5,303.25,531.5,535.5,529.5,1.684,0.298,10.383,0.0,1.451,0.336,0.005,0.649,0.021,0.011
2152008,1317,1.0,1.0,1.0,1.0,76.8,0.0,47.0,47.0,62.0,1.0,1.0,1428.99,337.335,23.103,13.368,0.0,80.0,65.0,1.4,2161.125,2253.277,1886.565,963.312,65.05,47.762,70.604,62.483,62.823,1.391,2.558,0.278,75.63,60.504,7.491,7.895,15.21,17.039,120.105,77.189,116.764,44.643,58.526,44.882,-10.82,7.305,7.133,70.25,70.25,65.375,65.875,0.0,36.438,72.0,70.0,1000.0,500.0,0.102,200.0,74.0,71.438,0.014,70.313,70.563,65.063,68.75,28.516,43.594,72.0,70.0,1000.0,500.0,0.214,501.5,111.125,82.188,0.155,73.313,69.375,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,958.5,76.625,73.438,0.051,70.0,73.25,65.25,65.813,0.0,51.938,72.0,70.0,1000.0,500.0,0.21,503.0,73.563,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,527.5,534.5,303.0,531.5,535.5,529.5,1.799,0.23,11.141,0.0,1.429,0.337,0.005,0.649,0.024,0.012
2152008,1318,1.0,1.0,1.0,1.0,76.859,0.0,47.0,47.0,62.0,1.0,1.0,1464.129,338.507,23.051,13.398,0.0,80.0,65.0,1.4,2157.625,2239.685,1876.384,948.764,65.05,47.656,70.604,62.695,62.93,1.394,2.558,0.278,75.637,60.504,7.547,7.867,15.372,17.039,118.329,78.039,115.73,44.57,58.63,44.882,-10.82,7.352,7.125,70.563,70.313,65.375,65.875,0.0,36.313,72.0,70.0,1000.0,500.0,0.103,200.375,74.0,71.438,0.014,70.313,70.563,65.25,68.75,28.422,43.313,72.0,70.0,1000.0,500.0,0.213,505.25,111.125,81.875,0.155,73.313,69.438,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,957.5,76.625,73.563,0.051,70.313,73.25,65.125,66.0,0.0,53.063,72.0,70.0,1000.0,500.0,0.204,495.75,73.563,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,527.0,534.5,303.25,531.0,535.5,529.5,1.487,0.297,8.652,0.0,1.464,0.339,0.005,0.656,0.023,0.012
2152008,1319,1.0,1.0,1.0,1.0,76.933,0.0,47.0,47.0,62.0,1.0,1.0,1465.3,347.877,23.216,13.427,0.0,80.0,65.0,1.4,2153.0,2251.577,1881.471,952.363,65.265,47.975,70.604,63.117,63.038,1.394,2.619,0.285,75.653,60.523,7.659,7.923,15.172,17.469,116.998,78.676,114.253,44.57,58.735,44.955,-10.82,7.434,7.301,70.313,70.313,65.5,65.938,0.0,36.406,72.0,70.0,1000.0,500.0,0.102,199.875,74.0,71.375,0.014,70.313,70.563,65.375,68.75,28.328,43.281,72.0,70.0,1000.0,500.0,0.212,505.75,111.0,81.813,0.155,73.313,69.438,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,958.0,76.5,73.563,0.051,70.5,73.125,65.25,66.0,0.0,52.031,72.0,70.0,1000.0,500.0,0.211,502.25,73.563,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,527.0,535.0,303.25,531.0,535.0,530.0,1.663,0.365,9.207,0.0,1.465,0.348,0.005,0.655,0.022,0.012
2152008,1320,1.0,1.0,1.0,1.0,76.98,0.0,47.0,47.0,62.0,1.0,1.0,1471.157,358.419,23.103,13.412,0.0,80.0,65.0,1.4,2157.0,2243.082,1895.063,953.572,65.265,48.187,70.709,63.011,63.038,1.391,2.583,0.304,75.665,60.534,7.631,7.951,14.711,17.576,115.074,77.933,112.628,44.716,58.63,44.955,-10.82,7.398,7.238,70.313,70.313,65.5,65.875,0.0,36.438,72.0,70.0,1000.0,500.0,0.102,199.75,73.938,71.375,0.014,70.313,70.563,65.375,68.875,28.234,43.594,72.0,70.0,1000.0,500.0,0.211,504.5,111.0,81.625,0.155,73.375,69.438,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.765,958.0,76.5,73.563,0.051,70.25,73.063,65.25,65.813,0.0,52.0,72.0,70.0,1000.0,500.0,0.21,501.75,73.563,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.5,535.0,303.5,531.0,535.5,529.5,1.521,0.23,8.169,0.0,1.471,0.358,0.005,0.659,0.022,0.011
2152008,1321,1.0,1.0,1.0,1.0,77.04,0.0,47.0,47.0,62.0,1.0,1.0,1466.472,357.247,23.021,13.427,0.0,80.0,65.0,1.4,2157.375,2254.976,1913.809,940.812,65.265,48.187,70.604,62.8,63.145,1.383,2.573,0.285,75.656,60.525,7.743,7.923,14.698,17.898,117.664,77.295,114.548,44.57,58.526,44.955,-10.828,7.535,7.371,70.563,70.313,65.5,65.938,0.0,36.5,72.0,70.0,1000.0,500.0,0.102,199.375,73.938,71.563,0.014,70.313,70.688,65.375,68.875,28.125,43.563,72.0,70.0,1000.0,500.0,0.211,504.0,111.0,81.625,0.156,73.5,69.438,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,957.0,76.5,73.563,0.051,70.125,73.0,65.25,66.0,0.0,51.969,72.0,70.0,1000.0,500.0,0.209,500.75,73.563,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,527.5,535.0,303.25,531.0,535.5,529.5,1.777,0.37,10.361,0.0,1.466,0.357,0.005,0.663,0.022,0.012
2152008,1322,1.0,1.0,1.0,1.0,76.992,0.0,47.0,47.0,62.0,1.0,1.0,1459.444,337.335,23.144,13.383,0.0,80.0,65.0,1.4,2162.625,2239.685,1867.914,943.95,65.158,48.399,70.709,62.483,62.823,1.41,2.594,0.267,75.659,60.528,7.828,7.979,14.841,17.898,118.847,76.021,115.952,44.643,58.63,44.955,-10.82,7.73,7.512,70.313,70.375,65.5,65.938,0.0,36.313,72.0,70.0,1000.0,500.0,0.103,200.5,73.938,71.375,0.014,70.313,70.625,65.25,68.75,28.031,43.625,72.0,70.0,1000.0,500.0,0.209,503.5,110.813,81.625,0.155,73.375,69.375,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,961.5,76.5,73.563,0.051,70.0,73.0,65.25,66.125,0.0,52.938,72.0,70.0,1000.0,500.0,0.204,492.75,73.563,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,527.0,535.0,303.25,531.0,535.5,529.5,1.565,0.299,9.674,0.0,1.459,0.337,0.005,0.655,0.022,0.012
2152008,1323,1.0,1.0,1.0,1.0,77.008,0.0,47.0,47.0,62.0,1.0,1.0,1465.3,343.192,23.134,13.427,0.0,80.0,65.0,1.4,2154.0,2256.677,1886.565,950.426,65.158,48.187,70.709,62.589,62.823,1.387,2.594,0.274,75.664,60.532,7.856,8.007,15.042,18.436,118.255,76.764,115.656,44.643,58.839,45.028,-10.82,7.746,7.543,70.313,70.375,65.375,65.938,0.0,36.438,72.0,70.0,1000.0,500.0,0.102,199.375,73.938,71.438,0.014,70.438,70.688,65.25,68.75,27.922,43.563,72.0,70.0,1000.0,500.0,0.211,504.0,110.813,81.625,0.138,73.375,69.438,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.764,956.5,76.375,73.438,0.051,70.125,73.0,65.25,66.0,0.0,51.969,72.0,70.0,1000.0,500.0,0.21,502.5,73.563,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.0,527.0,535.0,303.25,531.0,535.5,529.5,1.449,0.364,8.683,0.0,1.465,0.343,0.005,0.583,0.022,0.012
2152008,1324,1.0,1.0,1.0,1.0,77.073,0.0,47.0,47.0,62.0,1.0,1.0,1434.846,343.192,23.113,13.412,0.0,80.0,65.0,1.4,2158.875,2239.685,1869.607,950.771,64.942,48.293,70.604,62.589,62.716,1.413,2.591,0.293,75.667,60.533,7.8,8.035,14.867,18.221,115.962,77.295,113.367,44.643,58.735,44.955,-10.82,7.641,7.453,70.563,70.375,65.375,65.938,0.0,36.313,72.0,70.0,1000.0,500.0,0.103,200.5,73.938,71.438,0.014,70.313,70.625,65.25,68.625,27.828,43.375,72.0,70.0,1000.0,500.0,0.212,505.25,110.813,81.625,0.138,73.375,69.375,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,962.0,76.5,73.563,0.051,70.25,73.063,65.25,66.0,0.0,53.344,72.0,70.0,1000.0,500.0,0.202,490.5,73.375,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,527.5,535.0,303.0,530.5,535.0,530.0,1.551,0.297,8.668,0.0,1.435,0.343,0.005,0.583,0.022,0.01
2152008,1325,1.0,1.0,1.0,1.0,77.044,0.0,47.0,47.0,62.0,1.0,1.0,1464.129,342.021,23.103,13.368,0.0,80.0,65.0,1.4,2156.0,2256.677,1872.994,953.198,65.05,48.399,70.709,62.483,62.823,1.398,2.601,0.282,75.663,60.529,7.968,8.035,14.919,18.436,114.631,76.552,112.185,44.643,58.63,45.028,-10.82,7.84,7.664,70.313,70.375,65.375,65.875,0.0,36.344,72.0,70.0,1000.0,500.0,0.103,200.375,73.813,71.375,0.014,70.313,70.625,65.25,68.5,27.734,43.5,72.0,70.0,1000.0,500.0,0.211,504.25,110.625,81.313,0.138,73.375,69.375,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,961.5,76.375,73.563,0.051,70.0,73.375,65.25,66.0,0.0,51.969,72.0,70.0,1000.0,500.0,0.211,502.5,73.375,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,527.5,535.0,303.25,530.5,535.0,530.0,1.484,0.368,8.17,0.0,1.464,0.342,0.005,0.586,0.021,0.01
2152008,1326,1.0,1.0,1.0,1.0,77.001,0.0,47.0,47.0,62.0,1.0,1.0,1453.587,343.192,23.082,13.324,0.0,80.0,65.0,1.4,2165.125,2243.082,1862.839,947.48,64.942,48.293,70.604,62.272,62.716,1.402,2.565,0.3,75.662,60.531,7.884,8.063,14.867,18.328,118.477,75.914,115.361,44.716,58.421,44.955,-10.82,7.84,7.637,70.25,70.375,65.188,65.875,0.0,36.219,72.0,70.0,1000.0,500.0,0.104,200.75,73.813,71.438,0.014,70.313,70.625,65.063,68.5,27.641,43.5,72.0,70.0,1000.0,500.0,0.211,504.5,110.625,81.188,0.138,73.375,69.375,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,960.5,76.375,73.563,0.051,70.125,73.688,65.25,66.0,0.0,53.406,72.0,70.0,1000.0,500.0,0.201,491.5,73.375,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,527.5,535.0,303.25,530.5,535.5,529.5,1.69,0.232,10.386,0.0,1.454,0.343,0.005,0.588,0.021,0.01
2152008,1327,1.0,1.0,1.0,1.0,76.928,0.0,47.0,47.0,62.0,1.0,1.0,1455.93,339.678,23.072,13.368,0.0,80.0,65.0,1.4,2159.25,2248.178,1879.775,952.738,64.835,48.187,70.499,62.166,62.502,1.394,2.591,0.289,75.664,60.53,8.052,8.063,15.197,18.328,119.291,75.596,116.321,44.716,58.63,45.028,-10.82,8.031,7.848,70.125,70.375,65.188,65.625,0.0,36.281,72.0,70.0,1000.0,500.0,0.103,200.125,73.813,71.375,0.014,70.313,70.625,65.0,68.375,27.547,43.781,72.0,70.0,1000.0,500.0,0.21,502.5,110.625,81.063,0.138,73.375,69.375,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,960.5,76.188,73.438,0.051,70.0,74.0,65.125,65.813,0.0,51.938,72.0,70.0,1000.0,500.0,0.211,502.5,73.375,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.0,527.5,535.0,303.0,531.5,535.0,530.0,1.568,0.3,9.893,0.0,1.456,0.34,0.005,0.591,0.021,0.01
2152008,1328,1.0,1.0,1.0,1.0,76.886,0.0,47.0,47.0,62.0,1.0,1.0,1453.587,340.849,23.072,13.368,0.0,80.0,65.0,1.4,2164.875,2232.894,1881.471,957.687,64.835,48.399,70.604,62.378,62.502,1.41,2.598,0.27,75.663,60.53,8.08,8.147,15.586,18.436,118.034,76.87,115.509,44.716,58.63,45.028,-10.82,8.008,7.855,70.313,70.375,65.188,65.625,0.0,36.125,72.0,70.0,1000.0,500.0,0.103,201.0,73.813,71.438,0.014,70.313,70.688,65.0,68.063,27.453,43.469,72.0,70.0,1000.0,500.0,0.211,506.0,110.5,81.0,0.138,73.375,69.313,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,964.0,76.375,73.438,0.051,70.0,74.125,65.125,65.813,0.0,53.531,72.0,70.0,1000.0,500.0,0.201,489.75,73.375,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,527.5,535.5,303.25,531.0,535.0,530.0,1.415,0.3,8.414,0.0,1.454,0.341,0.005,0.589,0.022,0.01
2152008,1329,1.0,1.0,1.0,1.0,76.957,0.0,47.0,47.0,62.0,1.0,1.0,1480.527,343.192,23.051,13.354,0.0,80.0,65.0,1.4,2154.125,2248.178,1883.169,952.905,65.05,48.187,70.604,62.589,62.716,1.402,2.565,0.285,75.663,60.53,8.052,8.175,15.398,18.543,116.406,77.614,113.736,44.716,58.63,45.028,-10.82,7.938,7.832,70.25,70.375,65.063,65.625,0.0,36.25,72.0,70.0,1000.0,500.0,0.103,198.75,73.813,71.438,0.014,70.188,70.688,65.063,68.375,30.094,43.281,72.0,70.0,1000.0,500.0,0.213,506.25,110.375,80.75,0.138,73.375,69.375,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,958.5,76.188,73.563,0.051,70.0,74.313,65.125,65.813,1.832,52.031,72.0,70.0,1000.0,500.0,0.21,502.5,73.375,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,533.5,527.5,535.5,303.25,531.0,535.0,529.5,1.587,0.299,8.893,0.0,1.481,0.343,0.005,0.592,0.02,0.01
2152008,1330,1.0,1.0,1.0,1.0,76.907,0.0,47.0,47.0,62.0,1.0,1.0,1462.958,345.534,23.051,13.412,0.0,80.0,65.0,1.4,2151.25,2234.591,1889.962,944.5,64.942,48.399,70.604,62.483,62.609,1.394,2.616,0.289,75.636,60.504,7.996,8.175,15.36,18.221,114.705,76.87,112.333,44.716,58.63,45.028,-10.82,7.914,7.801,70.563,70.375,65.188,65.875,0.0,37.438,72.0,70.0,1000.0,500.0,0.095,194.875,73.813,71.438,0.014,70.188,70.625,65.063,68.375,27.281,43.313,72.0,70.0,1000.0,500.0,0.214,503.5,110.375,80.625,0.138,73.375,69.375,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,963.5,76.188,73.563,0.049,70.0,74.438,65.125,65.813,1.839,52.906,72.0,70.0,1000.0,500.0,0.203,496.5,73.375,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,527.5,535.0,303.25,531.5,535.0,530.0,1.445,0.301,7.905,0.0,1.463,0.346,0.005,0.594,0.019,0.01
2152008,1331,1.0,1.0,1.0,1.0,76.847,0.0,47.0,47.0,62.0,1.0,1.0,1454.759,346.706,23.103,13.339,0.0,80.0,65.0,1.4,2160.25,2251.577,1884.866,962.236,64.835,48.399,70.604,62.378,62.609,1.406,2.598,0.296,75.644,60.515,8.052,8.147,15.282,18.328,118.847,76.233,115.656,44.789,58.63,45.028,-10.82,8.008,7.824,70.313,70.375,65.063,65.875,0.0,36.719,72.0,70.0,1000.0,500.0,0.102,200.25,73.813,71.438,0.014,70.313,70.625,65.063,68.063,29.938,44.0,72.0,70.0,1000.0,500.0,0.211,498.0,110.375,80.625,0.138,73.375,69.313,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,961.5,76.188,73.438,0.051,69.938,74.375,65.125,65.813,1.856,51.688,72.0,70.0,1000.0,500.0,0.212,504.75,73.375,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,527.5,535.5,303.0,531.0,535.0,530.0,1.73,0.23,10.645,0.0,1.455,0.347,0.005,0.594,0.021,0.01
2152008,1332,1.0,1.0,1.0,1.0,76.773,0.0,47.0,47.0,62.0,1.0,1.0,1427.819,346.706,23.103,13.412,0.0,80.0,65.0,1.4,2166.25,2227.803,1876.384,944.961,64.727,48.399,70.604,62.272,62.395,1.425,2.594,0.274,75.647,60.518,8.08,8.175,15.502,18.328,119.217,75.808,116.247,44.716,58.735,45.028,-10.82,8.031,7.832,70.313,70.375,65.063,65.625,0.0,36.563,72.0,70.0,1000.0,500.0,0.104,201.0,73.813,71.563,0.014,70.313,70.625,65.0,68.063,27.109,44.313,72.0,70.0,1000.0,500.0,0.208,496.0,110.375,80.625,0.138,73.375,69.375,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,964.5,76.188,73.563,0.051,69.75,74.188,65.0,65.688,1.889,53.5,72.0,70.0,1000.0,500.0,0.201,490.75,73.375,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,533.0,527.5,535.5,303.0,530.5,535.0,530.0,1.581,0.298,9.906,0.0,1.428,0.347,0.005,0.594,0.02,0.01
2152008,1333,1.0,1.0,1.0,1.0,76.737,0.0,47.0,47.0,62.0,1.0,1.0,1437.189,346.706,23.021,13.31,0.0,80.0,65.0,1.4,2159.625,2248.178,1888.263,961.551,64.727,48.399,70.499,62.378,62.502,1.394,2.562,0.278,75.636,60.509,8.108,8.204,15.833,18.328,120.253,77.083,117.577,44.716,58.63,45.028,-10.82,8.039,7.879,70.313,70.375,65.063,65.625,0.0,36.656,72.0,70.0,1000.0,500.0,0.103,200.25,73.813,71.438,0.014,70.188,70.625,65.0,68.375,27.031,44.063,72.0,70.0,1000.0,500.0,0.212,498.0,110.375,80.625,0.138,73.313,69.438,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.77,961.0,76.188,73.563,0.051,70.125,73.938,65.0,65.813,0.0,51.875,72.0,70.0,1000.0,500.0,0.212,503.25,73.313,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.0,527.5,535.0,303.25,531.0,535.5,530.0,1.427,0.298,8.891,0.0,1.437,0.347,0.005,0.594,0.02,0.01
2152008,1334,1.0,1.0,1.0,1.0,76.868,0.0,47.0,47.0,62.0,1.0,1.0,1445.388,350.22,23.082,13.441,0.0,80.0,65.0,1.4,2162.125,2248.178,1889.962,947.42,65.05,48.505,70.604,62.589,62.823,1.383,2.58,0.267,75.662,60.531,8.08,8.175,15.716,18.543,116.924,77.72,114.327,44.789,58.63,45.028,-10.82,7.992,7.871,70.25,70.313,65.188,65.625,0.0,36.813,72.0,70.0,1000.0,500.0,0.101,199.375,73.688,71.438,0.014,70.188,70.688,65.063,68.063,26.953,43.75,72.0,70.0,1000.0,500.0,0.213,501.25,110.188,80.563,0.138,73.313,69.438,65.063,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,959.5,76.125,73.563,0.051,69.938,73.75,65.125,65.813,0.0,51.844,72.0,70.0,1000.0,500.0,0.21,502.5,73.313,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,533.0,527.5,535.5,303.0,531.5,535.0,530.0,1.529,0.232,8.66,0.0,1.445,0.35,0.005,0.592,0.019,0.01
2152008,1335,1.0,1.0,1.0,1.0,76.926,0.0,47.0,47.0,62.0,1.0,1.0,1472.328,345.534,23.093,13.383,0.0,80.0,65.0,1.4,2155.25,2249.877,1879.775,955.806,65.158,48.505,70.604,62.695,62.93,1.398,2.612,0.274,75.642,60.514,8.08,8.232,15.515,18.65,116.036,77.508,113.662,44.643,58.421,45.028,-10.82,7.922,7.824,70.25,70.375,65.375,65.875,0.0,36.594,72.0,70.0,1000.0,500.0,0.103,200.75,73.688,71.438,0.014,70.313,70.625,65.063,68.063,26.859,43.75,72.0,70.0,1000.0,500.0,0.212,499.75,110.188,80.625,0.138,73.313,69.438,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,961.5,76.125,73.438,0.051,70.125,73.563,65.125,65.813,0.0,52.313,72.0,70.0,1000.0,500.0,0.208,500.25,73.313,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,527.5,535.5,303.25,530.5,535.0,530.0,1.423,0.374,7.923,0.0,1.472,0.346,0.005,0.591,0.02,0.009
2152008,1336,1.0,1.0,1.0,1.0,76.892,0.0,47.0,47.0,62.0,1.0,1.0,1438.36,344.363,23.01,13.441,0.0,80.0,65.0,1.4,2160.25,2246.479,1889.962,948.412,65.05,48.505,70.499,62.589,62.823,1.379,2.587,0.274,75.649,60.519,8.08,8.232,15.625,18.65,114.409,76.658,111.815,44.789,58.526,45.101,-10.82,7.93,7.801,70.25,70.375,65.188,65.875,0.0,36.688,72.0,70.0,1000.0,500.0,0.103,200.0,73.688,71.438,0.014,70.313,70.625,65.063,68.375,26.781,43.719,72.0,70.0,1000.0,500.0,0.214,501.25,110.188,80.563,0.138,73.375,69.5,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,959.0,76.125,73.563,0.051,70.125,73.438,65.125,65.813,0.0,51.875,72.0,70.0,1000.0,500.0,0.211,502.75,73.313,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.5,535.5,303.0,531.0,535.0,530.0,1.581,0.305,8.63,0.0,1.438,0.344,0.005,0.592,0.019,0.01
2152008,1337,1.0,1.0,1.0,1.0,76.853,0.0,47.0,47.0,62.0,1.0,1.0,1467.643,344.363,23.062,13.383,0.0,80.0,65.0,1.4,2150.625,2249.877,1884.866,955.071,64.942,48.717,70.604,62.483,62.716,1.391,2.594,0.282,75.65,60.519,8.136,8.204,15.833,18.865,118.625,76.021,115.73,44.789,58.735,45.101,-10.82,8.055,7.895,70.25,70.375,65.188,65.875,0.0,36.688,72.0,70.0,1000.0,500.0,0.102,199.75,73.688,71.438,0.014,70.313,70.688,65.063,68.063,26.688,43.313,72.0,70.0,1000.0,500.0,0.213,506.0,110.125,80.563,0.138,73.313,69.5,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.765,956.5,76.125,73.563,0.049,70.0,73.375,65.125,65.813,0.0,52.406,72.0,70.0,1000.0,500.0,0.208,500.0,73.313,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,527.5,535.5,303.25,531.0,535.0,530.0,1.567,0.299,9.641,0.0,1.468,0.344,0.005,0.591,0.018,0.01
2152008,1338,1.0,1.0,1.0,1.0,76.803,0.0,47.0,47.0,62.0,1.0,1.0,1473.499,351.391,23.062,13.427,0.0,80.0,65.0,1.4,2154.375,2248.178,1891.662,954.096,64.835,48.717,70.604,62.483,62.609,1.387,2.594,0.282,75.683,60.522,8.136,8.26,15.612,18.65,119.513,75.702,116.321,44.789,58.63,45.028,-10.82,8.031,7.832,70.313,70.375,65.188,65.875,0.0,36.75,72.0,70.0,1000.0,500.0,0.102,199.25,73.688,71.438,0.014,70.313,70.625,65.0,68.375,26.609,43.469,72.0,70.0,1000.0,500.0,0.212,504.5,110.125,80.625,0.138,73.313,69.563,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,957.5,76.0,73.563,0.051,70.0,73.25,65.125,65.813,0.0,51.875,72.0,70.0,1000.0,500.0,0.211,502.75,73.313,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.5,535.5,303.25,531.5,535.5,530.0,1.68,0.232,10.627,0.0,1.473,0.351,0.005,0.589,0.018,0.01
2152008,1339,1.0,1.0,1.0,1.0,76.885,0.0,47.0,47.0,62.0,1.0,1.0,1445.388,345.534,23.082,13.412,0.0,80.0,65.0,1.4,2154.375,2243.082,1886.565,951.839,65.05,48.717,70.604,62.589,62.716,1.375,2.591,0.282,75.664,60.531,8.052,8.232,15.547,18.973,118.625,77.083,116.247,44.863,58.63,45.173,-10.82,7.961,7.824,70.563,70.375,65.188,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.101,198.75,73.5,71.563,0.014,70.313,70.688,65.063,68.063,26.516,43.719,72.0,70.0,1000.0,500.0,0.21,503.0,110.125,80.563,0.138,73.063,69.563,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.763,955.5,76.125,73.563,0.05,69.938,73.25,65.125,65.813,8.563,51.719,72.0,70.0,1000.0,500.0,0.21,502.25,73.313,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.5,536.0,303.25,530.5,535.5,530.0,1.321,0.302,7.926,0.0,1.445,0.346,0.004,0.591,0.019,0.01
2152008,1340,1.0,1.0,1.0,1.0,76.895,0.0,47.0,47.0,62.0,1.0,1.0,1452.416,339.678,23.051,13.383,0.0,80.0,65.0,1.4,2160.875,2237.987,1886.565,943.169,65.05,48.505,70.604,62.695,62.823,1.402,2.587,0.27,75.669,60.536,8.024,8.232,15.768,18.65,116.702,77.614,114.031,44.863,58.735,45.101,-10.82,7.922,7.816,70.313,70.375,65.188,65.625,0.0,36.594,72.0,70.0,1000.0,500.0,0.103,200.625,73.688,71.438,0.014,70.313,70.75,65.25,68.375,26.422,43.594,72.0,70.0,1000.0,500.0,0.21,504.0,110.125,80.438,0.138,73.375,69.5,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,963.5,75.938,73.563,0.051,69.938,73.125,65.125,65.813,1.959,52.906,72.0,70.0,1000.0,500.0,0.203,492.25,73.313,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,527.5,535.5,303.25,530.5,535.5,530.0,1.575,0.23,8.896,0.0,1.452,0.34,0.005,0.593,0.018,0.01
2152008,1341,1.0,1.0,1.0,1.0,77.016,0.0,47.0,47.0,62.0,1.0,1.0,1465.3,340.849,23.072,13.412,0.0,80.0,65.0,1.4,2152.25,2253.277,1896.765,952.552,65.265,48.611,70.709,62.8,63.038,1.402,2.619,0.267,75.67,60.535,8.108,8.26,15.956,18.973,115.148,77.189,112.776,44.863,58.735,45.173,-10.82,8.039,7.902,70.313,70.375,65.375,65.875,0.0,36.75,72.0,70.0,1000.0,500.0,0.102,199.625,73.688,71.563,0.014,70.313,70.688,65.25,68.375,26.328,43.531,72.0,70.0,1000.0,500.0,0.211,504.0,110.0,80.438,0.138,73.375,69.563,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,956.0,76.0,73.438,0.051,69.938,73.125,65.25,65.813,1.964,52.156,72.0,70.0,1000.0,500.0,0.209,500.75,73.313,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,527.5,535.5,303.0,531.0,535.5,530.0,1.442,0.3,7.911,0.0,1.465,0.341,0.004,0.591,0.019,0.01
2152008,1342,1.0,1.0,1.0,1.0,76.998,0.0,47.0,47.0,62.0,1.0,1.0,1437.189,345.534,23.031,13.412,0.0,80.0,65.0,1.4,2164.375,2229.5,1889.962,932.979,65.158,48.717,70.604,62.589,62.93,1.402,2.569,0.27,75.624,60.535,8.136,8.288,15.904,18.973,118.329,76.552,115.139,44.863,58.63,45.173,-10.82,8.07,7.938,70.313,70.375,65.375,65.875,0.0,36.563,72.0,70.0,1000.0,500.0,0.103,200.875,73.688,71.563,0.014,70.313,70.688,65.063,68.375,26.234,44.063,72.0,70.0,1000.0,500.0,0.206,500.25,110.0,80.563,0.138,73.375,69.563,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,960.5,75.938,73.563,0.05,70.0,73.125,65.125,65.813,0.0,53.375,72.0,70.0,1000.0,500.0,0.202,490.5,73.188,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,527.0,536.0,303.25,531.0,535.0,530.0,1.759,0.302,10.61,0.0,1.437,0.346,0.004,0.588,0.017,0.009
