DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1343,1.0,1.0,1.0,1.0,76.973,0.0,47.0,47.0,62.0,1.0,1.0,1468.814,343.192,23.103,13.383,0.0,80.0,65.0,1.4,2159.875,2249.877,1878.079,946.892,65.05,48.823,70.709,62.589,62.609,1.394,2.609,0.278,75.656,60.524,8.164,8.288,15.839,19.402,118.995,76.021,116.173,44.863,58.63,45.101,-10.82,8.094,7.918,70.313,70.375,65.188,65.875,0.0,36.688,72.0,70.0,1000.0,500.0,0.102,199.75,73.5,71.438,0.014,70.313,70.688,65.063,68.375,26.125,44.031,72.0,70.0,1000.0,500.0,0.206,500.5,110.0,80.563,0.138,73.313,69.625,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,957.0,76.0,73.563,0.051,69.938,73.063,65.125,65.813,1.982,51.906,72.0,70.0,1000.0,500.0,0.211,503.0,73.188,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,527.0,536.0,303.25,530.5,535.5,530.0,1.517,0.231,9.413,0.0,1.469,0.343,0.004,0.588,0.018,0.009
2152008,1344,1.0,1.0,1.0,1.0,77.036,0.0,47.0,47.0,62.0,1.0,1.0,1416.105,342.021,23.021,13.398,0.0,80.0,65.0,1.4,2164.75,2234.591,1891.662,943.563,65.158,48.823,70.709,62.8,62.93,1.383,2.583,0.263,75.666,60.541,8.108,8.288,15.904,19.617,120.475,77.189,117.577,44.936,58.63,45.173,-10.82,8.016,7.863,70.313,70.438,65.188,65.875,0.0,36.688,72.0,70.0,1000.0,500.0,0.102,199.75,73.5,71.438,0.014,70.313,70.75,65.25,68.375,26.031,44.375,72.0,70.0,1000.0,500.0,0.205,497.75,110.0,80.438,0.138,73.063,69.563,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,956.0,75.938,73.438,0.051,69.75,73.063,65.25,65.813,8.656,51.969,72.0,70.0,1000.0,500.0,0.21,501.25,73.313,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.0,536.0,303.0,531.5,535.0,530.0,1.541,0.232,9.628,0.0,1.416,0.342,0.004,0.591,0.019,0.01
2152008,1345,1.0,1.0,1.0,1.0,77.021,0.0,47.0,47.0,62.0,1.0,1.0,1439.532,338.507,23.093,13.31,0.0,80.0,65.0,1.4,2166.875,2227.803,1903.576,948.5,65.05,48.929,70.709,63.011,62.93,1.413,2.587,0.3,75.678,60.546,8.024,8.26,15.781,19.295,116.776,77.826,114.253,44.936,58.735,45.173,-10.82,7.883,7.758,70.313,70.438,65.375,65.875,0.0,36.594,72.0,70.0,1000.0,500.0,0.103,200.625,73.5,71.438,0.014,70.313,70.688,65.25,68.438,22.016,44.406,72.0,70.0,1000.0,500.0,0.203,497.75,110.0,80.438,0.138,73.313,69.625,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,962.0,76.0,73.563,0.049,69.938,73.0,65.25,65.813,2.059,52.625,72.0,70.0,1000.0,500.0,0.207,495.0,73.188,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,527.0,536.0,303.0,531.0,535.5,530.0,1.496,0.229,8.418,0.0,1.44,0.339,0.004,0.591,0.017,0.009
2152008,1346,1.0,1.0,1.0,1.0,77.159,0.0,47.0,47.0,62.0,1.0,1.0,1452.416,342.021,23.062,13.441,0.0,80.0,65.0,1.4,2159.625,2231.197,1876.384,943.355,65.265,48.717,70.604,62.906,63.145,1.406,2.583,0.293,75.688,60.553,8.052,8.26,15.755,19.08,116.332,77.826,113.884,44.863,58.735,45.173,-10.82,7.848,7.734,70.313,70.375,65.5,65.938,0.0,36.625,72.0,70.0,1000.0,500.0,0.103,200.25,73.5,71.563,0.014,70.438,70.75,65.375,68.438,21.891,44.938,72.0,70.0,1000.0,500.0,0.202,493.25,110.0,80.438,0.134,73.313,69.563,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,959.5,75.938,73.563,0.044,69.938,73.0,65.25,66.125,2.105,51.875,72.0,70.0,1000.0,500.0,0.211,503.0,73.313,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,527.0,536.0,303.25,531.5,535.5,530.0,1.466,0.3,8.158,0.0,1.452,0.342,0.004,0.574,0.015,0.01
2152008,1347,1.0,1.0,1.0,1.0,77.22,0.0,47.0,47.0,62.0,1.0,1.0,1438.36,346.706,23.103,13.412,0.0,80.0,65.0,1.4,2164.625,2249.877,1883.169,949.953,65.265,48.717,70.709,62.8,63.038,1.398,2.612,0.289,75.689,60.552,7.94,8.232,16.137,18.758,114.853,76.764,111.963,44.936,58.735,45.173,-10.82,7.793,7.672,70.313,70.375,65.5,65.938,0.0,36.781,72.0,70.0,1000.0,500.0,0.102,199.375,73.5,71.438,0.014,70.438,70.688,65.375,67.938,21.75,44.719,72.0,70.0,1000.0,500.0,0.207,493.75,109.375,80.438,0.085,73.063,69.625,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,959.5,76.0,73.563,0.051,69.75,73.0,65.313,66.0,8.766,51.656,72.0,70.0,1000.0,500.0,0.211,503.75,73.313,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.0,536.0,303.25,531.0,535.5,530.0,1.753,0.23,9.652,0.0,1.438,0.347,0.004,0.356,0.018,0.01
2152008,1348,1.0,1.0,1.0,1.0,77.264,0.0,47.0,47.0,62.0,1.0,1.0,1453.587,339.678,23.185,13.441,0.0,80.0,65.0,1.4,2158.875,2253.277,1849.328,974.851,65.265,48.399,70.604,62.378,62.93,1.436,2.583,0.296,75.601,60.497,7.884,8.26,16.928,18.865,119.439,76.127,116.469,44.936,58.63,45.173,-10.82,7.785,7.629,70.563,70.438,65.375,65.938,0.0,36.469,72.0,70.0,1000.0,500.0,0.104,201.125,73.5,71.563,0.014,70.313,70.75,65.25,67.5,25.547,44.906,72.0,70.0,1000.0,500.0,0.203,493.75,108.875,80.438,0.084,73.063,69.688,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,963.5,75.938,73.563,0.05,69.688,73.0,65.25,66.0,11.586,51.656,72.0,70.0,1000.0,500.0,0.212,504.75,73.188,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,527.0,536.0,303.0,531.0,535.5,530.0,1.59,0.233,9.941,0.0,1.454,0.34,0.004,0.346,0.017,0.009
2152008,1349,1.0,1.0,1.0,1.0,77.127,0.0,47.0,47.0,62.0,1.0,1.0,1441.874,344.363,23.051,13.427,0.0,80.0,65.0,1.4,2162.625,2244.78,1852.703,974.05,64.942,48.081,70.709,62.272,62.609,1.425,2.598,0.304,75.513,60.407,7.968,8.204,17.582,18.113,119.735,76.021,116.469,44.936,58.735,45.246,-10.82,7.898,7.695,70.563,70.375,65.188,65.875,0.0,36.438,72.0,70.0,1000.0,500.0,0.104,201.125,73.5,71.563,0.014,70.438,70.75,65.0,67.125,21.547,44.563,72.0,70.0,1000.0,500.0,0.203,497.5,108.563,80.563,0.082,73.313,69.688,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.779,964.0,75.938,73.563,0.051,69.75,73.063,65.125,65.813,8.953,52.125,72.0,70.0,1000.0,500.0,0.209,501.75,73.188,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.0,527.0,536.0,303.25,531.0,535.5,530.0,1.722,0.302,10.867,0.0,1.442,0.344,0.004,0.333,0.018,0.009
2152008,1350,1.0,1.0,1.0,1.0,77.051,0.0,47.0,47.0,62.0,1.0,1.0,1432.504,345.534,23.062,13.441,0.0,80.0,65.0,1.4,2168.625,2236.289,1854.391,968.659,64.942,47.656,70.499,61.955,62.502,1.436,2.565,0.293,75.463,60.386,8.024,8.175,17.634,17.576,117.812,76.764,115.213,44.936,58.735,45.173,-10.82,7.977,7.758,70.313,70.375,65.063,65.625,0.0,36.25,72.0,70.0,1000.0,500.0,0.104,201.75,73.5,71.438,0.014,70.313,70.75,65.0,66.813,25.344,44.375,72.0,70.0,1000.0,500.0,0.203,498.5,108.188,80.313,0.082,72.938,69.688,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.78,965.5,75.938,73.563,0.049,69.938,73.125,65.125,65.813,2.35,52.938,72.0,70.0,1000.0,500.0,0.205,493.75,73.188,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,527.0,536.0,303.0,531.0,535.5,530.0,1.46,0.231,8.657,0.0,1.433,0.346,0.004,0.331,0.017,0.009
2152008,1351,1.0,1.0,1.0,1.0,76.979,0.0,47.0,47.0,62.0,1.0,1.0,1439.532,349.048,23.031,13.441,0.0,80.0,65.0,1.4,2169.125,2237.987,1898.467,945.243,64.942,47.762,70.499,62.166,62.502,1.398,2.594,0.278,75.519,60.415,8.164,8.204,17.563,17.684,116.554,77.295,113.884,44.863,58.735,45.246,-10.82,8.125,7.938,70.313,70.313,65.063,65.625,0.0,36.406,72.0,70.0,1000.0,500.0,0.103,200.125,73.5,71.438,0.014,70.313,70.75,65.0,66.688,21.344,44.313,72.0,70.0,1000.0,500.0,0.205,498.5,107.75,79.375,0.082,73.063,69.688,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,962.0,75.938,73.563,0.051,70.0,73.313,65.125,65.813,0.0,52.031,72.0,70.0,1000.0,500.0,0.211,502.75,73.188,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,527.5,536.0,303.25,531.5,535.5,530.0,1.566,0.371,8.885,0.0,1.44,0.349,0.004,0.337,0.018,0.009
2152008,1352,1.0,1.0,1.0,1.0,76.991,0.0,47.0,47.0,62.0,1.0,1.0,1454.759,343.192,23.051,13.427,0.0,80.0,65.0,1.4,2167.375,2231.197,1891.662,950.486,64.835,48.081,70.499,62.272,62.502,1.413,2.591,0.278,75.527,60.422,8.192,8.26,17.155,18.221,114.705,76.658,112.259,45.009,58.735,45.319,-10.82,8.164,8.031,70.313,70.313,65.063,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.103,200.5,73.5,71.563,0.014,70.438,70.688,64.875,66.688,21.219,44.938,72.0,70.0,1000.0,500.0,0.203,493.75,107.563,78.625,0.082,72.938,69.625,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,962.5,75.813,73.563,0.044,69.688,73.5,65.125,65.688,11.766,52.438,72.0,70.0,1000.0,500.0,0.208,497.25,73.188,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,527.0,536.0,303.0,531.5,535.5,530.0,1.482,0.303,8.151,0.0,1.455,0.343,0.004,0.344,0.014,0.009
2152008,1353,1.0,1.0,1.0,1.0,76.956,0.0,47.0,47.0,62.0,1.0,1.0,1453.587,339.678,23.144,13.427,0.0,80.0,65.0,1.4,2161.875,2237.987,1878.079,958.189,64.727,48.293,70.499,62.166,62.502,1.402,2.587,0.289,75.526,60.421,8.136,8.26,16.928,18.221,119.069,76.233,116.026,44.936,58.735,45.173,-10.82,8.078,7.938,70.313,70.313,65.063,65.625,0.0,36.25,72.0,70.0,1000.0,500.0,0.103,201.0,73.5,71.563,0.014,70.5,70.75,64.875,66.563,21.078,44.469,72.0,70.0,1000.0,500.0,0.207,495.0,107.375,78.0,0.082,73.063,69.625,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,960.0,75.813,73.563,0.045,69.75,73.75,65.0,65.813,9.125,52.0,72.0,70.0,1000.0,500.0,0.211,503.5,73.188,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,527.0,536.0,303.0,530.5,535.5,530.0,1.644,0.231,10.168,0.0,1.454,0.34,0.004,0.349,0.015,0.01
2152008,1354,1.0,1.0,1.0,1.0,76.862,0.0,47.0,47.0,62.0,1.0,1.0,1455.93,349.048,23.062,13.368,0.0,80.0,65.0,1.4,2162.375,2241.383,1876.384,961.724,64.619,48.293,70.499,62.272,62.288,1.413,2.594,0.293,75.538,60.434,8.304,8.288,17.181,18.436,119.069,75.596,116.026,45.083,58.839,45.319,-10.82,8.289,8.109,70.313,70.313,65.0,65.625,0.0,36.313,72.0,70.0,1000.0,500.0,0.103,200.5,73.438,71.563,0.014,70.438,70.688,64.875,66.563,20.922,44.344,72.0,70.0,1000.0,500.0,0.208,495.75,106.813,77.75,0.068,72.875,69.563,64.875,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,958.0,75.813,73.563,0.051,69.75,73.938,65.0,65.625,9.227,51.625,72.0,70.0,1000.0,500.0,0.212,504.25,73.188,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,527.0,536.0,303.0,531.0,535.5,530.0,1.614,0.229,10.132,0.0,1.456,0.349,0.004,0.286,0.017,0.009
2152008,1355,1.0,1.0,1.0,1.0,76.764,0.0,47.0,47.0,62.0,1.0,1.0,1462.958,344.363,23.051,13.427,0.0,80.0,65.0,1.4,2160.875,2239.685,1867.914,950.433,64.835,48.399,70.499,62.483,62.609,1.402,2.605,0.274,75.534,60.427,8.22,8.316,17.42,18.65,118.773,77.083,116.321,45.009,58.735,45.173,-10.828,8.148,8.0,70.313,70.313,65.063,65.625,0.0,36.219,72.0,70.0,1000.0,500.0,0.103,200.625,73.5,71.563,0.014,70.438,70.75,65.0,66.438,20.781,45.031,72.0,70.0,1000.0,500.0,0.204,491.5,106.438,77.625,0.068,73.063,69.563,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,961.0,75.813,73.563,0.049,69.688,74.063,65.0,65.688,12.031,52.563,72.0,70.0,1000.0,500.0,0.207,498.75,73.188,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.5,527.5,536.0,303.25,531.0,535.5,530.0,1.356,0.16,8.161,0.0,1.463,0.344,0.004,0.284,0.016,0.01
2152008,1356,1.0,1.0,1.0,1.0,76.926,0.0,47.0,47.0,62.0,1.0,1.0,1444.217,337.335,23.021,13.412,0.0,80.0,65.0,1.4,2161.875,2237.987,1867.914,957.545,64.942,48.505,70.499,62.589,62.716,1.417,2.587,0.278,75.556,60.455,8.164,8.288,17.459,18.973,116.48,77.614,113.81,45.009,58.63,45.246,-10.82,8.078,7.969,70.313,70.313,65.063,65.625,0.0,36.406,72.0,70.0,1000.0,500.0,0.102,199.5,73.438,71.563,0.014,70.5,70.688,65.0,66.313,16.844,44.5,72.0,70.0,1000.0,500.0,0.207,494.75,106.25,77.563,0.068,72.938,69.563,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,958.5,75.813,73.563,0.05,69.563,74.0,65.0,65.688,15.938,52.0,72.0,70.0,1000.0,500.0,0.211,502.75,73.063,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,527.0,536.0,303.25,531.0,535.5,530.0,1.581,0.233,8.882,0.0,1.444,0.337,0.004,0.283,0.016,0.01
2152008,1357,1.0,1.0,1.0,1.0,76.93,0.0,47.0,47.0,62.0,1.0,1.0,1431.332,340.849,23.021,13.368,0.0,80.0,65.0,1.4,2167.75,2234.591,1872.994,953.706,65.05,48.293,70.393,62.483,62.823,1.402,2.562,0.296,75.547,60.437,8.08,8.316,16.98,18.865,115.148,77.083,112.776,44.936,58.839,45.246,-10.82,7.961,7.832,70.25,70.25,65.188,65.625,0.0,36.469,72.0,70.0,1000.0,500.0,0.102,199.375,73.438,71.438,0.014,70.5,70.688,65.0,66.313,16.672,44.594,72.0,70.0,1000.0,500.0,0.207,494.0,105.813,77.375,0.068,72.938,69.563,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,958.5,75.813,73.563,0.051,69.563,73.813,65.0,65.688,16.078,51.531,72.0,70.0,1000.0,500.0,0.212,504.5,73.063,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.5,527.5,536.0,303.25,531.0,535.5,530.0,1.435,0.298,7.893,0.0,1.431,0.341,0.004,0.28,0.017,0.008
2152008,1358,1.0,1.0,1.0,1.0,76.875,0.0,47.0,47.0,62.0,1.0,1.0,1458.272,339.678,23.155,13.471,0.0,80.0,65.0,1.4,2160.25,2236.289,1866.222,959.022,64.942,48.293,70.288,62.378,62.716,1.406,2.598,0.293,75.546,60.437,8.136,8.288,16.662,18.758,117.96,76.233,114.844,45.009,58.63,45.246,-10.82,8.055,7.895,70.313,70.25,65.188,65.625,0.0,36.25,72.0,70.0,1000.0,500.0,0.103,200.75,73.438,71.563,0.014,70.5,70.688,65.0,66.313,16.516,45.0,72.0,70.0,1000.0,500.0,0.203,493.0,105.5,77.063,0.05,72.938,69.563,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,959.5,75.563,73.563,0.051,69.438,73.625,65.0,65.688,16.25,52.094,72.0,70.0,1000.0,500.0,0.21,501.75,73.063,71.75,0.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,527.0,536.5,303.25,530.5,535.5,530.0,1.729,0.234,10.421,0.0,1.458,0.34,0.004,0.206,0.015,0.009
2152008,1359,1.0,1.0,1.0,1.0,76.812,0.0,47.0,47.0,62.0,1.0,1.0,1451.245,340.849,23.021,13.354,0.0,80.0,65.0,1.4,2162.125,2236.289,1867.914,953.068,64.727,48.187,70.288,62.166,62.502,1.41,2.583,0.285,75.549,60.44,8.108,8.316,16.533,18.221,119.069,75.702,116.247,45.083,58.63,45.392,-10.82,8.016,7.816,70.25,70.25,65.063,65.625,0.0,36.375,72.0,70.0,1000.0,500.0,0.103,200.125,73.438,71.563,0.014,70.5,70.688,65.0,66.063,16.344,45.125,72.0,70.0,1000.0,500.0,0.203,492.25,105.0,76.75,0.05,72.938,69.625,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,962.0,75.563,73.563,0.051,69.688,73.563,65.0,65.688,12.625,51.656,72.0,70.0,1000.0,500.0,0.212,504.0,73.313,71.563,0.047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,527.0,536.5,303.25,532.0,535.5,530.0,1.498,0.305,9.38,0.0,1.451,0.341,0.004,0.205,0.015,0.012
2152008,1400,1.0,1.0,1.0,1.0,76.672,0.0,47.0,47.0,62.0,1.0,1.0,1424.305,344.363,23.103,13.427,0.0,80.0,65.0,1.4,2154.0,2237.987,1879.775,950.167,64.835,48.081,70.288,62.166,62.502,1.406,2.587,0.259,75.549,60.439,8.108,8.288,16.837,18.328,120.919,76.658,117.872,45.009,58.735,45.246,-10.82,7.977,7.824,70.313,70.188,65.063,65.625,0.0,36.375,72.0,70.0,1000.0,500.0,0.103,200.0,73.438,71.563,0.014,70.625,70.688,64.875,65.938,16.172,44.375,72.0,70.0,1000.0,500.0,0.204,498.0,104.625,76.438,0.05,72.938,69.563,64.875,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,961.0,75.563,73.563,0.051,69.75,73.5,65.0,65.625,12.734,52.344,72.0,70.0,1000.0,500.0,0.208,499.75,73.188,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,527.5,536.5,303.25,531.0,535.5,530.0,1.59,0.232,10.158,0.0,1.424,0.344,0.004,0.204,0.015,0.01
2152008,1401,1.0,1.0,1.0,1.0,76.775,0.0,47.0,47.0,62.0,1.0,1.0,1440.703,342.021,23.072,13.398,0.0,80.0,65.0,1.4,2162.625,2236.289,1859.458,946.048,64.942,48.293,70.499,62.589,62.716,1.406,2.573,0.293,75.55,60.44,8.108,8.288,16.902,18.543,117.072,77.189,114.475,45.009,58.735,45.246,-10.82,7.984,7.824,70.313,70.125,65.063,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.103,200.375,73.438,71.563,0.014,70.5,70.563,65.0,65.875,16.0,44.969,72.0,70.0,1000.0,500.0,0.204,492.0,104.313,76.188,0.05,72.938,69.5,64.938,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,961.0,75.563,73.563,0.042,69.438,73.438,65.0,65.813,21.344,51.719,72.0,70.0,1000.0,500.0,0.212,503.75,73.313,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,527.5,536.5,303.0,531.0,535.5,530.0,1.502,0.231,8.656,0.0,1.441,0.342,0.004,0.204,0.012,0.011
2152008,1402,1.0,1.0,1.0,1.0,76.768,0.0,47.0,47.0,62.0,1.0,1.0,1441.874,343.192,23.155,13.412,0.0,80.0,65.0,1.4,2165.625,2236.289,1874.689,954.534,64.942,48.399,70.499,62.589,62.716,1.402,2.598,0.293,75.551,60.441,8.08,8.316,16.772,18.543,116.628,77.614,114.179,45.009,58.839,45.319,-10.82,7.938,7.832,70.25,70.188,65.063,65.625,0.0,36.469,72.0,70.0,1000.0,500.0,0.102,199.75,73.438,71.438,0.014,70.625,70.563,65.0,65.875,15.828,44.469,72.0,70.0,1000.0,500.0,0.208,495.5,103.813,75.875,0.05,72.938,69.5,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,964.0,75.563,73.563,0.05,69.688,73.25,65.125,65.688,13.039,51.625,72.0,70.0,1000.0,500.0,0.211,502.25,73.375,71.5,0.046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.5,527.0,536.5,303.0,531.5,535.5,530.0,1.453,0.301,8.193,0.0,1.442,0.343,0.004,0.203,0.015,0.013
2152008,1403,1.0,1.0,1.0,1.0,76.763,0.0,47.0,47.0,62.0,1.0,1.0,1461.786,343.192,23.021,13.412,0.0,80.0,65.0,1.4,2164.625,2243.082,1869.607,965.065,64.942,48.293,70.393,62.378,62.716,1.406,2.594,0.289,75.563,60.453,8.052,8.26,17.077,18.758,114.557,76.764,111.963,45.009,58.839,45.319,-10.82,7.898,7.766,70.313,70.25,65.063,65.625,0.0,36.313,72.0,70.0,1000.0,500.0,0.103,200.625,73.313,71.563,0.014,70.5,70.625,65.063,65.625,15.648,44.625,72.0,70.0,1000.0,500.0,0.207,494.25,103.375,75.75,0.05,72.938,69.5,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,962.0,75.563,73.563,0.051,69.688,73.25,65.125,65.688,13.156,52.188,72.0,70.0,1000.0,500.0,0.208,501.0,73.563,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,527.0,536.5,303.0,531.0,535.5,530.0,1.58,0.301,8.634,0.0,1.462,0.343,0.004,0.2,0.015,0.013
2152008,1404,1.0,1.0,1.0,1.0,76.757,0.0,47.0,47.0,62.0,1.0,1.0,1469.985,339.678,23.041,13.354,0.0,80.0,65.0,1.4,2169.125,2248.178,1876.384,956.205,64.835,48.399,70.393,62.378,62.609,1.402,2.591,0.3,75.547,60.438,8.136,8.288,17.433,18.543,119.069,76.233,116.026,45.009,58.735,45.319,-10.82,8.023,7.863,70.313,70.25,65.0,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.102,200.5,73.313,71.563,0.014,70.5,70.625,65.0,65.625,15.477,44.031,72.0,70.0,1000.0,500.0,0.21,498.5,102.813,75.563,0.05,72.938,69.563,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,963.0,75.563,73.563,0.048,69.688,73.188,65.125,65.813,13.273,52.469,72.0,70.0,1000.0,500.0,0.208,496.75,73.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.25,531.0,535.5,530.0,1.637,0.302,10.123,0.0,1.47,0.34,0.004,0.198,0.014,0.015
2152008,1405,1.0,1.0,1.0,1.0,76.726,0.0,47.0,47.0,62.0,1.0,1.0,1440.703,346.706,23.082,13.398,0.0,80.0,65.0,1.4,2166.375,2249.877,1878.079,960.169,64.835,48.399,70.499,62.378,62.609,1.402,2.573,0.274,75.544,60.436,8.136,8.26,17.485,18.65,118.995,76.021,115.952,45.009,58.839,45.319,-10.82,8.094,7.922,70.25,70.313,65.063,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.103,200.0,73.313,71.438,0.014,70.5,70.625,64.875,65.563,15.313,43.281,72.0,70.0,1000.0,500.0,0.213,506.0,102.563,75.25,0.046,72.875,69.625,64.875,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,958.0,75.563,73.563,0.051,69.688,73.188,65.0,65.688,13.383,52.063,72.0,70.0,1000.0,500.0,0.21,502.25,73.938,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,532.0,527.0,536.5,303.0,531.0,535.5,530.0,1.634,0.3,10.141,0.0,1.441,0.347,0.004,0.182,0.015,0.017
2152008,1406,1.0,1.0,1.0,1.0,76.643,0.0,47.0,47.0,62.0,1.0,1.0,1462.958,350.22,23.041,13.427,0.0,80.0,65.0,1.4,2166.375,2248.178,1879.775,954.645,64.835,48.187,70.288,62.272,62.609,1.379,2.587,0.285,75.568,60.454,8.08,8.288,17.608,18.543,118.699,76.764,116.1,44.936,58.63,45.319,-10.82,7.93,7.773,70.313,70.313,65.063,65.625,0.0,36.406,72.0,70.0,1000.0,500.0,0.102,199.625,73.438,71.563,0.014,70.5,70.688,65.0,65.563,18.938,43.406,72.0,70.0,1000.0,500.0,0.212,505.25,102.125,75.125,0.044,72.938,69.563,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.764,957.0,75.563,73.625,0.051,69.563,73.375,65.0,65.688,17.328,51.906,72.0,70.0,1000.0,500.0,0.21,501.25,73.813,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,527.0,536.5,303.0,530.5,535.5,530.0,1.428,0.376,8.647,0.0,1.463,0.35,0.004,0.172,0.014,0.017
2152008,1407,1.0,1.0,1.0,1.0,76.668,0.0,47.0,47.0,62.0,1.0,1.0,1439.532,343.192,23.021,13.427,0.0,80.0,65.0,1.4,2160.75,2244.78,1888.263,949.785,64.942,48.293,70.288,62.483,62.716,1.394,2.587,0.274,75.579,60.454,8.108,8.26,18.023,18.758,116.406,77.508,113.81,44.936,58.735,45.319,-10.82,7.984,7.863,70.313,70.375,65.063,65.625,0.0,36.469,72.0,70.0,1000.0,500.0,0.102,199.375,73.313,71.563,0.014,70.438,70.625,65.0,65.438,22.719,43.563,72.0,70.0,1000.0,500.0,0.21,504.0,101.688,75.0,0.036,72.938,69.625,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.765,958.0,75.563,73.438,0.051,69.563,73.625,65.0,65.688,17.469,51.656,72.0,70.0,1000.0,500.0,0.211,502.75,73.938,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.25,530.5,535.5,530.0,1.536,0.373,8.636,0.0,1.44,0.343,0.004,0.139,0.016,0.017
2152008,1408,1.0,1.0,1.0,1.0,76.665,0.0,47.0,47.0,62.0,1.0,1.0,1443.046,338.507,23.072,13.398,0.0,80.0,65.0,1.4,2163.875,2239.685,1867.914,947.191,64.942,48.505,70.499,62.589,62.716,1.391,2.565,0.274,75.556,60.449,8.136,8.288,18.172,18.65,115.074,76.764,112.702,45.083,58.526,45.392,-10.82,8.023,7.922,70.563,70.375,65.188,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.103,200.25,73.313,71.563,0.014,70.438,70.563,65.063,65.563,18.672,44.125,72.0,70.0,1000.0,500.0,0.207,499.75,101.313,74.938,0.033,72.938,69.625,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,958.0,75.563,73.563,0.051,69.438,73.813,65.125,65.688,22.328,52.469,72.0,70.0,1000.0,500.0,0.207,498.25,74.125,71.25,0.051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,527.0,536.5,303.25,530.5,535.5,530.0,1.429,0.308,7.911,0.0,1.443,0.339,0.004,0.126,0.015,0.021
2152008,1409,1.0,1.0,1.0,1.0,76.666,0.0,47.0,47.0,62.0,1.0,1.0,1448.902,343.192,23.206,13.368,0.0,80.0,65.0,1.4,2157.0,2237.987,1874.689,945.966,65.05,48.611,70.393,62.589,62.716,1.394,2.594,0.282,75.574,60.463,8.22,8.316,17.472,19.08,118.477,76.339,115.287,45.009,58.735,45.319,-10.82,8.172,8.031,70.313,70.375,65.063,65.625,0.0,36.406,72.0,70.0,1000.0,500.0,0.102,200.125,73.313,71.563,0.014,70.313,70.563,65.0,65.438,22.453,44.25,72.0,70.0,1000.0,500.0,0.205,499.0,100.875,74.625,0.033,72.938,69.625,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.765,957.0,75.5,73.563,0.051,69.125,74.063,65.0,65.813,31.922,51.844,72.0,70.0,1000.0,500.0,0.211,502.5,78.438,69.688,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.0,527.0,536.5,303.0,530.5,535.5,529.5,1.757,0.302,10.69,0.0,1.449,0.343,0.004,0.126,0.014,0.164
2152008,1410,1.0,1.0,1.0,1.0,76.658,0.0,47.0,47.0,62.0,1.0,1.0,1459.444,343.192,23.124,13.456,0.0,80.0,65.0,1.4,2157.75,2227.803,1893.363,936.319,64.835,48.717,70.393,62.483,62.609,1.433,2.594,0.296,75.533,60.471,8.304,8.344,17.33,19.08,119.069,76.021,116.173,45.083,58.63,45.392,-10.82,8.289,8.125,70.313,70.375,65.188,65.625,0.0,36.25,72.0,70.0,1000.0,500.0,0.103,201.0,73.313,71.563,0.014,70.313,70.625,65.0,65.438,22.359,44.875,72.0,70.0,1000.0,500.0,0.204,492.25,100.438,74.438,0.036,72.875,69.563,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,961.0,75.5,73.563,0.051,69.313,74.25,65.125,66.125,32.188,53.375,72.0,70.0,1000.0,500.0,0.202,490.25,81.375,67.063,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.5,536.5,303.0,530.5,535.5,530.0,1.556,0.307,9.669,0.0,1.459,0.343,0.004,0.136,0.014,0.414
2152008,1411,1.0,1.0,1.0,1.0,76.637,0.0,47.0,47.0,62.0,1.0,1.0,1452.416,344.363,23.072,13.412,0.0,80.0,65.0,1.4,2147.875,2244.78,1888.263,950.318,64.942,48.717,70.499,62.695,62.716,1.394,2.587,0.282,75.577,60.47,8.164,8.344,17.894,19.08,120.919,76.977,117.946,45.009,58.63,45.392,-10.82,8.039,7.895,70.313,70.375,65.063,65.625,0.0,36.469,72.0,70.0,1000.0,500.0,0.102,199.5,73.313,71.563,0.014,70.313,70.625,65.0,65.438,22.266,44.031,72.0,70.0,1000.0,500.0,0.211,498.5,100.063,74.0,0.046,72.938,69.625,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,960.0,75.5,73.563,0.051,69.313,74.375,65.125,66.375,25.922,52.125,72.0,70.0,1000.0,500.0,0.21,502.0,82.563,68.313,0.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.0,531.0,535.5,530.0,1.561,0.377,9.898,0.0,1.452,0.344,0.004,0.174,0.014,0.414
2152008,1412,1.0,1.0,1.0,1.0,76.69,0.0,47.0,47.0,62.0,1.0,1.0,1460.615,339.678,23.041,13.383,0.0,80.0,65.0,1.4,2157.0,2248.178,1879.775,960.607,65.158,48.611,70.393,62.8,63.038,1.387,2.619,0.285,75.612,60.484,8.08,8.344,18.328,19.295,117.072,77.508,114.475,45.083,58.839,45.319,-10.82,7.992,7.879,70.25,70.375,65.188,65.875,0.0,36.406,72.0,70.0,1000.0,500.0,0.103,200.125,73.313,71.563,0.014,70.313,70.625,65.25,65.563,22.172,43.813,72.0,70.0,1000.0,500.0,0.212,500.25,99.625,73.438,0.046,72.938,69.625,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,958.0,75.5,73.625,0.051,69.563,74.313,65.125,66.75,18.563,51.875,72.0,70.0,1000.0,500.0,0.211,503.0,82.5,70.188,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.0,530.5,535.5,530.0,1.512,0.23,8.645,0.0,1.461,0.34,0.004,0.175,0.014,0.3
2152008,1413,1.0,1.0,1.0,1.0,76.774,0.0,47.0,47.0,62.0,1.0,1.0,1465.3,344.363,23.103,13.456,0.0,80.0,65.0,1.4,2152.875,2246.479,1878.079,959.862,65.158,48.611,70.393,62.8,63.038,1.391,2.58,0.293,75.593,60.475,7.884,8.316,18.743,18.973,116.628,77.826,114.179,45.156,58.63,45.465,-10.82,7.711,7.598,70.313,70.375,65.375,65.875,0.0,36.469,72.0,70.0,1000.0,500.0,0.102,199.875,73.313,71.563,0.014,70.188,70.625,65.25,65.563,30.547,43.75,72.0,70.0,1000.0,500.0,0.213,500.5,99.188,72.938,0.046,73.063,69.625,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,960.0,75.438,73.563,0.044,69.688,74.125,65.125,66.875,14.922,51.75,72.0,70.0,1000.0,500.0,0.21,502.5,82.563,71.0,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.0,531.0,535.5,530.0,1.458,0.309,8.175,0.0,1.465,0.344,0.004,0.175,0.012,0.216
2152008,1414,1.0,1.0,1.0,1.0,76.809,0.0,47.0,47.0,62.0,1.0,1.0,1448.902,351.391,23.072,13.383,0.0,80.0,65.0,1.4,2158.5,2246.479,1881.471,959.97,65.158,48.611,70.393,62.695,62.93,1.375,2.587,0.285,75.623,60.477,7.968,8.288,19.216,18.865,114.853,76.658,112.111,45.083,58.735,45.392,-10.82,7.848,7.688,70.313,70.375,65.375,65.625,0.0,36.469,72.0,70.0,1000.0,500.0,0.102,199.75,73.313,71.563,0.014,70.188,70.625,65.25,65.625,24.766,43.188,72.0,70.0,1000.0,500.0,0.213,504.75,99.188,71.938,0.063,72.875,69.688,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.766,959.0,75.438,73.563,0.051,69.75,73.875,65.125,66.75,12.281,52.625,72.0,70.0,1000.0,500.0,0.206,497.75,82.125,71.188,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.25,530.5,535.5,529.5,1.656,0.303,9.146,0.0,1.449,0.351,0.004,0.249,0.014,0.093
2152008,1415,1.0,1.0,1.0,1.0,76.779,0.0,47.0,47.0,62.0,1.0,1.0,1471.157,347.877,23.155,13.456,0.0,80.0,65.0,1.4,2159.75,2254.976,1886.565,956.821,65.05,48.505,70.499,62.378,62.823,1.387,2.576,0.274,75.61,60.488,8.136,8.316,19.527,18.865,119.069,76.127,116.1,45.009,58.735,45.319,-10.82,8.102,7.91,70.313,70.438,65.375,65.875,0.0,36.531,72.0,70.0,1000.0,500.0,0.102,199.25,73.188,71.563,0.014,70.313,70.625,65.063,65.875,24.672,43.281,72.0,70.0,1000.0,500.0,0.213,505.5,99.438,70.25,0.063,73.063,69.688,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,957.5,75.5,73.563,0.051,69.75,73.688,65.125,66.375,12.375,52.031,72.0,70.0,1000.0,500.0,0.21,501.75,81.813,71.0,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.25,531.0,535.5,529.5,1.601,0.304,9.926,0.0,1.471,0.348,0.003,0.267,0.014,0.092
2152008,1416,1.0,1.0,1.0,1.0,76.779,0.0,47.0,47.0,62.0,1.0,1.0,1457.101,342.021,23.051,13.441,0.0,80.0,65.0,1.4,2157.75,2243.082,1891.662,949.174,65.05,48.505,70.393,62.483,62.823,1.383,2.601,0.289,75.624,60.497,8.276,8.316,19.19,19.295,119.217,76.339,116.1,45.009,58.735,45.319,-10.82,8.242,8.047,70.313,70.438,65.375,65.625,0.0,36.438,72.0,70.0,1000.0,500.0,0.103,200.0,73.188,71.563,0.014,70.313,70.688,65.063,65.938,21.859,43.344,72.0,70.0,1000.0,500.0,0.212,505.5,99.875,69.125,0.063,72.938,69.688,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.764,957.0,75.5,73.625,0.05,69.75,73.5,65.125,66.125,12.461,51.656,72.0,70.0,1000.0,500.0,0.211,502.75,81.5,71.188,0.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,532.0,527.0,536.5,303.0,530.0,535.5,530.0,1.676,0.304,10.373,0.0,1.457,0.342,0.003,0.281,0.014,0.087
2152008,1417,1.0,1.0,1.0,1.0,76.775,0.0,47.0,47.0,62.0,1.0,1.0,1455.93,357.247,23.0,13.427,0.0,80.0,65.0,1.4,2159.125,2248.178,1889.962,951.003,65.05,48.717,70.499,62.8,62.823,1.375,2.573,0.3,75.611,60.489,8.108,8.316,18.542,19.295,116.998,77.401,114.548,45.083,58.839,45.465,-10.82,8.023,7.895,70.313,70.375,65.375,65.625,0.0,36.438,72.0,70.0,1000.0,500.0,0.102,199.75,73.313,71.563,0.014,70.188,70.688,65.063,66.125,24.516,43.75,72.0,70.0,1000.0,500.0,0.21,502.5,100.438,68.875,0.063,72.938,69.75,65.125,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,957.5,75.438,73.563,0.051,69.688,73.375,65.125,66.125,19.063,52.406,72.0,70.0,1000.0,500.0,0.208,499.75,81.375,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,532.0,527.0,536.5,303.25,530.5,535.5,530.0,1.423,0.373,8.141,0.0,1.456,0.357,0.004,0.289,0.014,0.065
2152008,1418,1.0,1.0,1.0,1.0,76.892,0.0,47.0,47.0,62.0,1.0,1.0,1447.731,344.363,23.113,13.427,0.0,80.0,65.0,1.4,2165.375,2253.277,1883.169,950.132,65.265,48.823,70.604,62.8,63.145,1.387,2.598,0.256,75.622,60.497,8.108,8.316,18.658,19.51,116.184,77.614,113.514,45.156,58.839,45.392,-10.828,7.984,7.855,70.313,70.375,65.375,65.875,0.0,36.469,72.0,70.0,1000.0,500.0,0.102,199.5,73.188,71.563,0.014,70.313,70.688,65.25,66.125,21.688,43.875,72.0,70.0,1000.0,500.0,0.209,501.5,101.063,69.313,0.063,72.875,69.688,65.25,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,960.5,75.313,73.563,0.051,69.313,73.313,65.25,66.125,23.906,51.75,72.0,70.0,1000.0,500.0,0.211,503.25,81.313,71.0,0.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,532.0,527.0,536.5,303.0,530.5,535.5,529.5,1.6,0.232,8.918,0.0,1.448,0.344,0.003,0.29,0.013,0.114
2152008,1419,1.0,1.0,1.0,1.0,76.882,0.0,47.0,47.0,62.0,1.0,1.0,1455.93,347.877,23.155,13.427,0.0,80.0,65.0,1.4,2165.875,2221.018,1884.866,939.757,65.158,48.929,70.709,62.695,62.93,1.402,2.609,0.293,75.577,60.455,8.136,8.316,18.658,19.295,114.409,76.445,111.889,45.009,58.839,45.392,-10.82,8.063,7.91,70.25,70.375,65.375,65.875,0.0,36.25,72.0,70.0,1000.0,500.0,0.103,201.0,73.188,71.563,0.014,70.313,70.688,65.25,66.313,21.594,43.969,72.0,70.0,1000.0,500.0,0.207,501.5,101.5,70.25,0.063,72.875,69.75,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,962.0,75.438,73.563,0.051,69.313,73.25,65.313,66.188,27.0,53.344,72.0,70.0,1000.0,500.0,0.202,490.25,82.5,70.688,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.0,527.0,536.5,303.0,530.5,535.5,530.0,1.537,0.372,8.437,0.0,1.456,0.348,0.003,0.286,0.014,0.219
2152008,1420,1.0,1.0,1.0,1.0,76.867,0.0,47.0,47.0,62.0,1.0,1.0,1446.559,337.335,23.124,13.412,0.0,80.0,65.0,1.4,2159.75,2239.685,1891.662,951.484,65.05,48.823,70.499,62.589,62.93,1.41,2.591,0.263,75.6,60.487,8.22,8.344,18.697,19.402,119.217,76.021,116.247,45.083,58.839,45.392,-10.82,8.156,8.0,70.563,70.375,65.375,65.875,0.0,36.344,72.0,70.0,1000.0,500.0,0.103,200.125,73.188,71.563,0.014,70.313,70.688,65.25,66.313,17.563,44.719,72.0,70.0,1000.0,500.0,0.202,495.75,102.125,71.313,0.063,72.938,69.75,65.125,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,961.0,75.438,73.563,0.05,69.313,73.25,65.25,66.375,27.203,51.969,72.0,70.0,1000.0,500.0,0.211,502.75,83.0,68.438,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,531.5,527.0,536.5,303.0,530.5,535.5,530.0,1.59,0.301,9.915,0.0,1.447,0.337,0.003,0.282,0.014,0.272
2152008,1421,1.0,1.0,1.0,1.0,76.829,0.0,47.0,47.0,62.0,1.0,1.0,1446.559,347.877,23.062,13.412,0.0,80.0,65.0,1.4,2163.0,2229.5,1889.962,943.541,64.942,48.717,70.499,62.589,62.823,1.391,2.558,0.307,75.584,60.484,8.024,8.316,18.872,19.295,119.513,76.233,116.395,45.083,58.839,45.392,-10.82,7.961,7.773,70.313,70.313,65.375,65.875,0.0,36.313,72.0,70.0,1000.0,500.0,0.103,200.375,73.188,71.563,0.014,70.438,70.75,65.063,66.313,17.438,44.063,72.0,70.0,1000.0,500.0,0.207,501.0,102.438,71.938,0.055,72.938,69.75,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,961.5,75.438,73.563,0.051,69.563,73.25,65.25,66.688,19.844,52.844,72.0,70.0,1000.0,500.0,0.205,494.25,83.813,68.438,0.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,531.5,527.0,536.5,303.25,530.0,535.5,530.0,1.661,0.301,10.381,0.0,1.447,0.348,0.003,0.243,0.014,0.346
2152008,1422,1.0,1.0,1.0,1.0,76.937,0.0,47.0,47.0,62.0,1.0,1.0,1453.587,349.048,23.021,13.368,0.0,80.0,65.0,1.4,2159.375,2246.479,1889.962,951.827,65.158,48.717,70.604,62.8,62.93,1.383,2.576,0.282,75.604,60.483,8.052,8.316,19.267,19.402,118.329,77.401,115.878,45.083,58.839,45.465,-10.82,7.938,7.777,70.25,70.313,65.375,65.875,0.0,36.375,72.0,70.0,1000.0,500.0,0.102,200.125,73.188,71.563,0.014,70.438,70.688,65.25,66.125,17.313,44.219,72.0,70.0,1000.0,500.0,0.206,499.75,102.438,72.25,0.055,72.938,69.75,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,959.0,75.438,73.563,0.051,69.688,73.25,65.125,66.875,16.203,52.188,72.0,70.0,1000.0,500.0,0.21,501.5,84.75,69.125,0.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,531.5,527.0,536.5,303.0,530.5,535.5,530.0,1.379,0.371,8.148,0.0,1.454,0.349,0.003,0.241,0.014,0.301
2152008,1423,1.0,1.0,1.0,1.0,77.069,0.0,47.0,47.0,62.0,1.0,1.0,1438.36,344.363,23.021,13.398,0.0,80.0,65.0,1.4,2162.375,2239.685,1886.565,953.236,65.373,48.823,70.709,62.906,63.145,1.391,2.58,0.293,75.608,60.486,7.996,8.316,19.728,19.402,116.776,77.826,114.105,45.156,58.735,45.392,-10.82,7.84,7.711,70.25,70.25,65.375,65.875,0.0,36.313,72.0,70.0,1000.0,500.0,0.103,200.5,73.188,71.563,0.014,70.438,70.75,65.25,66.063,17.172,44.781,72.0,70.0,1000.0,500.0,0.202,494.75,102.25,72.625,0.055,72.938,69.75,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,959.0,75.438,73.563,0.051,69.438,73.375,65.25,66.875,24.813,51.969,72.0,70.0,1000.0,500.0,0.211,502.0,85.375,69.688,0.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,531.5,527.0,536.5,303.0,531.0,535.5,530.0,1.579,0.233,8.884,0.0,1.438,0.344,0.003,0.236,0.014,0.302
2152008,1424,1.0,1.0,1.0,1.0,77.066,0.0,47.0,47.0,62.0,1.0,1.0,1460.615,344.363,23.082,13.427,0.0,80.0,65.0,1.4,2167.625,2236.289,1872.994,944.875,65.265,48.823,70.499,62.906,63.145,1.429,2.598,0.282,75.609,60.487,8.108,8.288,19.754,19.402,115.148,77.083,112.776,45.229,58.735,45.465,-10.82,7.992,7.879,70.563,70.25,65.5,65.938,0.0,36.25,72.0,70.0,1000.0,500.0,0.103,201.0,73.188,71.688,0.014,70.438,70.75,65.25,66.063,17.031,45.031,72.0,70.0,1000.0,500.0,0.203,493.5,102.25,72.813,0.05,72.875,69.75,65.125,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,962.5,75.438,73.625,0.051,69.563,73.5,65.25,66.875,20.281,52.375,72.0,70.0,1000.0,500.0,0.208,496.75,85.563,70.0,0.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,531.5,527.0,536.5,303.0,531.0,535.5,530.0,1.438,0.235,7.914,0.0,1.461,0.344,0.003,0.214,0.014,0.3
2152008,1425,1.0,1.0,1.0,1.0,77.107,0.0,47.0,47.0,62.0,1.0,1.0,1437.189,346.706,23.175,13.339,0.0,80.0,65.0,1.4,2156.625,2239.685,1876.384,950.585,65.265,48.823,70.709,62.695,62.93,1.398,2.623,0.285,75.611,60.489,7.968,8.316,19.358,19.08,118.773,76.339,115.583,45.229,58.735,45.538,-10.82,7.875,7.695,70.563,70.25,65.5,65.938,0.0,36.188,72.0,70.0,1000.0,500.0,0.103,201.0,73.188,71.563,0.014,70.5,70.75,65.375,66.063,16.891,44.938,72.0,70.0,1000.0,500.0,0.203,494.25,102.063,73.063,0.05,72.938,69.75,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,962.0,75.438,73.75,0.051,69.688,73.75,65.25,66.875,16.656,51.75,72.0,70.0,1000.0,500.0,0.212,504.5,85.375,70.0,0.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,531.5,527.0,536.5,303.0,530.5,535.5,529.5,1.742,0.305,10.675,0.0,1.437,0.347,0.003,0.21,0.013,0.218
2152008,1426,1.0,1.0,1.0,1.0,77.047,0.0,47.0,47.0,62.0,1.0,1.0,1434.846,350.22,23.072,13.485,0.0,80.0,65.0,1.4,2161.375,2249.877,1889.962,953.7,65.05,48.823,70.604,62.589,62.823,1.387,2.583,0.263,75.607,60.486,8.136,8.288,18.989,19.295,118.995,76.021,116.1,45.156,58.63,45.465,-10.82,8.07,7.902,70.563,70.188,65.375,65.938,0.0,36.375,72.0,70.0,1000.0,500.0,0.102,199.875,73.188,71.563,0.014,70.438,70.75,65.25,65.938,12.977,43.438,72.0,70.0,1000.0,500.0,0.214,501.5,101.813,73.188,0.05,72.875,69.688,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.764,957.0,75.313,73.625,0.051,69.688,73.813,65.25,66.75,16.766,51.813,72.0,70.0,1000.0,500.0,0.21,502.75,84.938,70.125,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,531.5,527.0,536.5,303.0,530.0,535.5,530.0,1.554,0.309,9.644,0.0,1.435,0.35,0.003,0.208,0.013,0.173
2152008,1427,1.0,1.0,1.0,1.0,77.114,0.0,47.0,47.0,62.0,1.0,1.0,1461.786,343.192,23.062,13.427,0.0,80.0,65.0,1.4,2155.5,2248.178,1881.471,958.231,65.158,48.823,70.604,62.8,62.93,1.394,2.58,0.296,75.607,60.486,8.164,8.288,18.859,19.402,119.883,77.295,117.281,45.156,58.839,45.465,-10.82,8.063,7.91,70.313,70.125,65.375,65.938,0.0,36.281,72.0,70.0,1000.0,500.0,0.103,200.375,73.188,71.563,0.014,70.5,70.688,65.25,65.938,12.828,44.0,72.0,70.0,1000.0,500.0,0.211,497.75,101.5,73.188,0.05,72.938,69.688,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,961.5,75.313,73.625,0.051,69.563,74.063,65.25,66.688,20.688,52.656,72.0,70.0,1000.0,500.0,0.206,497.75,84.625,70.125,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,531.5,527.0,536.5,303.25,530.5,535.5,529.5,1.409,0.303,8.662,0.0,1.462,0.343,0.003,0.205,0.013,0.169
2152008,1428,1.0,1.0,1.0,1.0,77.25,0.0,47.0,47.0,62.0,1.0,1.0,1439.532,340.849,23.093,13.441,0.0,80.0,65.0,1.4,2161.0,2246.479,1878.079,953.551,65.373,48.823,70.604,63.011,63.252,1.394,2.609,0.282,75.626,60.503,8.164,8.316,18.684,19.832,116.702,77.826,114.105,45.229,58.839,45.538,-10.82,8.039,7.918,70.313,70.188,65.5,65.938,0.0,36.406,72.0,70.0,1000.0,500.0,0.102,199.625,73.063,71.563,0.014,70.438,70.75,65.375,65.938,12.672,44.219,72.0,70.0,1000.0,500.0,0.209,496.5,101.25,73.188,0.05,72.875,69.625,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.766,958.5,75.313,73.625,0.051,69.438,74.188,65.313,66.688,25.547,51.656,72.0,70.0,1000.0,500.0,0.212,504.75,84.438,69.813,0.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,527.0,536.5,303.0,530.5,535.5,530.0,1.543,0.305,8.665,0.0,1.44,0.341,0.003,0.204,0.013,0.205
2152008,1429,1.0,1.0,1.0,1.0,77.318,0.0,47.0,47.0,62.0,1.0,1.0,1446.559,350.22,23.062,13.383,0.0,80.0,65.0,1.4,2155.0,2236.289,1898.467,950.488,65.373,48.823,70.604,62.906,63.145,1.406,2.576,0.307,75.619,60.486,8.052,8.316,18.38,19.295,115.888,77.614,113.44,45.083,58.735,45.465,-10.82,7.891,7.773,70.313,70.188,65.625,66.063,0.0,36.406,72.0,70.0,1000.0,500.0,0.102,199.625,73.063,71.563,0.014,70.5,70.625,65.5,65.938,12.508,44.781,72.0,70.0,1000.0,500.0,0.207,492.25,100.938,73.188,0.029,72.875,69.688,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.766,958.5,75.313,73.625,0.051,69.313,74.063,65.313,66.688,25.75,52.281,72.0,70.0,1000.0,500.0,0.209,501.25,84.0,69.125,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,527.0,536.5,303.0,530.0,536.0,529.5,1.475,0.374,8.159,0.0,1.447,0.35,0.003,0.117,0.013,0.278
2152008,1430,1.0,1.0,1.0,1.0,77.435,0.0,47.0,47.0,62.0,1.0,1.0,1458.272,338.507,23.041,13.368,0.0,80.0,65.0,1.4,2159.0,2254.976,1869.607,953.373,65.48,49.035,70.709,62.906,63.252,1.375,2.573,0.285,75.625,60.5,8.136,8.316,18.172,19.725,116.628,76.764,113.588,45.229,58.839,45.538,-10.82,8.063,7.922,70.563,70.25,65.625,66.063,0.0,36.438,72.0,70.0,1000.0,500.0,0.102,199.625,73.063,71.563,0.014,70.5,70.688,65.375,65.938,12.336,43.5,72.0,70.0,1000.0,500.0,0.214,502.5,100.75,73.063,0.029,72.938,69.688,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.761,957.0,75.438,73.625,0.051,69.563,73.875,65.313,66.875,25.953,52.094,72.0,70.0,1000.0,500.0,0.21,501.75,83.063,68.938,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,531.5,527.0,536.5,303.0,530.0,535.5,529.5,1.757,0.304,10.121,0.0,1.458,0.339,0.003,0.117,0.014,0.264
2152008,1431,1.0,1.0,1.0,1.0,77.401,0.0,47.0,47.0,62.0,1.0,1.0,1453.587,346.706,23.082,13.427,0.0,80.0,65.0,1.4,2157.625,2249.877,1883.169,961.29,65.265,48.929,70.604,62.695,62.93,1.391,2.576,0.293,75.634,60.508,8.164,8.316,18.38,19.51,119.143,76.021,116.173,45.229,58.944,45.538,-10.82,8.117,7.945,70.313,70.25,65.5,65.938,0.0,36.406,72.0,70.0,1000.0,500.0,0.102,199.875,73.063,71.563,0.014,70.5,70.625,65.375,65.875,12.172,43.25,72.0,70.0,1000.0,500.0,0.214,504.25,100.313,72.938,0.029,72.875,69.75,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.766,959.0,75.313,73.625,0.051,69.438,73.688,65.438,67.0,26.125,51.75,72.0,70.0,1000.0,500.0,0.211,503.0,82.375,69.25,0.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,527.0,536.5,303.0,529.5,536.0,530.0,1.59,0.303,9.898,0.0,1.454,0.347,0.003,0.115,0.013,0.245
2152008,1432,1.0,1.0,1.0,1.0,77.448,0.0,47.0,47.0,62.0,1.0,1.0,1448.902,339.678,23.165,13.456,0.0,80.0,65.0,1.4,2154.5,2246.479,1881.471,954.189,65.265,48.929,70.709,62.8,63.038,1.387,2.576,0.296,75.629,60.502,8.164,8.316,18.846,19.832,118.108,76.658,115.656,45.229,58.735,45.538,-10.82,8.07,7.91,70.313,70.188,65.5,65.875,0.0,36.406,72.0,70.0,1000.0,500.0,0.102,199.625,73.063,71.563,0.014,70.625,70.625,65.375,65.875,12.0,43.219,72.0,70.0,1000.0,500.0,0.213,505.5,100.063,72.938,0.029,72.813,69.75,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,960.0,75.313,73.625,0.048,69.438,73.625,65.313,67.0,29.188,52.688,72.0,70.0,1000.0,500.0,0.206,497.5,81.813,69.688,0.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,531.5,527.0,536.5,303.0,530.0,535.5,530.0,1.37,0.308,8.203,0.0,1.449,0.34,0.003,0.114,0.012,0.234
2152008,1433,1.0,1.0,1.0,1.0,77.593,0.0,47.0,47.0,62.0,1.0,1.0,1458.272,350.22,23.093,13.441,0.0,80.0,65.0,1.4,2159.625,2249.877,1898.467,951.825,65.48,49.035,70.604,62.906,63.252,1.387,2.587,0.293,75.631,60.506,8.192,8.316,19.112,20.047,116.258,77.401,113.736,45.229,58.839,45.465,-10.82,8.117,7.984,70.313,70.188,65.5,66.063,0.0,36.344,72.0,70.0,1000.0,500.0,0.103,199.875,73.063,71.688,0.014,70.5,70.688,65.375,65.625,11.828,43.313,72.0,70.0,1000.0,500.0,0.212,505.5,99.5,72.813,0.029,72.813,69.75,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,959.0,75.313,73.563,0.051,69.563,73.438,65.438,67.0,21.828,51.969,72.0,70.0,1000.0,500.0,0.21,502.0,81.375,69.813,0.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.5,527.5,537.0,303.0,530.0,535.5,529.5,1.499,0.233,8.416,0.0,1.458,0.35,0.003,0.112,0.013,0.223
