DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1434,1.0,1.0,1.0,1.0,77.614,0.0,47.0,47.0,62.0,1.0,1.0,1465.3,339.678,23.093,13.368,0.0,80.0,65.0,1.4,2152.625,2243.082,1876.384,959.262,65.373,49.354,70.814,62.906,63.145,1.391,2.598,0.289,75.629,60.503,8.304,8.372,18.71,20.476,114.779,76.658,112.554,45.156,58.839,45.465,-10.82,8.266,8.086,70.313,70.125,65.5,66.063,0.0,36.313,72.0,70.0,1000.0,500.0,0.103,200.375,73.063,71.563,0.014,70.5,70.688,65.375,65.875,11.641,43.469,72.0,70.0,1000.0,500.0,0.214,503.25,99.188,72.813,0.029,72.813,69.75,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,961.5,75.313,73.625,0.051,69.563,73.375,65.313,67.0,26.672,52.781,72.0,70.0,1000.0,500.0,0.204,497.25,81.0,70.0,0.129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,531.5,527.0,536.5,303.0,530.5,535.5,529.5,1.348,0.302,7.428,0.0,1.465,0.34,0.003,0.111,0.013,0.207
2152008,1435,1.0,1.0,1.0,1.0,77.521,0.0,47.0,47.0,62.0,1.0,1.0,1462.958,344.363,23.103,13.412,0.0,80.0,65.0,1.4,2165.625,2254.976,1879.775,958.685,65.05,49.354,70.814,62.378,62.823,1.398,2.598,0.282,75.629,60.504,8.22,8.372,18.302,20.369,118.699,75.383,115.804,45.229,58.839,45.538,-10.82,8.211,8.008,70.313,70.188,65.5,66.063,0.0,36.313,72.0,70.0,1000.0,500.0,0.103,200.0,73.188,71.688,0.014,70.625,70.75,65.25,65.625,11.453,44.094,72.0,70.0,1000.0,500.0,0.211,498.25,98.813,72.75,0.029,72.813,69.813,65.125,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,958.5,75.313,73.625,0.045,69.438,73.25,65.313,66.875,26.875,51.719,72.0,70.0,1000.0,500.0,0.212,504.25,80.938,69.813,0.129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,531.5,527.5,536.5,303.0,529.0,535.5,529.5,1.544,0.305,9.658,0.0,1.463,0.344,0.003,0.11,0.011,0.21
2152008,1436,1.0,1.0,1.0,1.0,77.434,0.0,47.0,47.0,62.0,1.0,1.0,1453.587,339.678,23.165,13.529,0.0,80.0,65.0,1.4,2155.875,2253.277,1872.994,961.733,64.835,49.142,70.709,62.061,62.502,1.387,2.612,0.278,75.63,60.503,8.248,8.344,18.211,20.154,118.995,74.958,116.247,45.229,58.839,45.538,-10.82,8.297,8.078,70.313,70.125,65.375,65.938,0.0,36.344,72.0,70.0,1000.0,500.0,0.102,199.625,73.188,71.563,0.014,70.625,70.688,65.063,65.563,8.547,44.188,72.0,70.0,1000.0,500.0,0.209,496.75,98.438,72.625,0.029,72.688,69.813,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.77,961.0,75.188,73.625,0.051,69.563,73.188,65.25,66.875,22.375,52.469,72.0,70.0,1000.0,500.0,0.208,499.5,80.813,69.688,0.129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,531.0,527.5,536.5,303.0,529.5,535.5,530.0,1.446,0.307,9.191,0.0,1.454,0.34,0.003,0.109,0.012,0.21
2152008,1437,1.0,1.0,1.0,1.0,77.459,0.0,47.0,47.0,62.0,1.0,1.0,1454.759,343.192,23.062,13.398,0.0,80.0,65.0,1.4,2158.125,2249.877,1883.169,960.99,64.942,49.142,70.604,62.061,62.502,1.383,2.576,0.278,75.647,60.522,8.304,8.344,18.477,20.369,119.365,76.233,116.986,45.229,58.839,45.538,-10.82,8.336,8.109,70.313,70.125,65.063,65.875,0.0,36.344,72.0,70.0,1000.0,500.0,0.102,199.875,73.063,71.563,0.014,70.625,70.688,65.063,65.438,8.359,44.063,72.0,70.0,1000.0,500.0,0.211,498.0,98.188,72.563,0.029,72.813,69.813,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,959.0,75.188,73.625,0.051,69.438,73.125,65.125,66.75,27.219,51.844,72.0,70.0,1000.0,500.0,0.211,502.75,80.75,69.563,0.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.5,527.5,537.0,303.0,530.0,536.0,529.5,1.272,0.304,7.921,0.0,1.455,0.343,0.003,0.108,0.012,0.227
2152008,1438,1.0,1.0,1.0,1.0,77.441,0.0,47.0,47.0,62.0,1.0,1.0,1467.643,343.192,23.124,13.412,0.0,80.0,65.0,1.4,2156.875,2243.082,1879.775,956.156,64.942,49.248,70.604,62.272,62.395,1.398,2.609,0.267,75.653,60.512,8.304,8.372,18.632,20.262,116.702,76.552,114.253,45.229,58.839,45.61,-10.82,8.289,8.125,70.313,70.125,65.188,65.875,0.0,36.344,72.0,70.0,1000.0,500.0,0.102,200.0,73.063,71.688,0.014,70.625,70.813,65.063,65.438,8.164,44.094,72.0,70.0,1000.0,500.0,0.21,497.25,97.688,72.375,0.029,72.688,69.813,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,960.0,75.188,73.625,0.051,69.438,73.125,65.125,66.75,27.422,52.469,72.0,70.0,1000.0,500.0,0.207,499.5,80.625,69.5,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,531.5,527.5,537.0,303.0,530.0,535.5,530.0,1.41,0.375,8.182,0.0,1.468,0.343,0.003,0.107,0.012,0.237
2152008,1439,1.0,1.0,1.0,1.0,77.435,0.0,47.0,47.0,62.0,1.0,1.0,1455.93,339.678,23.051,13.383,0.0,80.0,65.0,1.4,2163.375,2243.082,1879.775,961.499,64.942,49.142,70.709,62.272,62.609,1.394,2.601,0.3,75.639,60.511,8.332,8.372,18.581,20.476,115.666,76.445,113.44,45.302,58.944,45.538,-10.82,8.297,8.148,70.563,70.125,65.063,65.875,0.0,36.313,72.0,70.0,1000.0,500.0,0.102,200.375,72.875,71.563,0.014,70.5,70.75,65.063,65.313,7.977,43.375,72.0,70.0,1000.0,500.0,0.213,503.0,97.313,72.25,0.029,72.688,69.875,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.766,957.5,75.313,73.75,0.051,69.438,73.125,65.125,66.75,27.609,51.813,72.0,70.0,1000.0,500.0,0.212,504.25,80.75,69.5,0.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,527.5,537.0,303.0,529.5,535.5,530.0,1.308,0.232,7.416,0.0,1.456,0.34,0.003,0.106,0.012,0.24
2152008,1440,1.0,1.0,1.0,1.0,77.371,0.0,47.0,47.0,62.0,1.0,1.0,1460.615,342.021,23.062,13.441,0.0,80.0,65.0,1.4,2154.25,2253.277,1883.169,961.115,64.835,49.354,70.814,62.166,62.502,1.391,2.619,0.274,75.634,60.507,8.248,8.372,18.289,20.262,117.146,75.489,114.179,45.302,58.839,45.61,-10.82,8.281,8.078,70.563,70.125,65.063,65.625,0.0,36.313,72.0,70.0,1000.0,500.0,0.103,200.0,73.063,71.688,0.014,70.5,70.75,65.0,65.313,10.523,43.219,72.0,70.0,1000.0,500.0,0.213,506.0,96.938,72.125,0.029,72.688,69.813,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,960.0,75.188,73.625,0.051,69.313,73.125,65.125,66.875,30.688,52.563,72.0,70.0,1000.0,500.0,0.208,499.0,80.813,69.563,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,531.0,527.5,537.0,303.0,529.5,536.0,529.5,1.643,0.306,9.885,0.0,1.461,0.342,0.003,0.105,0.012,0.297
2152008,1441,1.0,1.0,1.0,1.0,77.292,0.0,47.0,47.0,62.0,1.0,1.0,1472.328,340.849,23.103,13.441,0.0,80.0,65.0,1.4,2159.875,2251.577,1874.689,958.631,64.727,49.142,70.709,61.955,62.288,1.398,2.601,0.307,75.635,60.508,8.08,8.372,18.185,20.047,118.921,74.852,116.321,45.376,58.839,45.61,-10.82,8.063,7.879,70.313,70.125,65.063,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.102,200.125,72.875,71.563,0.014,70.625,70.813,65.0,65.313,7.598,43.781,72.0,70.0,1000.0,500.0,0.212,500.25,96.563,72.063,0.029,72.688,69.938,64.875,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,959.5,75.188,73.625,0.051,69.313,73.063,65.125,67.0,30.906,51.625,72.0,70.0,1000.0,500.0,0.213,504.75,81.313,70.375,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.0,527.5,537.0,303.25,529.5,536.0,530.0,1.363,0.234,8.673,0.0,1.472,0.341,0.003,0.103,0.012,0.364
2152008,1442,1.0,1.0,1.0,1.0,77.229,0.0,47.0,47.0,62.0,1.0,1.0,1460.615,340.849,23.072,13.398,0.0,80.0,65.0,1.4,2164.875,2246.479,1883.169,959.905,64.727,49.142,70.709,62.061,62.288,1.391,2.598,0.263,75.636,60.509,8.276,8.344,18.172,20.262,120.253,75.702,117.503,45.376,58.839,45.61,-10.82,8.289,8.086,70.313,70.125,65.0,65.625,0.0,36.438,72.0,70.0,1000.0,500.0,0.101,199.375,72.875,71.563,0.014,70.625,70.688,64.875,65.313,7.422,43.188,72.0,70.0,1000.0,500.0,0.213,506.0,96.188,72.063,0.029,72.5,69.875,64.688,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,958.0,75.313,73.625,0.051,69.438,73.063,65.0,67.0,31.125,51.75,72.0,70.0,1000.0,500.0,0.21,502.5,82.0,71.563,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.0,527.5,537.0,303.25,530.0,536.0,530.0,1.424,0.233,9.157,0.0,1.461,0.341,0.003,0.102,0.013,0.349
2152008,1443,1.0,1.0,1.0,1.0,77.162,0.0,47.0,47.0,62.0,1.0,1.0,1446.559,338.507,23.093,13.427,0.0,80.0,65.0,1.4,2153.5,2246.479,1893.363,953.114,64.727,49.248,70.604,62.166,62.395,1.383,2.605,0.278,75.631,60.505,8.304,8.372,18.393,20.584,116.702,76.552,114.327,45.376,58.735,45.61,-10.82,8.297,8.164,70.313,70.125,65.063,65.625,0.0,36.25,72.0,70.0,1000.0,500.0,0.103,200.375,73.063,71.563,0.014,70.938,70.75,65.0,65.25,0.0,43.625,72.0,70.0,1000.0,500.0,0.214,501.75,95.875,71.938,0.029,72.375,69.875,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,962.0,75.188,73.625,0.05,69.438,73.063,65.0,67.125,28.453,52.563,72.0,70.0,1000.0,500.0,0.206,498.0,82.688,71.938,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.0,527.5,537.0,303.0,530.0,536.0,530.0,1.366,0.235,7.924,0.0,1.447,0.339,0.003,0.101,0.011,0.37
2152008,1444,1.0,1.0,1.0,1.0,77.22,0.0,47.0,47.0,62.0,1.0,1.0,1461.786,337.335,23.103,13.441,0.0,80.0,65.0,1.4,2163.375,2251.577,1881.471,961.867,64.835,49.142,70.499,62.166,62.502,1.391,2.616,0.285,75.64,60.507,8.417,8.4,18.555,20.584,116.11,76.87,113.884,45.302,58.63,45.61,-10.82,8.398,8.281,70.313,70.063,65.063,65.625,0.0,36.188,72.0,70.0,1000.0,500.0,0.103,200.625,72.875,71.563,0.014,70.813,70.688,65.0,65.25,0.0,43.5,72.0,70.0,1000.0,500.0,0.214,502.75,95.563,71.75,0.029,72.5,69.875,64.938,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,960.5,75.188,73.625,0.042,69.313,73.0,65.125,67.125,28.656,51.75,72.0,70.0,1000.0,500.0,0.211,503.0,83.625,72.313,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.0,527.5,537.0,303.0,529.5,536.0,529.5,1.311,0.311,7.432,0.0,1.462,0.337,0.003,0.1,0.01,0.386
2152008,1445,1.0,1.0,1.0,1.0,77.141,0.0,47.0,47.0,62.0,1.0,1.0,1459.444,345.534,23.062,13.5,0.0,80.0,65.0,1.4,2159.125,2251.577,1883.169,950.674,64.835,49.354,70.709,62.166,62.395,1.387,2.616,0.296,75.635,60.508,8.417,8.4,18.658,20.369,115.296,75.914,112.554,45.376,58.839,45.61,-10.82,8.414,8.289,70.313,70.063,65.063,65.625,0.0,36.281,72.0,70.0,1000.0,500.0,0.102,199.875,73.063,71.563,0.014,70.813,70.813,65.0,65.25,0.0,43.5,72.0,70.0,1000.0,500.0,0.214,502.5,95.25,71.625,0.029,72.5,69.938,64.875,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,959.0,75.188,73.625,0.05,69.438,72.938,65.0,67.313,28.859,53.0,72.0,70.0,1000.0,500.0,0.203,495.0,84.313,72.625,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,531.0,528.0,537.0,303.0,529.0,535.5,530.0,1.606,0.235,9.141,0.0,1.459,0.346,0.003,0.1,0.011,0.391
2152008,1446,1.0,1.0,1.0,1.0,77.056,0.0,47.0,47.0,62.0,1.0,1.0,1484.041,343.192,23.062,13.398,0.0,80.0,65.0,1.4,2160.0,2251.577,1886.565,951.42,64.619,49.354,70.709,62.061,62.288,1.402,2.598,0.282,75.652,60.523,8.445,8.4,18.872,20.476,119.143,75.171,116.395,45.376,58.735,45.61,-10.82,8.445,8.32,70.313,70.063,65.0,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.102,199.625,73.063,71.563,0.014,70.813,70.75,64.875,65.25,0.0,43.406,72.0,70.0,1000.0,500.0,0.212,504.75,94.875,71.5,0.029,72.375,69.938,64.875,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.765,957.0,75.188,73.625,0.044,69.313,73.0,65.0,67.313,31.922,51.844,72.0,70.0,1000.0,500.0,0.212,503.75,84.938,72.938,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,527.5,537.5,303.0,529.0,536.0,530.0,1.441,0.235,9.15,0.0,1.484,0.343,0.003,0.099,0.01,0.401
2152008,1447,1.0,1.0,1.0,1.0,76.993,0.0,47.0,47.0,62.0,1.0,1.0,1471.157,345.534,23.113,13.368,0.0,80.0,65.0,1.4,2157.375,2251.577,1896.765,951.764,64.619,49.354,70.709,62.061,62.288,1.391,2.601,0.285,75.648,60.517,8.473,8.428,18.95,20.369,120.253,75.277,117.355,45.376,58.735,45.61,-10.82,8.516,8.375,70.563,70.063,65.063,65.625,0.0,36.313,72.0,70.0,1000.0,500.0,0.102,199.5,73.063,71.688,0.014,70.813,70.75,64.813,65.063,0.0,43.688,72.0,70.0,1000.0,500.0,0.209,503.0,94.5,71.438,0.029,72.375,69.938,64.688,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,958.5,75.188,73.75,0.045,69.438,73.0,64.875,67.313,29.266,51.813,72.0,70.0,1000.0,500.0,0.211,502.0,85.563,73.188,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.0,527.5,537.5,303.0,529.0,535.5,530.0,1.489,0.234,9.667,0.0,1.471,0.346,0.003,0.097,0.009,0.404
2152008,1448,1.0,1.0,1.0,1.0,76.938,0.0,47.0,47.0,62.0,1.0,1.0,1453.587,338.507,23.051,13.368,0.0,80.0,65.0,1.4,2155.0,2229.5,1878.079,950.604,64.727,49.46,70.709,62.272,62.395,1.402,2.58,0.274,75.64,60.51,8.445,8.428,18.976,20.584,117.294,76.552,114.992,45.376,58.839,45.61,-10.82,8.445,8.328,70.313,70.063,65.0,65.625,0.0,36.188,72.0,70.0,1000.0,500.0,0.103,200.5,72.875,71.563,0.014,70.813,70.75,64.875,65.063,0.0,43.469,72.0,70.0,1000.0,500.0,0.21,504.5,94.125,71.313,0.029,72.375,69.938,64.875,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,961.0,75.188,73.625,0.051,69.438,73.0,65.0,67.375,29.453,53.531,72.0,70.0,1000.0,500.0,0.2,489.5,86.25,73.188,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,528.0,537.0,303.25,529.0,536.0,530.0,1.302,0.232,7.665,0.0,1.454,0.339,0.003,0.096,0.012,0.419
2152008,1449,1.0,1.0,1.0,1.0,76.995,0.0,47.0,47.0,62.0,1.0,1.0,1460.615,343.192,23.082,13.398,0.0,80.0,65.0,1.4,2159.875,2239.685,1883.169,949.018,64.942,49.566,70.709,62.483,62.609,1.375,2.601,0.274,75.662,60.519,8.417,8.456,18.807,20.906,116.702,77.083,114.327,45.376,58.944,45.683,-10.82,8.438,8.328,70.25,70.063,65.063,65.625,0.0,36.188,72.0,70.0,1000.0,500.0,0.103,200.25,72.875,71.563,0.014,70.813,70.75,65.0,65.25,0.0,43.688,72.0,70.0,1000.0,500.0,0.21,503.0,93.938,71.313,0.029,72.375,69.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,958.5,75.0,73.625,0.048,69.438,73.0,65.0,67.5,29.656,52.063,72.0,70.0,1000.0,500.0,0.21,501.5,87.125,73.5,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.0,528.0,537.0,303.25,529.0,536.0,530.0,1.384,0.303,7.921,0.0,1.461,0.343,0.003,0.095,0.01,0.437
2152008,1450,1.0,1.0,1.0,1.0,76.981,0.0,47.0,47.0,62.0,1.0,1.0,1443.046,343.192,23.124,13.412,0.0,80.0,65.0,1.4,2158.375,2243.082,1881.471,941.425,64.835,49.46,70.604,62.272,62.609,1.379,2.605,0.274,75.664,60.528,8.361,8.456,18.464,20.799,114.705,76.127,112.48,45.376,58.944,45.683,-10.82,8.352,8.242,70.313,70.063,65.063,65.625,0.0,36.313,72.0,70.0,1000.0,500.0,0.102,199.375,72.875,71.688,0.014,70.813,70.75,65.0,65.25,0.0,43.969,72.0,70.0,1000.0,500.0,0.208,501.25,93.5,71.063,0.029,72.313,69.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,958.0,75.0,73.75,0.044,69.438,73.0,65.0,67.5,29.844,51.656,72.0,70.0,1000.0,500.0,0.211,503.25,87.5,73.75,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.0,528.0,537.5,303.25,529.0,535.5,530.0,1.334,0.303,7.438,0.0,1.443,0.343,0.002,0.095,0.008,0.441
2152008,1451,1.0,1.0,1.0,1.0,76.966,0.0,47.0,47.0,62.0,1.0,1.0,1447.731,340.849,23.093,13.354,0.0,80.0,65.0,1.4,2152.125,2239.685,1881.471,942.772,64.835,49.672,70.709,62.272,62.609,1.391,2.591,0.285,75.639,60.511,8.389,8.456,18.276,20.906,119.587,75.702,116.764,45.376,59.048,45.61,-10.82,8.414,8.266,70.313,70.125,65.063,65.625,0.0,36.469,72.0,70.0,1000.0,500.0,0.102,197.875,72.875,71.563,0.014,70.938,70.75,65.0,65.25,0.0,44.063,72.0,70.0,1000.0,500.0,0.207,500.5,93.375,71.063,0.029,72.313,70.0,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,960.5,75.188,73.625,0.051,69.438,73.063,65.0,67.625,30.031,53.219,72.0,70.0,1000.0,500.0,0.2,492.0,88.0,74.125,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.0,528.0,537.0,303.0,528.0,535.5,529.5,1.486,0.229,9.411,0.0,1.448,0.341,0.003,0.094,0.012,0.455
2152008,1452,1.0,1.0,1.0,1.0,76.887,0.0,47.0,47.0,62.0,1.0,1.0,1461.786,343.192,23.072,13.412,0.0,80.0,65.0,1.4,2154.75,2244.78,1881.471,954.084,64.727,49.354,70.709,62.166,62.502,1.394,2.591,0.285,75.653,60.527,8.417,8.456,18.328,20.369,119.143,74.958,116.321,45.449,58.839,45.683,-10.82,8.438,8.273,70.563,70.188,65.063,65.625,0.0,37.188,72.0,70.0,1000.0,500.0,0.098,196.5,72.875,71.563,0.014,71.0,70.75,64.875,65.25,0.0,43.875,72.0,70.0,1000.0,500.0,0.207,501.75,92.875,70.938,0.029,72.313,69.938,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,963.0,75.188,73.625,0.051,69.438,73.313,65.0,67.625,30.234,52.531,72.0,70.0,1000.0,500.0,0.208,495.75,88.563,74.313,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,528.0,537.0,303.0,528.5,535.5,530.0,1.474,0.234,9.4,0.0,1.462,0.343,0.003,0.093,0.012,0.457
2152008,1453,1.0,1.0,1.0,1.0,76.852,0.0,47.0,47.0,62.0,1.0,1.0,1464.129,339.678,23.082,13.412,0.0,80.0,65.0,1.4,2156.625,2244.78,1888.263,952.355,64.835,49.248,70.604,62.378,62.502,1.394,2.598,0.252,75.658,60.527,8.473,8.484,18.406,20.262,118.182,76.658,115.73,45.449,58.944,45.683,-10.82,8.477,8.359,70.313,70.125,65.063,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.102,199.25,72.875,71.688,0.014,71.0,70.75,65.0,65.25,0.0,43.969,72.0,70.0,1000.0,500.0,0.208,501.5,92.75,70.813,0.028,72.313,69.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,960.5,75.0,73.625,0.051,69.438,73.5,65.0,67.75,30.422,52.156,72.0,70.0,1000.0,500.0,0.209,501.5,88.688,74.5,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,528.0,537.0,303.0,528.0,536.0,530.0,1.363,0.233,8.174,0.0,1.464,0.34,0.002,0.089,0.01,0.455
2152008,1454,1.0,1.0,1.0,1.0,76.932,0.0,47.0,47.0,62.0,1.0,1.0,1458.272,338.507,23.051,13.398,0.0,80.0,65.0,1.4,2157.375,2246.479,1883.169,956.227,65.05,49.354,70.814,62.695,62.823,1.387,2.616,0.278,75.656,60.524,8.417,8.484,18.581,20.691,116.628,77.295,113.958,45.376,58.839,45.61,-10.82,8.383,8.313,70.313,70.063,65.188,65.625,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,200.125,72.875,71.563,0.014,71.125,70.75,65.063,65.25,0.0,43.844,72.0,70.0,1000.0,500.0,0.209,502.5,92.313,70.75,0.029,72.375,69.938,65.063,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,960.0,75.188,73.625,0.051,69.438,73.688,65.0,67.875,30.625,51.938,72.0,70.0,1000.0,500.0,0.211,501.75,89.0,74.75,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,528.0,537.0,303.0,528.0,536.0,530.0,1.565,0.233,8.893,0.0,1.458,0.339,0.003,0.091,0.012,0.467
2152008,1455,1.0,1.0,1.0,1.0,76.948,0.0,47.0,47.0,62.0,1.0,1.0,1447.731,336.164,23.041,13.427,0.0,80.0,65.0,1.4,2151.625,2232.894,1878.079,942.631,65.05,49.566,70.814,62.8,62.823,1.402,2.591,0.278,75.647,60.516,8.389,8.484,18.697,20.691,115.0,76.764,112.702,45.522,58.839,45.756,-10.82,8.305,8.219,70.313,70.063,65.188,65.625,0.0,36.781,72.0,70.0,1000.0,500.0,0.102,199.75,72.875,71.563,0.014,71.25,70.688,65.063,65.313,0.0,43.875,72.0,70.0,1000.0,500.0,0.209,502.0,92.125,70.5,0.029,72.375,69.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,960.5,75.0,73.625,0.05,69.438,73.875,65.125,67.875,30.844,53.344,72.0,70.0,1000.0,500.0,0.2,491.75,89.0,74.813,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,531.0,528.0,537.0,303.0,528.5,536.0,530.0,1.385,0.236,7.654,0.0,1.448,0.336,0.003,0.091,0.01,0.455
2152008,1456,1.0,1.0,1.0,1.0,76.961,0.0,47.0,47.0,62.0,1.0,1.0,1458.272,338.507,23.134,13.368,0.0,80.0,65.0,1.4,2159.75,2248.178,1883.169,952.864,65.05,49.46,70.604,62.589,62.823,1.383,2.591,0.278,75.653,60.522,8.445,8.456,19.112,20.799,118.403,76.233,115.583,45.449,58.839,45.683,-10.82,8.438,8.336,70.313,70.063,65.188,65.625,0.0,36.781,72.0,70.0,1000.0,500.0,0.102,199.75,72.875,71.563,0.014,71.125,70.75,65.063,65.313,0.0,43.813,72.0,70.0,1000.0,500.0,0.209,503.0,91.813,70.438,0.029,72.375,69.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,958.5,75.0,73.625,0.051,69.438,73.813,65.125,67.875,31.031,51.875,72.0,70.0,1000.0,500.0,0.211,503.0,89.0,74.875,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,528.0,537.0,303.0,528.5,536.0,529.5,1.547,0.234,9.421,0.0,1.458,0.339,0.003,0.09,0.01,0.457
2152008,1457,1.0,1.0,1.0,1.0,76.975,0.0,47.0,47.0,62.0,1.0,1.0,1451.245,347.877,23.072,13.368,0.0,80.0,65.0,1.4,2156.875,2241.383,1883.169,950.305,65.05,49.566,70.814,62.589,62.823,1.406,2.591,0.293,75.658,60.527,8.445,8.512,19.527,20.906,119.291,75.702,116.469,45.449,58.735,45.756,-10.82,8.414,8.281,70.313,70.063,65.375,65.875,0.0,36.75,72.0,70.0,1000.0,500.0,0.102,200.0,72.875,71.563,0.014,71.125,70.688,65.063,65.313,0.0,43.313,72.0,70.0,1000.0,500.0,0.211,506.25,91.625,70.375,0.029,72.375,69.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,962.5,75.0,73.625,0.051,69.438,73.75,65.125,67.938,31.219,53.406,72.0,70.0,1000.0,500.0,0.201,490.25,89.0,75.0,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,528.0,537.0,303.0,529.0,536.0,529.5,1.494,0.309,9.4,0.0,1.451,0.348,0.003,0.09,0.01,0.449
2152008,1458,1.0,1.0,1.0,1.0,77.034,0.0,47.0,47.0,62.0,1.0,1.0,1469.985,343.192,23.041,13.427,0.0,80.0,65.0,1.4,2162.0,2253.277,1886.565,953.704,65.158,49.354,70.709,62.695,62.823,1.387,2.573,0.278,75.659,60.527,8.417,8.484,19.689,20.906,119.291,76.764,116.764,45.449,58.839,45.683,-10.82,8.375,8.258,70.25,70.063,65.375,65.875,0.0,36.813,72.0,70.0,1000.0,500.0,0.102,199.625,72.875,71.563,0.014,71.25,70.813,65.25,65.313,0.0,43.281,72.0,70.0,1000.0,500.0,0.212,505.5,91.313,70.375,0.029,72.313,69.938,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.765,958.5,75.0,73.625,0.05,69.438,73.563,65.25,67.938,31.422,52.063,72.0,70.0,1000.0,500.0,0.21,501.75,88.875,75.0,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,531.0,528.0,537.0,303.0,529.0,536.0,530.0,1.369,0.235,8.406,0.0,1.47,0.343,0.003,0.088,0.01,0.489
2152008,1459,1.0,1.0,1.0,1.0,77.053,0.0,47.0,47.0,62.0,1.0,1.0,1425.476,344.363,23.01,13.427,0.0,80.0,65.0,1.4,2156.125,2234.591,1883.169,952.28,65.158,49.46,70.709,62.8,62.93,1.398,2.598,0.274,75.659,60.527,8.445,8.512,19.929,20.799,116.702,77.295,114.253,45.376,58.63,45.756,-10.82,8.352,8.258,70.313,70.063,65.375,65.875,0.0,36.813,72.0,70.0,1000.0,500.0,0.102,199.625,72.875,71.563,0.014,71.25,70.75,65.375,65.438,0.0,43.344,72.0,70.0,1000.0,500.0,0.212,505.75,91.125,70.25,0.029,72.313,69.938,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,958.5,75.0,73.625,0.051,69.438,73.438,65.25,67.938,31.625,53.0,72.0,70.0,1000.0,500.0,0.203,495.0,88.688,75.375,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.5,528.5,537.0,303.0,529.0,536.0,530.0,1.43,0.385,8.142,0.0,1.425,0.344,0.003,0.088,0.01,0.462
2152008,1500,1.0,1.0,1.0,1.0,77.203,0.0,47.0,47.0,62.0,1.0,1.0,1471.157,340.849,23.103,13.427,0.0,80.0,65.0,1.4,2156.125,2249.877,1886.565,968.32,65.373,49.566,70.814,63.011,63.145,1.387,2.594,0.282,75.664,60.532,8.389,8.512,20.188,20.906,115.444,77.189,113.219,45.449,58.839,45.756,-10.82,8.344,8.258,70.563,70.063,65.5,65.875,0.0,36.813,72.0,70.0,1000.0,500.0,0.102,199.5,72.875,71.563,0.014,71.25,70.813,65.375,65.438,0.0,43.375,72.0,70.0,1000.0,500.0,0.212,505.5,90.875,70.125,0.029,72.375,69.938,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,958.0,75.0,73.625,0.042,69.563,73.313,65.25,68.063,31.813,51.813,72.0,70.0,1000.0,500.0,0.212,503.25,88.688,75.625,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.5,528.0,537.0,303.0,528.5,536.0,529.5,1.344,0.308,7.43,0.0,1.471,0.341,0.003,0.088,0.008,0.461
2152008,1501,1.0,1.0,1.0,1.0,77.253,0.0,47.0,47.0,62.0,1.0,1.0,1448.902,343.192,23.041,13.368,0.0,80.0,65.0,1.4,2164.625,2246.479,1884.866,960.946,65.265,49.566,70.919,62.8,63.038,1.406,2.605,0.282,75.661,60.529,8.445,8.484,20.641,20.691,117.146,76.339,114.031,45.449,58.735,45.756,-10.82,8.375,8.266,70.313,70.063,65.375,65.875,0.0,36.656,72.0,70.0,1000.0,500.0,0.103,200.625,72.813,71.563,0.014,71.125,70.75,65.375,65.438,0.0,43.188,72.0,70.0,1000.0,500.0,0.213,506.75,90.688,69.938,0.029,72.375,69.938,65.25,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.774,962.0,75.0,73.625,0.041,69.313,73.313,65.25,68.063,32.0,52.844,72.0,70.0,1000.0,500.0,0.206,493.75,88.563,75.625,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.5,528.5,537.0,303.0,528.0,535.5,529.5,1.759,0.309,10.369,0.0,1.449,0.343,0.003,0.088,0.008,0.452
2152008,1502,1.0,1.0,1.0,1.0,77.206,0.0,47.0,47.0,62.0,1.0,1.0,1455.93,340.849,23.051,13.471,0.0,80.0,65.0,1.4,2159.875,2253.277,1889.962,964.662,65.265,49.354,70.814,62.483,63.038,1.394,2.598,0.282,75.662,60.529,8.332,8.512,21.14,20.584,118.995,75.489,116.247,45.376,58.839,45.756,-10.82,8.297,8.148,70.25,70.063,65.375,65.938,0.0,36.563,72.0,70.0,1000.0,500.0,0.103,200.875,72.813,71.563,0.014,71.438,70.688,65.25,65.438,0.0,43.313,72.0,70.0,1000.0,500.0,0.214,504.75,90.5,69.813,0.029,72.313,70.0,65.25,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,963.5,75.0,73.625,0.051,69.438,73.25,65.25,68.063,32.219,51.875,72.0,70.0,1000.0,500.0,0.211,503.75,88.563,75.625,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,528.5,537.0,303.25,529.0,536.0,529.5,1.456,0.38,9.146,0.0,1.456,0.341,0.003,0.087,0.01,0.456
2152008,1503,1.0,1.0,1.0,1.0,77.185,0.0,47.0,47.0,62.0,1.0,1.0,1481.699,349.048,23.072,13.456,0.0,80.0,65.0,1.4,2171.25,2248.178,1884.866,956.245,65.05,49.354,70.814,62.589,62.823,1.398,2.598,0.274,75.657,60.523,8.445,8.484,21.218,20.476,119.661,76.233,117.06,45.449,58.839,45.683,-10.82,8.414,8.242,70.313,70.125,65.375,65.938,0.0,36.813,72.0,70.0,1000.0,500.0,0.102,199.125,72.813,71.563,0.014,71.438,70.75,65.25,65.438,0.0,43.188,72.0,70.0,1000.0,500.0,0.213,506.0,90.313,69.75,0.029,72.313,70.0,65.125,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.765,957.5,74.875,73.625,0.044,69.313,73.188,65.25,68.188,35.281,51.719,72.0,70.0,1000.0,500.0,0.211,503.0,88.563,75.625,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,528.5,537.0,303.25,528.0,536.0,529.5,1.382,0.235,8.663,0.0,1.482,0.349,0.003,0.087,0.008,0.454
2152008,1504,1.0,1.0,1.0,1.0,77.263,0.0,47.0,47.0,62.0,1.0,1.0,1459.444,340.849,23.031,13.368,0.0,80.0,65.0,1.4,2162.25,2246.479,1871.301,953.889,65.158,49.46,70.814,62.906,62.93,1.383,2.587,0.282,75.657,60.525,8.473,8.484,20.68,20.799,116.554,77.295,114.179,45.522,58.839,45.756,-10.82,8.492,8.383,70.563,70.063,65.5,65.875,0.0,36.625,72.0,70.0,1000.0,500.0,0.103,200.25,72.875,71.563,0.014,71.563,70.813,65.375,65.438,0.0,43.25,72.0,70.0,1000.0,500.0,0.214,505.0,90.0,69.75,0.029,72.313,70.0,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,960.5,75.0,73.625,0.051,69.438,73.125,65.313,68.063,32.594,52.781,72.0,70.0,1000.0,500.0,0.205,496.5,88.563,75.5,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,528.5,537.0,303.25,528.5,535.5,530.0,1.393,0.235,7.904,0.0,1.459,0.341,0.003,0.086,0.01,0.461
2152008,1505,1.0,1.0,1.0,1.0,77.364,0.0,47.0,47.0,62.0,1.0,1.0,1448.902,344.363,23.155,13.485,0.0,80.0,65.0,1.4,2156.75,2253.277,1878.079,962.084,65.265,49.672,70.919,63.011,63.145,1.383,2.587,0.282,75.657,60.525,8.445,8.456,20.311,21.014,115.74,77.295,113.367,45.522,58.63,45.756,-10.82,8.398,8.32,70.563,70.125,65.5,65.938,0.0,36.75,72.0,70.0,1000.0,500.0,0.102,199.375,72.875,71.563,0.014,71.438,70.875,65.375,65.563,0.0,43.188,72.0,70.0,1000.0,500.0,0.214,506.25,89.875,69.625,0.029,72.313,70.0,65.438,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,960.0,74.813,73.75,0.051,69.438,73.125,65.313,68.063,32.781,51.875,72.0,70.0,1000.0,500.0,0.211,502.75,88.563,75.5,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,528.5,537.0,303.0,528.0,535.5,530.0,1.429,0.241,7.941,0.0,1.449,0.344,0.003,0.086,0.008,0.461
2152008,1506,1.0,1.0,1.0,1.0,77.475,0.0,47.0,47.0,62.0,1.0,1.0,1461.786,340.849,23.093,13.471,0.0,80.0,65.0,1.4,2163.625,2243.082,1883.169,950.296,65.373,49.672,70.919,63.011,63.252,1.398,2.605,0.274,75.657,60.526,8.501,8.512,19.954,21.336,116.406,76.445,113.293,45.376,58.839,45.756,-10.82,8.461,8.359,70.625,70.125,65.625,65.938,0.0,36.656,72.0,70.0,1000.0,500.0,0.103,200.25,72.875,71.563,0.014,71.438,70.813,65.375,65.563,0.0,43.406,72.0,70.0,1000.0,500.0,0.214,503.5,89.688,69.5,0.029,72.313,70.0,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,962.5,74.875,73.625,0.049,69.313,73.063,65.313,68.188,35.875,53.531,72.0,70.0,1000.0,500.0,0.201,489.5,88.563,75.5,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,529.0,536.5,303.0,528.0,535.5,529.5,1.799,0.38,10.388,0.0,1.462,0.341,0.003,0.085,0.009,0.487
2152008,1507,1.0,1.0,1.0,1.0,77.536,0.0,47.0,47.0,62.0,1.0,1.0,1443.046,340.849,23.082,13.427,0.0,80.0,65.0,1.4,2151.625,2248.178,1883.169,961.97,65.373,49.672,70.814,62.8,63.038,1.391,2.587,0.296,75.658,60.527,8.529,8.484,19.909,21.336,119.143,75.914,116.395,45.449,58.839,45.756,-10.82,8.57,8.438,70.563,70.125,65.5,65.938,0.0,36.656,72.0,70.0,1000.0,500.0,0.102,200.25,72.813,71.563,0.014,71.563,70.813,65.5,65.625,0.0,44.031,72.0,70.0,1000.0,500.0,0.212,498.5,89.438,69.313,0.029,72.313,70.063,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,961.0,75.0,73.625,0.051,69.438,73.063,65.313,68.188,33.188,52.0,72.0,70.0,1000.0,500.0,0.21,502.75,88.563,75.938,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,530.0,528.5,537.0,303.0,528.0,535.5,529.5,1.467,0.308,9.158,0.0,1.443,0.341,0.003,0.085,0.01,0.478
2152008,1508,1.0,1.0,1.0,1.0,77.582,0.0,47.0,47.0,62.0,1.0,1.0,1455.93,353.734,22.99,13.412,0.0,80.0,65.0,1.4,2158.5,2251.577,1898.467,967.526,65.373,49.672,70.919,62.8,63.038,1.41,2.605,0.278,75.657,60.526,8.417,8.54,19.909,21.014,120.623,76.445,117.651,45.522,58.944,45.829,-10.82,8.414,8.266,70.563,70.063,65.625,66.063,0.0,36.781,72.0,70.0,1000.0,500.0,0.102,199.375,72.813,71.563,0.014,71.438,70.875,65.375,65.563,0.0,43.906,72.0,70.0,1000.0,500.0,0.212,499.0,89.25,69.188,0.029,72.375,70.0,65.125,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,963.5,74.875,73.625,0.051,69.438,73.063,65.313,68.188,36.25,51.531,72.0,70.0,1000.0,500.0,0.212,504.5,88.688,76.25,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,528.5,537.0,303.25,528.5,535.5,529.5,1.547,0.307,9.86,0.0,1.456,0.354,0.003,0.085,0.009,0.471
2152008,1509,1.0,1.0,1.0,1.0,77.584,0.0,47.0,47.0,62.0,1.0,1.0,1454.759,356.076,23.041,13.427,0.0,80.0,65.0,1.4,2155.75,2246.479,1896.765,959.239,65.265,49.46,70.814,62.906,63.038,1.398,2.583,0.307,75.66,60.515,8.417,8.512,20.097,20.584,116.924,77.295,114.475,45.376,58.839,45.756,-10.82,8.383,8.242,70.563,70.063,65.625,65.938,0.0,36.625,72.0,70.0,1000.0,500.0,0.103,200.5,72.813,71.438,0.014,71.563,70.75,65.375,65.563,0.0,44.688,72.0,70.0,1000.0,500.0,0.206,494.0,89.188,69.125,0.028,72.313,70.0,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,962.5,74.875,73.625,0.051,69.438,73.063,65.313,68.313,33.594,52.094,72.0,70.0,1000.0,500.0,0.21,501.75,89.125,76.438,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,530.0,528.5,537.0,303.0,528.0,535.5,529.5,1.424,0.379,8.152,0.0,1.455,0.356,0.003,0.082,0.009,0.481
2152008,1510,1.0,1.0,1.0,1.0,77.697,0.0,47.0,47.0,62.0,1.0,1.0,1467.643,342.021,23.082,13.412,0.0,80.0,65.0,1.4,2161.625,2249.877,1879.775,957.979,65.373,49.566,70.814,62.8,63.145,1.394,2.587,0.289,75.654,60.523,8.389,8.512,20.479,20.691,116.554,77.72,114.327,45.449,58.944,45.829,-10.82,8.367,8.258,70.625,70.0,65.5,66.063,0.0,36.656,72.0,70.0,1000.0,500.0,0.103,200.0,72.813,71.688,0.014,71.563,70.813,65.5,65.563,0.0,44.5,72.0,70.0,1000.0,500.0,0.208,495.25,89.063,69.125,0.029,72.313,69.938,65.25,65.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,962.0,74.875,73.75,0.047,69.313,73.063,65.313,68.313,36.656,51.813,72.0,70.0,1000.0,500.0,0.211,503.0,89.5,76.688,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.5,529.0,536.5,303.0,528.5,535.5,529.5,1.324,0.378,7.427,0.0,1.468,0.342,0.002,0.084,0.008,0.485
2152008,1511,1.0,1.0,1.0,1.0,77.664,0.0,47.0,47.0,62.0,1.0,1.0,1443.046,343.192,23.144,13.398,0.0,80.0,65.0,1.4,2163.5,2243.082,1874.689,950.265,65.158,49.566,70.919,62.378,62.93,1.402,2.565,0.282,75.652,60.522,8.417,8.512,20.816,20.906,115.0,75.914,112.48,45.449,58.944,45.756,-10.82,8.477,8.305,70.563,70.0,65.5,66.063,0.0,36.625,72.0,70.0,1000.0,500.0,0.103,200.25,72.875,71.563,0.014,71.563,70.75,65.375,65.563,0.0,45.0,72.0,70.0,1000.0,500.0,0.204,492.5,88.75,69.0,0.029,72.313,69.875,65.25,65.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,962.0,74.875,73.625,0.051,69.438,73.0,65.313,68.438,34.0,52.656,72.0,70.0,1000.0,500.0,0.206,497.75,90.063,76.75,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,530.0,529.0,536.5,302.75,528.0,535.5,529.5,1.492,0.305,8.431,0.0,1.443,0.343,0.003,0.083,0.009,0.514
2152008,1512,1.0,1.0,1.0,1.0,77.597,0.0,47.0,47.0,62.0,1.0,1.0,1451.245,345.534,23.103,13.485,0.0,80.0,65.0,1.4,2165.0,2243.082,1876.384,963.341,64.942,49.566,70.814,61.955,62.502,1.413,2.598,0.282,75.654,60.523,8.501,8.512,21.056,20.906,119.291,75.171,116.764,45.449,58.944,45.756,-10.82,8.563,8.367,70.563,69.938,65.375,65.938,0.0,36.656,72.0,70.0,1000.0,500.0,0.103,200.25,72.813,71.688,0.014,71.563,70.688,65.25,65.563,0.0,44.813,72.0,70.0,1000.0,500.0,0.205,493.25,88.625,69.0,0.029,72.063,69.813,65.063,65.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.775,962.0,75.0,73.75,0.051,69.438,73.0,65.25,68.438,34.188,51.75,72.0,70.0,1000.0,500.0,0.212,503.5,90.813,77.125,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.5,529.0,536.5,303.0,527.5,535.5,529.5,1.323,0.307,8.429,0.0,1.451,0.346,0.002,0.083,0.009,0.552
2152008,1513,1.0,1.0,1.0,1.0,77.534,0.0,47.0,47.0,62.0,1.0,1.0,1441.874,349.048,23.103,13.383,0.0,80.0,65.0,1.4,2164.75,2232.894,1881.471,959.513,64.835,49.566,70.814,61.849,62.288,1.417,2.594,0.322,75.646,60.523,8.501,8.512,21.322,20.799,119.735,75.064,116.912,45.449,58.735,45.829,-10.82,8.578,8.359,70.563,69.938,65.188,65.875,0.0,36.531,72.0,70.0,1000.0,500.0,0.103,200.875,72.875,71.563,0.014,71.625,70.563,65.063,65.313,0.0,44.781,72.0,70.0,1000.0,500.0,0.205,493.25,88.625,68.75,0.029,72.188,69.75,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.778,966.5,74.875,73.625,0.051,69.313,73.0,65.25,68.438,34.375,53.188,72.0,70.0,1000.0,500.0,0.202,491.5,91.875,77.438,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,529.0,536.5,303.0,528.0,535.5,530.0,1.46,0.383,9.415,0.0,1.442,0.349,0.003,0.084,0.009,0.576
2152008,1514,1.0,1.0,1.0,1.0,77.455,0.0,47.0,47.0,62.0,1.0,1.0,1457.101,346.706,23.196,13.383,0.0,80.0,65.0,1.4,2162.375,2253.277,1883.169,960.786,64.727,49.566,70.814,61.955,62.181,1.383,2.58,0.278,75.653,60.524,8.557,8.512,21.614,20.799,116.998,75.914,114.77,45.449,58.839,45.829,-10.82,8.641,8.453,70.563,70.0,65.188,65.625,0.0,36.75,72.0,70.0,1000.0,500.0,0.101,199.375,72.813,71.563,0.014,71.563,70.625,65.0,65.313,0.0,44.0,72.0,70.0,1000.0,500.0,0.211,498.5,88.625,68.75,0.029,72.313,69.875,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,959.5,74.875,73.75,0.051,69.313,72.938,65.125,68.563,37.469,52.031,72.0,70.0,1000.0,500.0,0.211,502.0,92.75,77.813,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,530.0,529.0,536.5,303.0,528.0,535.5,529.5,1.258,0.38,7.466,0.0,1.457,0.347,0.003,0.084,0.008,0.58
2152008,1515,1.0,1.0,1.0,1.0,77.51,0.0,47.0,47.0,62.0,1.0,1.0,1444.217,343.192,23.093,13.412,0.0,80.0,65.0,1.4,2158.375,2249.877,1886.565,961.601,64.942,49.566,70.814,61.955,62.395,1.402,2.605,0.278,75.667,60.527,8.501,8.54,22.236,21.014,116.258,76.445,113.958,45.522,58.63,45.829,-10.82,8.539,8.383,70.313,70.0,65.188,65.625,0.0,36.781,72.0,70.0,1000.0,500.0,0.102,199.5,72.813,71.563,0.014,71.75,70.688,65.0,65.25,0.0,44.031,72.0,70.0,1000.0,500.0,0.21,498.25,88.5,68.625,0.029,72.188,69.875,64.938,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.77,960.0,74.875,73.75,0.045,69.438,73.0,65.25,68.563,34.781,51.688,72.0,70.0,1000.0,500.0,0.211,503.75,93.938,78.313,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,529.5,529.0,536.5,303.0,528.0,535.5,529.5,1.334,0.314,7.675,0.0,1.444,0.343,0.003,0.084,0.007,0.637
2152008,1516,1.0,1.0,1.0,1.0,77.375,0.0,47.0,47.0,62.0,1.0,1.0,1443.046,344.363,23.134,13.412,0.0,80.0,65.0,1.4,2156.25,2234.591,1895.063,949.482,64.727,49.566,70.709,61.849,62.288,1.406,2.58,0.282,75.642,60.513,8.529,8.512,22.787,20.691,114.335,75.702,112.185,45.009,58.735,45.392,-10.82,8.602,8.453,70.313,70.063,65.063,65.625,0.0,36.625,72.0,70.0,1000.0,500.0,0.103,200.25,72.813,71.563,0.014,71.75,70.688,65.0,65.25,0.0,44.875,72.0,70.0,1000.0,500.0,0.205,492.5,88.188,68.625,0.029,72.063,69.875,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.776,964.0,74.875,73.75,0.051,69.438,73.0,65.125,68.688,35.0,52.313,72.0,70.0,1000.0,500.0,0.208,500.25,95.125,78.813,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.5,529.0,536.5,303.0,527.5,535.5,529.5,1.287,0.374,7.192,0.0,1.443,0.344,0.003,0.083,0.008,0.678
2152008,1517,1.0,1.0,1.0,1.0,77.276,0.0,47.0,47.0,62.0,1.0,1.0,1438.36,345.534,23.082,13.412,0.0,80.0,65.0,1.4,2164.0,2237.987,1876.384,959.301,64.619,49.566,70.814,61.638,62.181,1.402,2.591,0.289,75.644,60.516,8.473,8.512,22.988,20.799,119.217,74.958,116.543,44.13,58.944,44.591,-10.82,8.602,8.406,70.313,70.063,65.0,65.625,0.0,36.656,72.0,70.0,1000.0,500.0,0.103,200.25,72.813,71.563,0.014,71.625,70.75,64.875,65.25,0.0,44.875,72.0,70.0,1000.0,500.0,0.204,493.0,88.188,68.5,0.029,72.063,69.875,64.688,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,962.0,74.875,73.625,0.045,69.313,73.0,65.0,68.75,38.063,51.813,72.0,70.0,1000.0,500.0,0.211,503.0,96.375,79.438,0.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.5,529.0,536.5,303.0,528.0,535.5,529.5,1.395,0.417,8.911,0.0,1.438,0.346,0.003,0.083,0.008,0.662
2152008,1518,1.0,1.0,1.0,1.0,77.157,0.0,47.0,47.0,62.0,1.0,1.0,1461.786,339.678,23.113,13.383,0.0,80.0,65.0,1.4,2165.875,2231.197,1884.866,950.112,64.512,49.46,70.709,61.638,61.967,1.429,2.616,0.267,75.634,60.506,8.725,8.512,23.292,20.799,119.217,74.64,116.469,43.837,58.944,44.227,-10.82,8.883,8.695,70.313,70.125,64.875,65.625,0.0,36.563,72.0,70.0,1000.0,500.0,0.103,200.875,72.813,71.563,0.014,71.625,70.688,64.813,65.063,0.0,45.0,72.0,70.0,1000.0,500.0,0.204,491.5,87.938,68.438,0.029,71.875,69.875,64.688,65.063,0.0,99.5,72.0,70.0,1000.0,500.0,0.779,965.5,74.875,73.75,0.05,69.438,73.0,64.875,68.75,35.406,53.125,72.0,70.0,1000.0,500.0,0.202,494.0,97.375,80.0,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,529.5,529.5,536.5,303.0,528.5,535.5,529.5,1.425,0.345,9.17,0.0,1.462,0.34,0.003,0.082,0.008,0.707
2152008,1519,1.0,1.0,1.0,1.0,77.123,0.0,47.0,47.0,62.0,1.0,1.0,1459.444,345.534,23.124,13.368,0.0,80.0,65.0,1.4,2163.75,2258.377,1891.662,963.412,64.619,49.672,70.814,61.955,62.181,1.406,2.58,0.27,75.636,60.509,8.641,8.54,23.597,21.121,118.034,76.021,115.878,43.69,58.944,44.081,-10.82,8.742,8.586,70.313,70.063,64.875,65.438,0.0,36.719,72.0,70.0,1000.0,500.0,0.102,199.875,72.813,71.688,0.014,71.75,70.688,64.875,65.063,0.0,44.5,72.0,70.0,1000.0,500.0,0.208,495.25,87.938,68.438,0.029,71.75,69.875,64.688,65.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.771,961.0,74.875,73.625,0.05,69.438,73.063,65.0,68.938,35.594,51.625,72.0,70.0,1000.0,500.0,0.212,504.25,98.563,80.313,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,529.5,529.5,537.0,303.25,528.0,535.5,530.0,1.187,0.343,7.2,0.0,1.459,0.346,0.002,0.082,0.009,0.774
2152008,1520,1.0,1.0,1.0,1.0,77.159,0.0,47.0,47.0,62.0,1.0,1.0,1446.559,333.821,23.062,13.368,0.0,80.0,65.0,1.4,2157.125,2227.803,1878.079,946.753,64.835,49.566,70.814,62.272,62.502,1.391,2.591,0.27,75.634,60.507,8.669,8.54,23.013,21.121,116.554,76.87,114.105,43.544,59.048,43.935,-10.82,8.734,8.648,70.313,70.125,65.0,65.625,0.0,36.594,72.0,70.0,1000.0,500.0,0.103,200.375,72.813,71.688,0.014,71.75,70.688,64.875,65.063,0.0,44.844,72.0,70.0,1000.0,500.0,0.202,494.5,87.875,68.438,0.029,71.688,69.938,64.875,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.772,959.5,74.875,73.75,0.051,69.438,73.125,65.0,69.0,35.75,52.406,72.0,70.0,1000.0,500.0,0.208,499.25,99.313,80.875,0.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.5,529.5,536.5,303.0,527.5,535.5,529.5,1.423,0.337,8.161,0.0,1.447,0.334,0.002,0.082,0.008,0.761
2152008,1521,1.0,1.0,1.0,1.0,77.125,0.0,47.0,47.0,62.0,1.0,1.0,1433.675,345.534,23.093,13.339,0.0,80.0,65.0,1.4,2163.375,2241.383,1886.565,952.915,64.835,49.672,70.814,62.378,62.502,1.406,2.594,0.278,75.642,60.514,8.669,8.54,22.132,21.336,114.853,76.233,112.702,43.544,58.839,43.862,-10.82,8.758,8.688,70.313,70.125,65.063,65.625,0.0,36.594,72.0,70.0,1000.0,500.0,0.103,200.5,72.813,71.688,0.014,71.875,70.625,65.0,65.25,0.0,44.906,72.0,70.0,1000.0,500.0,0.204,492.75,87.688,68.313,0.029,71.875,69.938,64.938,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.77,961.0,74.813,73.75,0.051,69.563,73.188,65.0,69.125,31.234,51.813,72.0,70.0,1000.0,500.0,0.212,504.25,100.0,81.375,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,529.5,529.5,536.5,303.25,528.0,535.5,529.5,1.286,0.277,7.181,0.0,1.434,0.346,0.002,0.082,0.008,0.801
2152008,1522,1.0,1.0,1.0,1.0,77.102,0.0,47.0,47.0,62.0,1.0,1.0,1457.101,343.192,23.124,13.427,0.0,80.0,65.0,1.4,2165.625,2239.685,1876.384,953.347,64.835,49.884,70.814,62.483,62.609,1.406,2.609,0.274,75.651,60.521,8.725,8.596,21.827,21.336,118.551,75.702,115.656,43.397,58.839,43.717,-10.82,8.805,8.734,70.563,70.125,65.0,65.625,0.0,36.625,72.0,70.0,1000.0,500.0,0.103,200.0,72.813,71.688,0.014,71.75,70.688,65.0,65.25,0.0,45.0,72.0,70.0,1000.0,500.0,0.204,492.0,87.688,68.125,0.029,71.875,69.938,64.875,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,962.5,74.875,73.75,0.051,69.563,73.438,64.875,69.25,31.391,51.688,72.0,70.0,1000.0,500.0,0.211,503.5,100.625,81.875,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,529.5,529.5,536.5,303.0,527.5,535.5,529.5,1.562,0.278,9.667,0.0,1.457,0.343,0.002,0.083,0.008,0.789
2152008,1523,1.0,1.0,1.0,1.0,77.133,0.0,47.0,47.0,62.0,1.0,1.0,1452.416,342.021,23.062,13.412,0.0,80.0,65.0,1.4,2163.75,2239.685,1883.169,958.246,64.942,49.778,70.814,62.272,62.609,1.406,2.594,0.267,75.649,60.519,8.641,8.596,21.672,21.551,118.995,74.958,116.321,43.104,58.839,43.425,-10.82,8.797,8.711,70.563,70.125,65.063,65.625,0.0,36.563,72.0,70.0,1000.0,500.0,0.103,200.375,72.75,71.563,0.014,71.75,70.625,65.0,65.25,0.0,44.906,72.0,70.0,1000.0,500.0,0.203,494.0,87.563,68.125,0.029,71.875,69.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.777,965.0,74.875,73.625,0.051,69.563,73.625,65.0,69.313,31.547,52.406,72.0,70.0,1000.0,500.0,0.208,499.25,101.063,82.188,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.0,529.5,536.5,303.0,527.5,535.0,529.5,1.4,0.274,8.904,0.0,1.452,0.342,0.002,0.082,0.009,0.786
2152008,1524,1.0,1.0,1.0,1.0,77.116,0.0,47.0,47.0,62.0,1.0,1.0,1439.532,340.849,23.041,13.412,0.0,80.0,65.0,1.4,2165.25,2232.894,1888.263,951.021,64.942,49.778,70.814,62.378,62.716,1.394,2.569,0.27,75.649,60.519,8.641,8.596,21.866,21.658,120.105,76.339,117.651,42.958,58.944,43.28,-10.82,8.781,8.648,70.563,70.125,65.063,65.625,0.0,36.625,72.0,70.0,1000.0,500.0,0.103,200.0,72.75,71.563,0.014,71.875,70.75,65.0,65.25,0.0,44.781,72.0,70.0,1000.0,500.0,0.206,493.25,87.438,68.125,0.029,71.875,69.938,65.063,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,962.0,74.875,73.625,0.051,69.563,73.813,65.0,69.563,31.688,51.688,72.0,70.0,1000.0,500.0,0.212,504.0,101.563,82.438,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.0,529.5,536.5,303.0,527.5,535.5,529.5,1.292,0.27,8.161,0.0,1.44,0.341,0.002,0.082,0.009,0.838
