DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1525,1.0,1.0,1.0,1.0,77.21,0.0,47.0,47.0,62.0,1.0,1.0,1454.759,344.363,23.072,13.354,0.0,80.0,65.0,1.4,2154.125,2236.289,1886.565,952.358,65.158,49.778,70.919,62.695,62.823,1.402,2.609,0.304,75.649,60.519,8.585,8.624,22.605,21.551,116.776,76.764,114.401,42.885,58.839,43.134,-10.82,8.609,8.508,70.313,70.125,65.188,65.625,0.0,36.594,72.0,70.0,1000.0,500.0,0.103,200.125,72.75,71.688,0.014,71.875,70.688,65.063,65.313,0.0,44.438,72.0,70.0,1000.0,500.0,0.204,497.5,87.438,68.125,0.028,71.75,69.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.773,961.0,74.875,73.75,0.048,69.563,73.813,65.125,69.625,31.844,52.406,72.0,70.0,1000.0,500.0,0.208,499.75,101.938,82.75,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.0,529.5,536.5,303.0,528.0,535.0,529.5,1.369,0.208,7.917,0.0,1.455,0.344,0.002,0.079,0.008,0.813
2152008,1526,1.0,1.0,1.0,1.0,77.231,0.0,47.0,47.0,62.0,1.0,1.0,1434.846,351.391,23.093,13.383,0.0,80.0,65.0,1.4,2164.25,2244.78,1898.467,958.229,65.158,49.672,70.814,62.483,62.93,1.391,2.605,0.296,75.653,60.523,8.501,8.568,22.67,21.228,116.036,76.87,113.81,42.738,58.63,43.061,-10.82,8.516,8.438,70.313,70.063,65.188,65.625,0.0,36.594,72.0,70.0,1000.0,500.0,0.103,200.5,72.813,71.563,0.014,71.875,70.688,65.063,65.313,0.0,45.031,72.0,70.0,1000.0,500.0,0.204,491.75,87.313,68.0,0.029,71.75,69.875,65.063,65.375,0.0,99.875,72.0,70.0,1000.0,500.0,0.775,963.5,74.875,73.75,0.051,69.688,73.688,65.125,69.75,28.203,51.75,72.0,70.0,1000.0,500.0,0.212,504.5,102.25,83.063,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.0,529.5,536.5,303.0,528.0,535.0,529.5,1.312,0.272,7.429,0.0,1.435,0.351,0.003,0.082,0.008,0.755
2152008,1527,1.0,1.0,1.0,1.0,77.202,0.0,47.0,47.0,62.0,1.0,1.0,1466.472,343.192,23.144,13.383,0.0,80.0,65.0,1.4,2168.0,2244.78,1881.471,957.875,65.05,49.672,70.919,62.483,62.823,1.413,2.601,0.296,75.659,60.527,8.529,8.596,22.605,21.336,116.036,75.808,113.219,42.665,58.735,42.988,-10.82,8.57,8.445,70.313,70.063,65.188,65.625,0.0,36.656,72.0,70.0,1000.0,500.0,0.102,199.875,72.813,71.688,0.014,72.0,70.75,65.063,65.313,0.0,44.5,72.0,70.0,1000.0,500.0,0.208,495.5,87.25,68.0,0.029,71.75,69.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.77,960.5,74.875,73.75,0.051,69.688,73.5,65.125,69.625,28.313,51.531,72.0,70.0,1000.0,500.0,0.212,504.75,102.688,82.938,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.0,530.0,536.0,303.0,528.0,535.0,529.5,1.621,0.269,9.422,0.0,1.466,0.343,0.002,0.081,0.008,0.817
2152008,1528,1.0,1.0,1.0,1.0,77.155,0.0,47.0,47.0,62.0,1.0,1.0,1469.985,342.021,23.124,13.398,0.0,80.0,65.0,1.4,2159.875,2251.577,1883.169,966.599,64.942,49.672,70.814,62.166,62.609,1.387,2.605,0.289,75.658,60.526,8.529,8.596,23.039,20.906,119.069,75.277,116.469,42.445,58.839,42.916,-10.82,8.586,8.438,70.313,70.063,65.188,65.875,0.0,36.656,72.0,70.0,1000.0,500.0,0.102,199.75,72.813,71.563,0.014,72.125,70.625,65.063,65.25,0.0,43.656,72.0,70.0,1000.0,500.0,0.214,507.25,87.25,68.0,0.029,71.688,69.938,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.769,958.5,74.813,73.75,0.051,69.688,73.313,65.125,69.75,28.422,52.25,72.0,70.0,1000.0,500.0,0.209,500.5,102.75,83.063,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,529.0,530.0,536.5,303.0,528.0,535.0,529.5,1.373,0.385,8.681,0.0,1.47,0.342,0.003,0.081,0.008,0.774
2152008,1529,1.0,1.0,1.0,1.0,77.094,0.0,47.0,47.0,62.0,1.0,1.0,1446.559,339.678,23.144,13.412,0.0,80.0,65.0,1.4,2163.875,2249.877,1874.689,967.0,64.835,49.46,70.919,62.272,62.502,1.383,2.583,0.285,75.66,60.528,8.613,8.596,22.975,20.691,120.549,75.596,117.651,42.372,58.944,42.77,-10.82,8.719,8.539,70.25,70.063,65.063,65.625,0.0,36.75,72.0,70.0,1000.0,500.0,0.102,199.5,72.75,71.563,0.014,72.125,70.688,65.063,65.25,0.0,43.344,72.0,70.0,1000.0,500.0,0.216,509.0,87.313,67.938,0.029,71.75,69.875,64.938,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.764,956.0,74.875,73.75,0.051,69.688,73.313,65.125,69.75,28.547,52.125,72.0,70.0,1000.0,500.0,0.21,501.0,102.813,83.125,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.0,530.0,536.5,303.0,528.0,535.0,529.5,1.492,0.322,9.679,0.0,1.447,0.34,0.002,0.082,0.008,0.774
2152008,1530,1.0,1.0,1.0,1.0,77.112,0.0,47.0,47.0,62.0,1.0,1.0,1457.101,346.706,23.113,13.427,0.0,80.0,65.0,1.4,2166.125,2246.479,1891.662,956.181,64.942,49.566,70.919,62.378,62.502,1.379,2.594,0.278,75.679,60.538,8.865,8.596,21.944,20.691,117.294,76.552,114.918,42.445,58.839,42.77,-10.82,9.016,8.883,70.25,70.063,65.188,65.625,0.0,36.719,72.0,70.0,1000.0,500.0,0.102,199.75,72.75,71.688,0.014,72.125,70.625,65.0,65.313,0.0,44.438,72.0,70.0,1000.0,500.0,0.21,502.0,87.063,67.938,0.029,71.75,69.875,65.063,65.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,958.0,74.813,73.625,0.051,69.75,73.188,65.125,69.75,28.641,51.906,72.0,70.0,1000.0,500.0,0.21,501.75,103.188,83.125,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.0,530.0,536.0,303.0,528.0,535.0,529.5,1.348,0.266,7.933,0.0,1.457,0.347,0.002,0.081,0.009,0.792
2152008,1531,1.0,1.0,1.0,1.0,77.103,0.0,47.0,47.0,62.0,1.0,1.0,1468.814,361.933,23.062,13.427,0.0,80.0,65.0,1.4,2168.375,2249.877,1915.517,954.969,64.942,49.46,70.814,62.272,62.609,1.391,2.601,0.289,75.674,60.539,8.865,8.624,21.192,20.262,116.776,77.083,114.401,43.251,58.63,43.498,-10.82,8.992,8.906,70.313,70.063,65.375,65.625,0.0,36.75,72.0,70.0,1000.0,500.0,0.102,199.625,72.75,71.563,0.014,72.0,70.625,65.063,65.313,0.0,43.781,72.0,70.0,1000.0,500.0,0.216,508.25,87.063,67.938,0.029,71.688,69.875,65.063,65.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.768,957.5,74.813,73.75,0.051,69.688,73.188,65.125,69.625,28.75,51.75,72.0,70.0,1000.0,500.0,0.21,502.0,103.25,82.938,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.0,530.0,536.0,303.0,528.0,535.0,529.5,1.38,0.216,7.914,0.0,1.469,0.362,0.002,0.081,0.008,0.725
2152008,1532,1.0,1.0,1.0,1.0,77.146,0.0,47.0,47.0,62.0,1.0,1.0,1453.587,342.021,23.093,13.398,0.0,80.0,65.0,1.4,2169.875,2229.5,1874.689,951.163,65.05,49.354,70.814,62.272,62.716,1.413,2.605,0.296,75.674,60.54,8.921,8.652,21.153,20.476,114.631,76.127,112.406,43.617,58.526,43.935,-10.82,9.102,8.984,70.25,70.063,65.188,65.625,0.0,36.5,72.0,70.0,1000.0,500.0,0.104,201.0,72.75,71.563,0.014,72.125,70.625,65.063,65.313,0.0,44.594,72.0,70.0,1000.0,500.0,0.208,496.5,87.063,67.938,0.029,71.688,69.875,64.938,65.5,0.0,99.5,72.0,70.0,1000.0,500.0,0.775,963.5,74.813,73.75,0.05,69.688,73.125,65.125,69.625,28.859,53.0,72.0,70.0,1000.0,500.0,0.202,494.75,103.375,82.063,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,528.5,530.0,536.0,303.0,528.5,535.0,529.0,1.334,0.286,7.429,0.0,1.454,0.342,0.002,0.081,0.008,0.761
2152008,1533,1.0,1.0,1.0,1.0,76.989,0.0,47.0,47.0,62.0,1.0,1.0,1468.814,343.192,23.144,13.427,0.0,80.0,65.0,1.4,2165.5,2258.377,1888.263,968.475,64.727,49.248,70.919,62.061,62.502,1.391,2.601,0.289,75.676,60.541,8.949,8.708,21.004,20.262,118.551,75.596,115.73,43.69,58.63,44.008,-10.82,9.133,9.016,70.313,70.125,65.063,65.625,0.0,36.688,72.0,70.0,1000.0,500.0,0.102,199.875,72.75,71.688,0.014,72.125,70.625,65.0,65.25,0.0,44.125,72.0,70.0,1000.0,500.0,0.214,506.5,87.063,67.813,0.029,71.5,69.875,64.938,65.375,0.0,99.813,72.0,70.0,1000.0,500.0,0.769,961.0,74.813,73.75,0.051,69.75,73.125,65.125,69.625,26.234,51.781,72.0,70.0,1000.0,500.0,0.211,503.0,103.375,81.938,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,529.0,530.0,536.0,303.0,528.5,534.5,529.5,1.52,0.286,9.428,0.0,1.469,0.343,0.002,0.081,0.008,0.802
2152008,1534,1.0,1.0,1.0,1.0,76.948,0.0,47.0,47.0,62.0,1.0,1.0,1466.472,340.849,23.134,13.398,0.0,80.0,65.0,1.4,2170.625,2219.322,1879.775,965.462,64.727,49.46,70.919,62.061,62.395,1.387,2.612,0.274,75.676,60.541,9.034,8.736,20.68,20.476,118.329,74.746,115.583,43.69,58.63,43.935,-10.82,9.266,9.109,70.313,70.063,65.0,65.625,0.0,36.813,72.0,70.0,1000.0,500.0,0.102,199.25,72.75,71.563,0.014,72.0,70.625,64.875,65.25,0.0,43.594,72.0,70.0,1000.0,500.0,0.215,506.75,87.063,67.813,0.029,71.688,69.875,64.875,65.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.767,958.0,74.75,73.75,0.051,69.688,73.125,65.0,69.625,29.063,51.969,72.0,70.0,1000.0,500.0,0.209,500.75,103.375,81.938,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,530.0,536.0,303.0,528.5,535.0,529.5,1.458,0.22,9.174,0.0,1.466,0.341,0.002,0.081,0.007,0.765
2152008,1535,1.0,1.0,1.0,1.0,76.842,0.0,47.0,47.0,62.0,1.0,1.0,1471.157,344.363,23.072,13.441,0.0,80.0,65.0,1.4,2171.5,2237.987,1878.079,961.16,64.619,49.248,70.814,61.955,62.181,1.41,2.619,0.289,75.645,60.523,8.921,8.708,20.803,20.047,118.329,76.021,116.026,43.617,58.735,44.008,-10.82,9.117,8.992,70.313,70.063,65.0,65.625,0.0,36.75,72.0,70.0,1000.0,500.0,0.102,199.875,72.813,71.563,0.014,72.25,70.625,64.875,65.25,0.0,44.781,72.0,70.0,1000.0,500.0,0.212,505.75,87.0,67.813,0.028,71.625,69.875,64.875,65.125,0.0,98.563,72.0,70.0,1000.0,500.0,0.78,967.0,74.813,73.75,0.051,69.688,73.125,65.0,69.563,29.172,53.094,72.0,70.0,1000.0,500.0,0.203,490.25,103.438,81.938,0.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.0,530.5,536.0,303.0,528.0,534.5,529.5,1.256,0.348,7.673,0.0,1.471,0.344,0.003,0.078,0.008,0.745
2152008,1536,1.0,1.0,1.0,1.0,76.783,0.0,47.0,47.0,62.0,1.0,1.0,1445.388,337.335,23.072,13.471,0.0,80.0,65.0,1.4,2167.875,2249.877,1874.689,965.682,64.619,49.142,70.814,61.955,62.288,1.379,2.594,0.274,75.668,60.535,8.837,8.736,20.512,20.047,116.036,76.339,113.588,43.764,58.526,44.008,-10.82,8.992,8.875,70.313,70.125,65.0,65.625,0.0,36.75,72.0,70.0,1000.0,500.0,0.102,199.875,72.75,71.563,0.014,72.25,70.625,64.875,65.25,0.0,44.844,72.0,70.0,1000.0,500.0,0.215,508.0,87.0,67.813,0.029,71.625,69.875,64.875,65.125,0.0,99.0,72.0,70.0,1000.0,500.0,0.77,960.5,74.813,73.75,0.051,69.688,73.063,65.0,69.563,29.281,52.313,72.0,70.0,1000.0,500.0,0.208,500.5,103.438,81.938,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,529.0,530.5,536.0,303.0,528.0,535.0,529.0,1.423,0.223,8.162,0.0,1.445,0.337,0.002,0.081,0.008,0.767
2152008,1537,1.0,1.0,1.0,1.0,76.731,0.0,47.0,47.0,62.0,1.0,1.0,1469.985,347.877,23.062,13.383,0.0,80.0,65.0,1.4,2171.125,2254.976,1883.169,969.965,64.619,49.142,70.919,62.061,62.288,1.391,2.576,0.285,75.683,60.546,9.006,8.736,20.22,20.047,114.853,76.127,112.628,43.984,58.735,44.227,-10.82,9.203,9.094,70.563,70.125,65.0,65.625,0.0,36.844,72.0,70.0,1000.0,500.0,0.102,199.625,72.75,71.563,0.014,72.25,70.625,64.875,65.25,0.0,45.031,72.0,70.0,1000.0,500.0,0.217,509.0,87.0,67.813,0.029,71.5,69.875,64.875,65.125,0.0,98.375,72.0,70.0,1000.0,500.0,0.768,958.5,74.813,73.75,0.048,69.688,73.063,64.875,69.563,29.391,51.969,72.0,70.0,1000.0,500.0,0.21,501.5,103.563,81.938,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,530.5,536.0,303.0,528.5,534.5,529.0,1.325,0.22,7.418,0.0,1.47,0.348,0.002,0.081,0.007,0.756
2152008,1538,1.0,1.0,1.0,1.0,76.627,0.0,47.0,47.0,62.0,1.0,1.0,1471.157,343.192,23.072,13.441,0.0,80.0,65.0,1.4,2171.125,2253.277,1883.169,965.132,64.512,49.248,70.919,61.849,62.074,1.383,2.598,0.285,75.692,60.553,9.118,8.792,19.553,20.047,118.329,75.277,115.361,43.984,58.735,44.227,-10.82,9.328,9.18,70.313,70.125,64.875,65.625,0.0,36.875,72.0,70.0,1000.0,500.0,0.102,199.5,72.75,71.563,0.014,72.25,70.625,64.813,65.063,0.0,45.813,72.0,70.0,1000.0,500.0,0.215,507.5,87.0,67.813,0.029,71.5,69.813,64.688,65.063,0.0,97.188,72.0,70.0,1000.0,500.0,0.774,961.0,74.813,73.75,0.045,69.688,73.188,64.875,69.563,29.5,51.813,72.0,70.0,1000.0,500.0,0.21,501.75,103.563,81.938,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,529.0,531.0,536.0,303.0,528.5,534.5,529.5,1.591,0.221,9.889,0.0,1.471,0.343,0.002,0.081,0.007,0.753
2152008,1539,1.0,1.0,1.0,1.0,76.542,0.0,47.0,47.0,62.0,1.0,1.0,1452.416,343.192,23.082,13.398,0.0,80.0,65.0,1.4,2175.625,2251.577,1888.263,965.947,64.512,49.142,70.814,61.638,62.074,1.379,2.609,0.296,75.704,60.563,9.146,8.792,19.138,20.047,119.069,74.533,116.321,44.13,58.63,44.372,-10.82,9.352,9.211,70.563,70.125,64.875,65.438,0.0,36.906,72.0,70.0,1000.0,500.0,0.102,199.5,72.75,71.688,0.014,72.25,70.625,64.813,64.938,0.0,45.438,72.0,70.0,1000.0,500.0,0.221,512.0,87.0,67.813,0.029,71.5,69.875,64.563,65.063,0.0,95.688,72.0,70.0,1000.0,500.0,0.775,964.0,74.75,73.75,0.045,69.688,73.375,64.875,69.625,29.609,52.844,72.0,70.0,1000.0,500.0,0.204,496.25,103.563,81.938,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,528.5,531.0,536.0,303.0,528.0,534.5,529.0,1.424,0.224,9.158,0.0,1.452,0.343,0.002,0.081,0.007,0.803
2152008,1540,1.0,1.0,1.0,1.0,76.413,0.0,47.0,47.0,62.0,1.0,1.0,1467.643,343.192,23.072,13.471,0.0,80.0,65.0,1.4,2176.875,2261.778,1883.169,973.449,64.404,49.248,70.919,61.955,62.074,1.387,2.573,0.289,75.801,60.641,9.202,8.848,18.911,20.047,120.327,75.596,117.872,44.057,58.63,44.299,-10.82,9.445,9.32,70.313,70.125,64.875,65.438,0.0,37.031,72.0,70.0,1000.0,500.0,0.101,199.125,72.75,71.563,0.014,72.313,70.688,64.813,64.938,0.0,45.656,72.0,70.0,1000.0,500.0,0.222,511.25,87.0,67.688,0.029,71.313,69.875,64.688,65.063,0.0,94.75,72.0,70.0,1000.0,500.0,0.771,962.0,74.813,73.75,0.042,69.688,73.563,64.875,69.563,29.719,52.156,72.0,70.0,1000.0,500.0,0.209,501.25,103.813,81.938,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,528.5,531.0,536.0,303.0,529.0,534.5,529.0,1.266,0.224,8.175,0.0,1.468,0.343,0.002,0.082,0.007,0.781
2152008,1541,1.0,1.0,1.0,1.0,76.371,0.0,47.0,47.0,62.0,1.0,1.0,1489.898,343.192,23.062,13.441,0.0,80.0,65.0,1.4,2180.25,2271.987,1886.565,979.625,64.619,49.035,70.709,61.849,62.288,1.379,2.609,0.282,75.823,60.659,9.258,8.848,18.743,20.262,116.85,76.445,114.401,44.057,58.735,44.299,-10.82,9.508,9.43,70.313,70.125,64.875,65.313,0.0,37.156,72.0,70.0,1000.0,500.0,0.101,198.625,72.75,71.563,0.014,72.313,70.688,64.813,64.938,0.0,44.625,72.0,70.0,1000.0,500.0,0.229,525.5,86.875,67.688,0.029,71.313,69.813,64.688,65.063,0.0,92.875,72.0,70.0,1000.0,500.0,0.768,958.5,74.813,73.75,0.051,69.688,73.625,64.875,69.313,29.828,52.281,72.0,70.0,1000.0,500.0,0.208,499.25,103.813,81.938,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.0,536.0,303.0,529.0,534.5,529.0,1.398,0.222,8.16,0.0,1.49,0.343,0.002,0.081,0.008,0.793
2152008,1542,1.0,1.0,1.0,1.0,76.35,0.0,47.0,47.0,62.0,1.0,1.0,1486.384,345.534,23.082,13.398,0.0,80.0,65.0,1.4,2178.75,2265.18,1888.263,979.905,64.619,49.142,70.814,61.849,62.395,1.383,2.616,0.289,75.815,60.652,9.23,8.876,18.723,20.047,116.184,76.445,113.884,44.13,58.735,44.372,-10.82,9.43,9.367,70.25,70.125,64.875,65.438,0.0,37.188,72.0,70.0,1000.0,500.0,0.101,199.0,72.75,71.563,0.014,72.313,70.625,64.875,64.938,0.0,45.031,72.0,70.0,1000.0,500.0,0.226,521.0,87.0,67.688,0.029,71.188,69.813,64.875,65.125,0.0,90.75,72.0,70.0,1000.0,500.0,0.77,958.5,74.813,73.75,0.051,69.688,73.5,64.875,69.313,29.938,52.031,72.0,70.0,1000.0,500.0,0.209,501.0,103.813,81.938,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,528.5,531.5,536.0,303.0,528.5,534.5,529.0,1.336,0.222,7.672,0.0,1.486,0.346,0.002,0.082,0.008,0.768
2152008,1543,1.0,1.0,1.0,1.0,76.276,0.0,47.0,47.0,62.0,1.0,1.0,1481.699,345.534,23.093,13.456,0.0,80.0,65.0,1.4,2183.875,2265.18,1884.866,961.254,64.619,49.248,70.814,61.849,62.288,1.387,2.612,0.27,75.843,60.693,9.174,8.904,18.768,20.369,116.11,75.702,113.145,44.13,58.63,44.445,-10.82,9.406,9.328,70.25,70.063,64.875,65.438,0.0,37.094,72.0,70.0,1000.0,500.0,0.102,199.875,72.75,71.688,0.014,72.438,70.563,64.813,64.938,0.0,45.594,72.0,70.0,1000.0,500.0,0.224,520.5,86.875,67.563,0.029,71.625,69.813,64.688,65.063,0.0,89.688,72.0,70.0,1000.0,500.0,0.768,957.5,74.813,73.75,0.051,69.688,73.375,64.875,69.313,30.047,51.656,72.0,70.0,1000.0,500.0,0.211,503.5,103.938,81.938,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.5,531.5,536.0,303.0,528.5,534.5,529.0,1.694,0.292,9.895,0.0,1.482,0.346,0.002,0.082,0.008,0.775
2152008,1544,1.0,1.0,1.0,1.0,76.109,0.0,47.0,47.0,62.0,1.0,1.0,1485.212,345.534,23.082,13.412,0.0,80.0,65.0,1.4,2179.375,2263.479,1910.396,962.071,64.404,49.035,70.814,61.744,61.967,1.394,2.623,0.285,75.843,60.674,9.258,8.904,18.768,19.832,119.217,74.958,116.543,44.203,58.63,44.518,-10.82,9.477,9.398,70.313,70.0,64.875,65.438,0.0,37.063,72.0,70.0,1000.0,500.0,0.103,200.0,72.75,71.688,0.014,72.25,70.688,64.688,64.938,0.0,44.563,72.0,70.0,1000.0,500.0,0.233,529.0,86.875,67.563,0.029,71.5,69.813,64.563,64.938,0.0,87.875,72.0,70.0,1000.0,500.0,0.756,950.5,74.75,73.75,0.051,69.563,73.25,64.75,69.563,33.938,52.094,72.0,70.0,1000.0,500.0,0.21,501.75,103.938,82.063,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.5,536.0,303.0,528.5,534.0,529.5,1.395,0.293,8.911,0.0,1.485,0.346,0.002,0.082,0.007,0.8
2152008,1545,1.0,1.0,1.0,1.0,76.006,0.0,47.0,47.0,62.0,1.0,1.0,1471.157,342.021,23.041,13.339,0.0,80.0,65.0,1.4,2178.125,2244.78,1878.079,963.548,64.512,49.142,70.814,61.849,62.181,1.421,2.605,0.293,75.839,60.671,9.258,8.932,18.619,20.047,118.921,75.277,116.469,44.203,58.63,44.445,-10.82,9.531,9.414,70.313,70.0,64.813,65.313,0.0,36.969,72.0,70.0,1000.0,500.0,0.103,200.625,72.75,71.563,0.014,72.25,70.625,64.688,64.938,0.0,45.281,72.0,70.0,1000.0,500.0,0.228,526.0,86.875,67.563,0.028,71.313,69.813,64.563,64.938,0.0,86.125,72.0,70.0,1000.0,500.0,0.754,948.5,74.813,73.75,0.051,69.563,73.25,64.75,69.313,30.313,53.125,72.0,70.0,1000.0,500.0,0.204,492.25,104.063,82.063,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,528.5,531.5,536.0,303.0,529.0,534.0,529.0,1.294,0.224,8.157,0.0,1.471,0.342,0.002,0.079,0.008,0.798
2152008,1546,1.0,1.0,1.0,1.0,75.962,0.0,47.0,47.0,62.0,1.0,1.0,1468.814,349.048,23.103,13.368,0.0,80.0,65.0,1.4,2169.75,2236.289,1884.866,966.595,64.512,49.142,70.814,61.955,62.181,1.425,2.619,0.307,75.826,60.667,9.23,8.932,18.581,19.939,116.332,76.445,113.958,44.203,58.735,44.372,-10.82,9.492,9.406,70.313,70.0,64.875,65.313,0.0,36.938,72.0,70.0,1000.0,500.0,0.103,200.75,72.75,71.563,0.014,72.25,70.625,64.688,64.938,0.0,45.656,72.0,70.0,1000.0,500.0,0.229,518.5,86.875,67.563,0.029,71.188,69.75,64.563,65.063,0.0,85.375,72.0,70.0,1000.0,500.0,0.739,941.5,74.75,73.75,0.051,69.563,73.188,64.75,69.563,34.219,51.719,72.0,70.0,1000.0,500.0,0.212,504.75,104.125,82.438,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.5,536.0,303.0,529.0,534.0,529.0,1.375,0.155,7.925,0.0,1.469,0.349,0.002,0.082,0.007,0.89
2152008,1547,1.0,1.0,1.0,1.0,75.976,0.0,47.0,47.0,62.0,1.0,1.0,1451.245,345.534,23.103,13.471,0.0,80.0,65.0,1.4,2160.25,2232.894,1878.079,955.04,64.619,49.142,70.814,61.955,62.288,1.425,2.605,0.278,75.802,60.646,9.258,8.96,18.781,20.047,115.074,76.127,112.923,44.277,58.63,44.518,-10.82,9.492,9.422,70.313,70.063,64.875,65.438,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,201.375,72.75,71.688,0.014,72.25,70.625,64.813,64.938,0.0,45.531,72.0,70.0,1000.0,500.0,0.228,518.5,86.875,67.563,0.029,71.188,69.813,64.688,65.125,0.0,84.0,72.0,70.0,1000.0,500.0,0.728,933.0,74.813,73.75,0.051,69.563,73.188,64.75,69.563,34.344,52.25,72.0,70.0,1000.0,500.0,0.209,501.75,104.375,83.125,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.5,536.0,303.25,528.0,534.5,529.0,1.276,0.226,7.184,0.0,1.451,0.346,0.002,0.082,0.008,0.838
2152008,1548,1.0,1.0,1.0,1.0,75.856,0.0,47.0,47.0,62.0,1.0,1.0,1424.305,338.507,23.062,13.412,0.0,80.0,65.0,1.4,2156.625,2214.236,1871.301,947.372,64.727,49.142,70.709,61.955,62.288,1.44,2.619,0.274,75.757,60.622,9.258,8.932,18.963,20.154,117.738,75.596,114.918,44.277,58.526,44.518,-10.82,9.508,9.414,70.313,70.063,64.875,65.313,0.0,36.625,72.0,70.0,1000.0,500.0,0.104,201.5,72.75,71.688,0.014,72.25,70.563,64.688,64.813,0.0,45.844,72.0,70.0,1000.0,500.0,0.229,520.5,86.875,67.563,0.028,71.188,69.813,64.688,65.063,0.0,83.063,72.0,70.0,1000.0,500.0,0.721,927.0,74.75,73.75,0.05,69.688,73.125,64.875,69.625,30.688,53.438,72.0,70.0,1000.0,500.0,0.202,492.5,104.563,83.125,0.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,528.5,531.0,536.0,303.25,530.0,534.0,529.0,1.543,0.227,9.394,0.0,1.424,0.339,0.002,0.079,0.007,0.833
2152008,1549,1.0,1.0,1.0,1.0,75.739,0.0,47.0,47.0,62.0,1.0,1.0,1431.332,339.678,23.041,13.368,0.0,80.0,65.0,1.4,2150.875,2227.803,1883.169,945.21,64.512,49.142,70.814,61.849,62.181,1.433,2.623,0.27,75.714,60.581,9.342,8.96,19.047,19.939,118.995,74.958,116.321,44.203,58.63,44.518,-10.82,9.578,9.477,70.313,70.063,64.875,65.313,0.0,36.406,72.0,70.0,1000.0,500.0,0.104,202.625,72.625,71.563,0.014,72.125,70.625,64.688,64.938,0.0,44.781,72.0,70.0,1000.0,500.0,0.236,527.0,86.875,67.563,0.029,71.313,69.875,64.563,65.063,0.0,83.625,72.0,70.0,1000.0,500.0,0.7,918.0,74.75,73.75,0.044,69.688,73.125,64.75,69.625,30.813,52.531,72.0,70.0,1000.0,500.0,0.208,497.5,104.625,83.188,0.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,528.5,531.0,536.0,303.0,529.5,534.5,529.0,1.399,0.292,8.896,0.0,1.431,0.34,0.002,0.082,0.006,0.883
2152008,1550,1.0,1.0,1.0,1.0,75.652,0.0,47.0,47.0,62.0,1.0,1.0,1433.675,345.534,23.093,13.441,0.0,80.0,65.0,1.4,2136.75,2237.987,1872.994,954.446,64.619,49.142,70.709,61.955,62.288,1.402,2.58,0.293,75.643,60.512,9.286,8.96,19.086,20.262,119.439,75.596,116.986,44.203,58.63,44.518,-10.82,9.492,9.445,70.25,70.063,64.813,65.313,0.0,36.438,72.0,70.0,1000.0,500.0,0.104,201.25,72.625,71.563,0.014,72.313,70.688,64.813,64.938,0.0,45.281,72.0,70.0,1000.0,500.0,0.234,530.0,86.875,67.563,0.029,71.188,69.813,64.688,64.938,0.0,82.688,72.0,70.0,1000.0,500.0,0.692,911.5,74.813,73.625,0.044,69.688,73.125,64.75,69.563,30.922,52.156,72.0,70.0,1000.0,500.0,0.211,503.0,104.938,83.313,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.0,536.0,303.0,529.5,534.0,529.0,1.292,0.293,8.178,0.0,1.434,0.346,0.002,0.082,0.008,0.837
2152008,1551,1.0,1.0,1.0,1.0,75.622,0.0,47.0,47.0,62.0,1.0,1.0,1431.332,342.021,23.051,13.383,0.0,80.0,65.0,1.4,2148.125,2212.541,1872.994,943.971,64.727,49.248,70.814,62.166,62.502,1.425,2.587,0.282,75.606,60.496,9.314,8.988,19.267,20.369,116.48,76.658,114.031,44.277,58.63,44.518,-10.82,9.516,9.469,70.313,70.125,65.0,65.313,0.0,36.313,72.0,70.0,1000.0,500.0,0.104,201.375,72.75,71.563,0.014,72.313,70.625,64.875,64.938,0.0,44.656,72.0,70.0,1000.0,500.0,0.238,534.0,87.0,67.438,0.028,71.188,69.813,64.875,65.063,0.0,81.688,72.0,70.0,1000.0,500.0,0.691,908.0,74.75,73.75,0.051,69.688,73.125,64.75,69.625,31.031,53.031,72.0,70.0,1000.0,500.0,0.205,494.0,105.0,83.5,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.0,536.0,303.0,529.0,534.5,529.0,1.418,0.225,8.157,0.0,1.431,0.342,0.002,0.08,0.007,0.804
2152008,1552,1.0,1.0,1.0,1.0,75.621,0.0,47.0,47.0,62.0,1.0,1.0,1436.018,342.021,23.093,13.441,0.0,80.0,65.0,1.4,2148.0,2214.236,1872.994,953.952,64.727,49.354,70.919,62.378,62.502,1.44,2.594,0.27,75.59,60.49,9.23,8.988,19.19,20.047,115.37,76.764,113.145,44.277,58.63,44.591,-10.82,9.375,9.328,70.313,70.125,65.0,65.625,0.0,36.156,72.0,70.0,1000.0,500.0,0.104,202.125,72.75,71.688,0.014,72.313,70.625,64.875,65.063,0.0,46.125,72.0,70.0,1000.0,500.0,0.23,527.0,87.0,67.438,0.028,71.063,69.813,64.875,65.125,0.0,80.75,72.0,70.0,1000.0,500.0,0.686,905.0,74.75,73.75,0.051,69.75,73.125,64.875,69.75,31.156,51.969,72.0,70.0,1000.0,500.0,0.212,501.75,105.25,83.5,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,528.5,531.0,536.0,303.0,529.0,534.5,529.0,1.331,0.294,7.427,0.0,1.436,0.342,0.002,0.08,0.007,0.839
2152008,1553,1.0,1.0,1.0,1.0,75.587,0.0,47.0,47.0,62.0,1.0,1.0,1454.759,340.849,23.072,13.398,0.0,80.0,65.0,1.4,2129.875,2222.714,1866.222,941.233,64.727,49.142,70.814,62.166,62.502,1.425,2.598,0.274,75.516,60.415,9.286,8.96,19.326,19.725,117.368,75.702,114.401,44.35,58.526,44.591,-10.82,9.477,9.422,70.313,70.125,65.0,65.438,0.0,36.219,72.0,70.0,1000.0,500.0,0.103,201.0,72.625,71.563,0.014,72.313,70.625,64.875,65.063,0.0,45.688,72.0,70.0,1000.0,500.0,0.238,534.0,86.875,67.438,0.029,71.313,69.813,64.688,65.125,0.0,81.375,72.0,70.0,1000.0,500.0,0.666,893.0,74.75,73.938,0.051,69.688,73.125,64.875,69.75,35.031,51.875,72.0,70.0,1000.0,500.0,0.212,504.75,105.313,83.625,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.0,536.0,302.75,530.0,534.0,529.0,1.643,0.228,9.889,0.0,1.455,0.341,0.002,0.082,0.006,0.868
2152008,1554,1.0,1.0,1.0,1.0,75.585,0.0,47.0,47.0,62.0,1.0,1.0,1433.675,334.993,23.072,13.354,0.0,80.0,65.0,1.4,2123.125,2204.07,1867.914,939.286,64.619,49.248,70.814,62.061,62.395,1.417,2.58,0.289,75.433,60.333,9.342,8.988,18.924,19.832,118.921,75.171,116.321,44.35,58.63,44.591,-10.82,9.578,9.492,70.563,70.125,65.0,65.438,0.0,37.156,72.0,70.0,1000.0,500.0,0.097,194.5,72.75,71.563,0.014,72.313,70.625,64.813,65.063,0.0,46.25,72.0,70.0,1000.0,500.0,0.24,535.0,87.0,67.438,0.029,71.188,69.813,64.875,65.125,0.0,80.25,72.0,70.0,1000.0,500.0,0.669,892.5,74.75,73.75,0.051,69.688,73.188,64.875,69.875,31.375,52.344,72.0,70.0,1000.0,500.0,0.208,501.25,105.625,83.625,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,528.5,531.0,536.0,303.0,530.0,534.0,529.0,1.371,0.225,8.661,0.0,1.434,0.335,0.002,0.083,0.007,0.871
2152008,1555,1.0,1.0,1.0,1.0,75.482,0.0,47.0,47.0,62.0,1.0,1.0,1409.078,338.507,23.093,13.5,0.0,80.0,65.0,1.4,2124.5,2202.376,1869.607,929.862,64.727,49.354,70.919,62.272,62.395,1.436,2.594,0.282,75.417,60.352,9.286,9.044,18.619,19.832,118.551,75.914,116.1,44.35,58.735,44.591,-10.82,9.516,9.43,70.25,70.125,65.0,65.625,0.0,36.688,72.0,70.0,1000.0,500.0,0.102,200.25,72.75,71.563,0.014,72.313,70.688,64.875,65.063,0.0,46.094,72.0,70.0,1000.0,500.0,0.239,534.0,87.0,67.438,0.029,71.188,69.813,64.875,65.125,0.0,79.75,72.0,70.0,1000.0,500.0,0.663,888.5,74.75,73.75,0.051,69.688,73.125,64.75,69.875,31.484,53.156,72.0,70.0,1000.0,500.0,0.203,495.0,105.75,83.75,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,528.5,531.0,535.5,303.0,529.5,534.0,529.0,1.328,0.226,8.173,0.0,1.409,0.339,0.002,0.083,0.007,0.816
2152008,1556,1.0,1.0,1.0,1.0,75.487,0.0,47.0,47.0,62.0,1.0,1.0,1421.962,354.905,23.062,13.412,0.0,80.0,65.0,1.4,2122.0,2197.297,1900.169,923.224,64.835,49.354,70.919,62.378,62.609,1.429,2.569,0.304,75.357,60.291,9.258,8.988,18.632,19.939,116.11,76.552,113.736,44.35,58.735,44.664,-10.82,9.43,9.367,70.313,70.125,65.0,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.104,201.875,72.625,71.563,0.014,72.313,70.625,64.875,65.063,0.0,46.594,72.0,70.0,1000.0,500.0,0.24,536.5,87.0,67.438,0.029,71.188,69.813,64.938,65.375,0.0,78.938,72.0,70.0,1000.0,500.0,0.659,887.0,74.75,73.75,0.051,69.688,73.063,64.875,69.875,31.594,53.219,72.0,70.0,1000.0,500.0,0.204,493.0,105.938,83.813,0.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.0,535.5,303.0,529.5,534.0,529.0,1.384,0.293,7.912,0.0,1.422,0.355,0.002,0.083,0.007,0.811
2152008,1557,1.0,1.0,1.0,1.0,75.511,0.0,47.0,47.0,62.0,1.0,1.0,1427.819,336.164,23.041,13.398,0.0,80.0,65.0,1.4,2122.75,2219.322,1864.53,948.164,64.942,49.354,70.919,62.483,62.716,1.413,2.573,0.289,75.351,60.277,9.286,9.016,18.503,19.939,114.926,76.658,112.702,44.35,58.735,44.664,-10.82,9.469,9.414,70.313,70.125,65.063,65.625,0.0,36.5,72.0,70.0,1000.0,500.0,0.103,200.375,72.625,71.563,0.014,72.313,70.688,65.0,65.063,0.0,45.844,72.0,70.0,1000.0,500.0,0.248,546.0,87.0,67.438,0.029,71.313,69.813,65.063,65.375,0.0,79.438,72.0,70.0,1000.0,500.0,0.643,877.5,74.75,73.75,0.051,69.688,73.188,64.875,69.875,31.688,51.75,72.0,70.0,1000.0,500.0,0.213,504.5,106.125,83.938,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,528.5,531.0,535.5,303.0,529.5,534.5,529.0,1.339,0.292,7.408,0.0,1.428,0.336,0.002,0.083,0.007,0.81
2152008,1558,1.0,1.0,1.0,1.0,75.392,0.0,47.0,47.0,62.0,1.0,1.0,1410.249,336.164,23.082,13.441,0.0,80.0,65.0,1.4,2111.5,2198.99,1861.149,932.601,64.942,49.248,70.814,62.166,62.609,1.413,2.583,0.282,75.209,60.153,9.314,9.016,18.393,19.939,118.108,75.277,115.139,44.35,58.63,44.664,-10.82,9.523,9.453,70.563,70.125,65.063,65.438,0.0,36.156,72.0,70.0,1000.0,500.0,0.104,202.0,72.75,71.563,0.014,72.313,70.688,64.875,65.25,0.0,46.406,72.0,70.0,1000.0,500.0,0.245,543.5,87.0,67.438,0.029,71.313,69.813,64.938,65.375,0.0,79.313,72.0,70.0,1000.0,500.0,0.641,874.0,74.75,73.75,0.044,69.75,73.125,64.875,69.938,29.047,53.156,72.0,70.0,1000.0,500.0,0.203,495.0,106.188,84.125,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,528.5,531.0,535.5,303.0,529.0,534.5,529.0,1.6,0.296,9.897,0.0,1.41,0.336,0.002,0.083,0.006,0.799
2152008,1559,1.0,1.0,1.0,1.0,75.355,0.0,47.0,47.0,62.0,1.0,1.0,1405.564,338.507,23.031,13.383,0.0,80.0,65.0,1.4,2118.25,2190.527,1866.222,932.975,64.727,49.248,70.814,62.061,62.502,1.433,2.569,0.296,75.245,60.205,9.286,9.016,18.354,19.939,119.217,75.171,116.469,44.35,58.735,44.664,-10.82,9.523,9.414,70.313,70.125,65.0,65.625,0.0,36.094,72.0,70.0,1000.0,500.0,0.104,201.625,72.625,71.563,0.014,72.313,70.563,64.875,65.063,0.0,46.75,72.0,70.0,1000.0,500.0,0.242,543.0,87.063,67.438,0.029,71.313,69.875,64.875,65.063,0.0,78.25,72.0,70.0,1000.0,500.0,0.639,874.0,74.75,73.75,0.051,69.75,73.125,64.875,69.938,29.141,52.813,72.0,70.0,1000.0,500.0,0.207,495.0,106.438,84.125,0.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.5,531.0,535.5,303.0,529.0,534.5,529.0,1.437,0.292,9.137,0.0,1.406,0.339,0.002,0.083,0.007,0.889
2152008,1600,1.0,1.0,1.0,1.0,75.357,0.0,47.0,47.0,62.0,1.0,1.0,1409.078,337.335,23.072,13.398,0.0,80.0,65.0,1.4,2121.75,2221.018,1862.839,943.621,64.727,49.248,70.919,62.166,62.395,1.402,2.573,0.274,75.228,60.182,9.286,9.016,18.224,19.725,118.625,76.233,116.321,44.35,58.63,44.664,-10.82,9.508,9.414,70.563,70.125,65.0,65.625,0.0,36.219,72.0,70.0,1000.0,500.0,0.103,200.625,72.75,71.563,0.014,72.313,70.563,64.875,65.063,0.0,46.125,72.0,70.0,1000.0,500.0,0.254,551.5,87.063,67.313,0.029,71.188,69.875,64.938,65.375,0.0,78.75,72.0,70.0,1000.0,500.0,0.631,869.5,74.75,73.75,0.051,69.75,73.125,64.875,69.938,29.219,51.625,72.0,70.0,1000.0,500.0,0.214,504.75,106.563,84.188,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,528.5,531.0,535.5,303.0,530.5,534.0,529.0,1.254,0.295,7.676,0.0,1.409,0.337,0.002,0.084,0.007,0.843
2152008,1601,1.0,1.0,1.0,1.0,75.328,0.0,47.0,47.0,62.0,1.0,1.0,1410.249,333.821,23.072,13.441,0.0,80.0,65.0,1.4,2116.375,2209.152,1866.222,936.733,64.835,49.142,70.919,62.378,62.609,1.425,2.569,0.274,75.166,60.135,9.258,9.016,18.328,19.725,116.48,77.083,113.958,44.35,58.63,44.664,-10.82,9.406,9.359,70.563,70.125,65.063,65.625,0.0,37.25,72.0,70.0,1000.0,500.0,0.096,193.75,72.75,71.688,0.014,72.438,70.625,65.0,65.25,0.0,46.25,72.0,70.0,1000.0,500.0,0.254,552.5,87.063,67.313,0.029,71.188,69.813,64.938,65.375,0.0,78.125,72.0,70.0,1000.0,500.0,0.621,863.0,74.75,73.75,0.051,69.75,73.125,64.875,69.938,29.297,51.938,72.0,70.0,1000.0,500.0,0.212,504.5,106.813,84.188,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.5,531.0,535.5,303.0,530.0,534.0,529.0,1.477,0.296,8.408,0.0,1.41,0.334,0.002,0.084,0.007,0.872
2152008,1602,1.0,1.0,1.0,1.0,75.354,0.0,47.0,47.0,62.0,1.0,1.0,1409.078,333.821,23.062,13.441,0.0,80.0,65.0,1.4,2106.0,2190.527,1859.458,931.656,65.05,49.248,70.919,62.589,62.823,1.413,2.616,0.267,75.004,60.003,9.314,9.016,18.71,19.939,115.148,76.658,112.85,44.423,58.63,44.664,-10.82,9.43,9.414,70.563,70.125,65.188,65.625,0.0,37.094,72.0,70.0,1000.0,500.0,0.099,198.125,72.75,71.688,0.014,72.438,70.5,65.0,65.25,0.0,45.906,72.0,70.0,1000.0,500.0,0.254,552.5,87.063,67.313,0.028,71.188,69.813,65.063,65.375,0.0,77.875,72.0,70.0,1000.0,500.0,0.615,856.0,74.75,73.75,0.051,69.75,73.125,65.0,70.125,29.391,52.563,72.0,70.0,1000.0,500.0,0.207,500.0,106.938,84.188,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,528.5,531.0,536.0,303.0,530.0,534.0,528.5,1.377,0.228,7.661,0.0,1.409,0.334,0.002,0.081,0.007,0.917
2152008,1603,1.0,1.0,1.0,1.0,75.347,0.0,47.0,47.0,62.0,1.0,1.0,1393.851,333.821,23.113,13.398,0.0,80.0,65.0,1.4,2109.0,2200.683,1852.703,937.184,64.942,49.142,70.919,62.483,62.716,1.421,2.569,0.263,75.058,60.046,9.258,9.016,19.203,19.617,118.699,76.021,115.583,44.35,58.63,44.664,-10.82,9.453,9.414,70.313,70.125,65.063,65.625,0.0,36.656,72.0,70.0,1000.0,500.0,0.103,201.0,72.75,71.688,0.014,72.438,70.563,65.0,65.313,0.0,46.844,72.0,70.0,1000.0,500.0,0.254,552.0,87.063,67.313,0.029,71.188,69.813,65.063,65.5,0.0,77.375,72.0,70.0,1000.0,500.0,0.611,856.5,74.75,73.75,0.045,69.75,73.188,65.0,70.125,29.469,52.625,72.0,70.0,1000.0,500.0,0.208,497.25,106.938,84.313,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,528.5,531.0,535.5,303.0,529.5,534.5,529.0,1.688,0.295,10.4,0.0,1.394,0.334,0.002,0.084,0.007,0.836
2152008,1604,1.0,1.0,1.0,1.0,75.338,0.0,47.0,47.0,62.0,1.0,1.0,1420.791,338.507,23.124,13.383,0.0,80.0,65.0,1.4,2109.0,2190.527,1851.015,932.556,64.835,49.248,71.024,62.483,62.716,1.417,2.562,0.278,75.028,60.023,9.286,9.044,19.767,19.725,118.995,75.596,116.247,44.496,58.526,44.736,-10.82,9.477,9.375,70.313,70.125,65.063,65.625,0.0,36.656,72.0,70.0,1000.0,500.0,0.103,200.625,72.625,71.563,0.014,72.438,70.563,65.0,65.25,0.0,47.25,72.0,70.0,1000.0,500.0,0.256,554.0,87.25,67.313,0.029,71.188,69.813,65.063,65.5,0.0,77.938,72.0,70.0,1000.0,500.0,0.6,847.0,74.75,73.75,0.051,69.75,73.188,65.0,70.125,29.547,51.531,72.0,70.0,1000.0,500.0,0.214,506.25,107.0,83.938,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,528.0,531.0,535.5,303.0,530.0,534.0,529.0,1.464,0.229,9.175,0.0,1.421,0.339,0.002,0.084,0.007,0.779
2152008,1605,1.0,1.0,1.0,1.0,75.32,0.0,47.0,47.0,62.0,1.0,1.0,1406.735,338.507,23.113,13.412,0.0,80.0,65.0,1.4,2110.75,2204.07,1861.149,923.519,64.835,49.142,70.919,62.483,62.716,1.398,2.573,0.274,74.901,59.983,9.258,9.044,19.553,19.725,120.401,76.445,117.725,44.35,58.63,44.736,-10.82,9.406,9.336,70.313,70.188,65.063,65.625,0.0,36.531,72.0,70.0,1000.0,500.0,0.103,200.625,72.625,71.563,0.014,72.625,70.563,65.0,65.25,0.0,48.063,72.0,70.0,1000.0,500.0,0.26,560.5,87.25,67.313,0.028,71.063,69.813,64.938,65.5,0.0,77.188,72.0,70.0,1000.0,500.0,0.592,840.0,74.625,73.75,0.051,69.75,73.188,65.0,69.938,29.625,52.344,72.0,70.0,1000.0,500.0,0.21,502.25,107.313,83.625,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,528.0,531.0,535.5,303.0,530.5,534.0,529.0,1.407,0.363,8.926,0.0,1.407,0.339,0.002,0.081,0.007,0.81
2152008,1606,1.0,1.0,1.0,1.0,75.42,0.0,47.0,47.0,62.0,1.0,1.0,1384.48,334.993,23.062,13.441,0.0,80.0,65.0,1.4,2102.25,2187.143,1847.641,929.39,65.05,49.248,70.919,62.8,62.93,1.425,2.54,0.282,74.933,59.967,9.23,9.044,19.164,19.832,116.776,77.295,114.327,44.35,58.421,44.664,-10.82,9.391,9.352,70.313,70.188,65.188,65.625,0.0,36.5,72.0,70.0,1000.0,500.0,0.103,200.75,72.625,71.688,0.014,72.625,70.563,65.063,65.313,0.0,47.875,72.0,70.0,1000.0,500.0,0.269,567.0,87.313,67.313,0.029,71.188,69.813,65.125,65.563,0.0,76.938,72.0,70.0,1000.0,500.0,0.591,840.0,74.75,73.75,0.051,69.75,73.25,65.125,70.125,29.703,53.156,72.0,70.0,1000.0,500.0,0.203,495.25,107.125,83.313,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,528.5,531.0,535.5,303.0,530.0,534.0,529.0,1.431,0.3,8.16,0.0,1.384,0.335,0.002,0.085,0.007,0.845
2152008,1607,1.0,1.0,1.0,1.0,75.494,0.0,47.0,47.0,62.0,1.0,1.0,1423.133,337.335,23.072,13.398,0.0,80.0,65.0,1.4,2104.5,2207.458,1847.641,941.533,65.265,49.248,70.919,62.8,63.038,1.402,2.529,0.274,74.938,59.95,9.23,9.044,19.099,19.939,116.11,77.401,113.81,44.496,58.63,44.664,-10.82,9.305,9.266,70.313,70.125,65.375,65.875,0.0,36.469,72.0,70.0,1000.0,500.0,0.103,200.875,72.625,71.563,0.014,72.625,70.563,65.25,65.313,0.0,48.625,72.0,70.0,1000.0,500.0,0.268,567.0,87.313,67.313,0.029,71.313,69.75,65.125,65.563,0.0,76.5,72.0,70.0,1000.0,500.0,0.585,838.0,74.75,73.938,0.051,69.938,73.375,65.125,69.938,29.766,52.219,72.0,70.0,1000.0,500.0,0.211,499.75,107.313,83.125,0.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,528.5,531.0,535.5,302.75,531.0,534.0,529.0,1.371,0.159,7.669,0.0,1.423,0.337,0.002,0.085,0.006,0.792
2152008,1608,1.0,1.0,1.0,1.0,75.486,0.0,47.0,47.0,62.0,1.0,1.0,1416.105,334.993,23.072,13.354,0.0,80.0,65.0,1.4,2103.0,2200.683,1844.27,938.007,65.05,49.354,71.129,62.8,62.93,1.398,2.555,0.278,74.93,59.944,9.202,9.016,19.112,19.725,116.11,76.445,113.145,44.423,58.526,44.736,-10.82,9.297,9.219,70.563,70.125,65.188,65.875,0.0,36.5,72.0,70.0,1000.0,500.0,0.103,200.0,72.625,71.563,0.014,72.688,70.625,65.25,65.313,0.0,48.813,72.0,70.0,1000.0,500.0,0.272,572.5,87.313,67.313,0.029,71.188,69.75,65.125,65.563,0.0,76.375,72.0,70.0,1000.0,500.0,0.572,828.0,74.625,73.75,0.051,69.75,73.625,65.125,69.875,29.844,51.938,72.0,70.0,1000.0,500.0,0.212,504.25,107.313,82.438,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,528.5,530.5,535.5,303.0,531.0,534.0,529.0,1.725,0.296,9.886,0.0,1.416,0.335,0.002,0.085,0.007,0.728
2152008,1609,1.0,1.0,1.0,1.0,75.509,0.0,47.0,47.0,62.0,1.0,1.0,1414.934,336.164,23.165,13.398,0.0,80.0,65.0,1.4,2105.5,2209.152,1862.839,941.209,65.158,49.248,70.919,62.483,62.93,1.402,2.565,0.289,74.935,59.949,9.23,9.016,19.313,20.154,118.995,75.702,116.321,44.423,58.63,44.736,-10.82,9.406,9.305,70.313,70.188,65.375,65.875,0.0,36.625,72.0,70.0,1000.0,500.0,0.102,199.5,72.625,71.563,0.014,72.688,70.625,65.063,65.313,0.0,48.781,72.0,70.0,1000.0,500.0,0.281,579.5,87.313,67.313,0.028,71.188,69.688,65.063,65.563,0.0,76.875,72.0,70.0,1000.0,500.0,0.566,823.5,74.75,73.75,0.047,69.75,73.813,65.125,69.75,29.938,51.688,72.0,70.0,1000.0,500.0,0.211,503.5,107.125,81.875,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,528.5,530.5,535.5,303.0,530.0,534.0,528.5,1.431,0.295,8.944,0.0,1.415,0.336,0.002,0.082,0.007,0.761
2152008,1610,1.0,1.0,1.0,1.0,75.468,0.0,47.0,47.0,62.0,1.0,1.0,1403.221,333.821,23.062,13.456,0.0,80.0,65.0,1.4,2106.625,2197.297,1851.015,927.412,65.05,49.354,71.024,62.695,62.716,1.421,2.558,0.282,74.925,59.947,9.286,9.044,19.54,19.939,119.809,76.127,116.986,44.423,58.63,44.736,-10.82,9.492,9.367,70.313,70.188,65.188,65.875,0.0,36.406,72.0,70.0,1000.0,500.0,0.104,200.875,72.625,71.563,0.014,72.688,70.688,65.063,65.25,0.0,49.375,72.0,70.0,1000.0,500.0,0.281,579.5,87.438,67.25,0.028,71.188,69.688,65.063,65.563,0.0,76.438,72.0,70.0,1000.0,500.0,0.569,823.5,74.75,73.938,0.051,69.75,73.938,65.125,69.75,30.016,52.781,72.0,70.0,1000.0,500.0,0.205,497.0,107.313,81.375,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,528.5,530.5,535.5,303.0,530.0,534.0,528.5,1.49,0.296,9.398,0.0,1.403,0.334,0.002,0.082,0.006,0.793
2152008,1611,1.0,1.0,1.0,1.0,75.533,0.0,47.0,47.0,62.0,1.0,1.0,1406.735,337.335,23.082,13.456,0.0,80.0,65.0,1.4,2104.75,2193.911,1849.328,930.337,65.158,49.354,70.919,62.8,62.93,1.413,2.562,0.278,74.93,59.944,9.286,9.016,19.728,20.154,116.48,76.977,114.105,44.496,58.63,44.736,-10.82,9.445,9.367,70.313,70.188,65.375,65.875,0.0,36.5,72.0,70.0,1000.0,500.0,0.103,200.25,72.625,71.563,0.014,72.688,70.75,65.25,65.438,0.0,50.094,72.0,70.0,1000.0,500.0,0.284,582.5,87.438,67.25,0.029,71.188,69.75,65.125,65.688,0.0,75.188,72.0,70.0,1000.0,500.0,0.57,825.5,74.75,73.75,0.051,69.688,74.0,65.125,69.75,30.094,53.063,72.0,70.0,1000.0,500.0,0.204,493.0,107.125,81.375,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,528.5,530.5,535.5,303.0,530.0,534.0,528.5,1.388,0.228,7.921,0.0,1.407,0.337,0.002,0.085,0.007,0.776
2152008,1612,1.0,1.0,1.0,1.0,75.617,0.0,47.0,47.0,62.0,1.0,1.0,1400.879,339.678,23.113,13.368,0.0,80.0,65.0,1.4,2098.375,2207.458,1851.015,944.185,65.265,49.354,70.814,62.8,63.145,1.379,2.58,0.256,74.947,59.956,9.258,9.016,19.728,20.154,115.814,77.189,113.44,44.496,58.526,44.882,-10.82,9.406,9.352,70.563,70.125,65.375,65.875,0.0,36.688,72.0,70.0,1000.0,500.0,0.102,199.0,72.625,71.563,0.014,72.688,70.688,65.375,65.438,0.0,50.344,72.0,70.0,1000.0,500.0,0.292,591.5,87.438,67.313,0.028,71.313,69.75,65.25,65.688,0.0,75.063,72.0,70.0,1000.0,500.0,0.563,819.5,74.75,73.938,0.051,69.688,73.813,65.25,69.75,30.188,52.063,72.0,70.0,1000.0,500.0,0.211,502.25,107.125,81.375,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,528.5,530.5,535.5,303.0,530.5,534.0,528.5,1.421,0.368,7.93,0.0,1.401,0.34,0.002,0.082,0.006,0.806
2152008,1613,1.0,1.0,1.0,1.0,75.605,0.0,47.0,47.0,62.0,1.0,1.0,1397.365,338.507,23.093,13.368,0.0,80.0,65.0,1.4,2109.125,2195.604,1857.768,941.191,65.158,49.248,70.919,62.695,62.93,1.398,2.544,0.282,74.936,59.95,9.23,9.044,19.566,20.047,115.962,76.233,112.997,44.423,58.63,44.736,-10.82,9.344,9.266,70.313,70.188,65.375,65.875,0.0,36.563,72.0,70.0,1000.0,500.0,0.103,200.25,72.625,71.563,0.014,72.938,70.625,65.25,65.438,0.0,50.969,72.0,70.0,1000.0,500.0,0.295,595.0,87.438,67.25,0.028,71.188,69.813,65.25,65.688,0.0,75.125,72.0,70.0,1000.0,500.0,0.554,814.0,74.625,73.75,0.051,69.688,73.625,65.25,69.875,33.031,53.156,72.0,70.0,1000.0,500.0,0.204,492.0,107.313,81.375,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,528.5,531.0,535.5,303.0,530.0,534.0,528.5,1.723,0.295,9.895,0.0,1.397,0.339,0.002,0.082,0.007,0.853
2152008,1614,1.0,1.0,1.0,1.0,75.585,0.0,47.0,47.0,62.0,1.0,1.0,1421.962,338.507,23.062,13.441,0.0,80.0,65.0,1.4,2104.5,2222.714,1861.149,946.52,65.05,49.46,71.024,62.589,62.823,1.379,2.555,0.289,74.953,59.95,9.258,9.044,19.831,20.154,118.995,75.702,116.247,44.423,58.63,44.736,-10.82,9.477,9.359,70.313,70.188,65.375,65.875,0.0,36.719,72.0,70.0,1000.0,500.0,0.101,199.125,72.5,71.563,0.014,72.875,70.688,65.25,65.313,0.0,50.813,72.0,70.0,1000.0,500.0,0.304,604.0,87.563,67.25,0.029,71.188,69.813,65.125,65.688,0.0,74.688,72.0,70.0,1000.0,500.0,0.549,809.0,74.625,73.75,0.051,69.688,73.563,65.25,69.875,33.125,52.094,72.0,70.0,1000.0,500.0,0.21,502.25,107.125,82.375,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,528.5,530.5,535.5,303.25,530.0,533.5,528.5,1.464,0.296,9.15,0.0,1.422,0.339,0.002,0.086,0.007,0.821
2152008,1615,1.0,1.0,1.0,1.0,75.647,0.0,47.0,47.0,62.0,1.0,1.0,1413.763,334.993,23.082,13.368,0.0,80.0,65.0,1.4,2119.0,2198.99,1866.222,933.971,65.05,49.46,71.024,62.589,62.823,1.394,2.555,0.285,74.965,59.973,9.286,9.072,19.883,20.262,119.883,76.021,117.207,44.423,58.63,44.736,-10.82,9.492,9.375,70.313,70.25,65.375,65.875,0.0,36.688,72.0,70.0,1000.0,500.0,0.102,199.625,72.625,71.563,0.014,72.938,70.688,65.063,65.313,0.0,51.469,72.0,70.0,1000.0,500.0,0.308,608.0,87.563,67.25,0.028,71.188,69.813,65.125,65.563,0.0,74.25,72.0,70.0,1000.0,500.0,0.543,805.5,74.75,73.75,0.045,69.75,73.438,65.25,69.875,30.5,53.125,72.0,70.0,1000.0,500.0,0.203,495.25,107.313,82.438,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,528.5,530.5,535.5,303.0,531.5,533.5,528.5,1.408,0.295,8.916,0.0,1.414,0.335,0.002,0.083,0.007,0.779
