DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1616,1.0,1.0,1.0,1.0,75.66,0.0,47.0,47.0,62.0,1.0,1.0,1413.763,334.993,23.062,13.456,0.0,80.0,65.0,1.4,2110.0,2207.458,1857.768,941.608,65.265,49.46,71.024,62.8,62.93,1.375,2.547,0.289,74.965,59.971,9.258,9.044,19.689,20.369,116.406,76.764,113.958,44.423,58.735,44.736,-10.82,9.445,9.336,70.563,70.188,65.375,65.875,0.0,36.688,72.0,70.0,1000.0,500.0,0.102,199.875,72.5,71.563,0.014,73.0,70.625,65.25,65.313,0.0,52.188,72.0,70.0,1000.0,500.0,0.314,614.0,87.563,67.25,0.028,71.188,69.813,65.25,65.688,0.0,74.938,72.0,70.0,1000.0,500.0,0.534,797.5,74.625,73.75,0.051,69.75,73.375,65.25,69.938,30.578,51.688,72.0,70.0,1000.0,500.0,0.213,504.5,107.125,82.563,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,528.5,530.5,535.5,303.0,531.0,534.0,528.5,1.424,0.294,8.158,0.0,1.414,0.335,0.002,0.083,0.007,0.787
2152008,1617,1.0,1.0,1.0,1.0,75.693,0.0,47.0,47.0,62.0,1.0,1.0,1423.133,349.048,23.072,13.427,0.0,80.0,65.0,1.4,2116.25,2212.541,1859.458,941.881,65.265,49.354,70.919,62.8,63.038,1.372,2.551,0.274,74.994,59.997,9.202,9.072,19.423,20.369,115.666,77.189,113.44,44.423,58.735,44.736,-10.82,9.398,9.266,70.563,70.25,65.5,65.938,0.0,36.844,72.0,70.0,1000.0,500.0,0.102,199.25,72.625,71.688,0.014,73.313,70.563,65.25,65.438,0.0,53.375,72.0,70.0,1000.0,500.0,0.321,622.5,87.688,67.25,0.028,71.188,69.813,65.25,65.688,0.0,74.0,72.0,70.0,1000.0,500.0,0.533,797.0,74.625,73.75,0.051,69.75,73.313,65.25,69.938,30.656,53.125,72.0,70.0,1000.0,500.0,0.203,494.5,107.313,82.563,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,529.0,530.5,535.5,303.0,531.0,534.0,528.5,1.335,0.294,7.423,0.0,1.423,0.349,0.002,0.083,0.007,0.814
2152008,1618,1.0,1.0,1.0,1.0,75.774,0.0,47.0,47.0,62.0,1.0,1.0,1423.133,340.849,23.051,13.398,0.0,80.0,65.0,1.4,2121.5,2231.197,1878.079,948.738,65.265,49.354,70.919,62.589,63.038,1.375,2.58,0.282,75.153,60.127,9.118,9.044,19.423,20.369,116.48,76.233,113.367,44.496,58.735,44.736,-10.82,9.344,9.242,70.563,70.25,65.5,65.875,0.0,37.125,72.0,70.0,1000.0,500.0,0.1,198.0,72.625,71.563,0.014,73.563,70.563,65.25,65.438,0.0,54.031,72.0,70.0,1000.0,500.0,0.338,639.5,87.688,67.25,0.029,71.188,69.813,65.25,65.688,0.0,73.75,72.0,70.0,1000.0,500.0,0.522,788.0,74.625,73.75,0.051,69.75,73.313,65.25,69.938,30.734,52.219,72.0,70.0,1000.0,500.0,0.21,501.75,107.313,82.563,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,528.5,530.5,535.5,303.0,531.5,534.0,528.5,1.783,0.226,10.369,0.0,1.423,0.341,0.002,0.086,0.007,0.807
2152008,1619,1.0,1.0,1.0,1.0,75.747,0.0,47.0,47.0,62.0,1.0,1.0,1441.874,345.534,23.144,13.354,0.0,80.0,65.0,1.4,2124.5,2239.685,1874.689,952.986,65.158,49.354,71.024,62.378,62.823,1.379,2.573,0.282,75.222,60.172,9.146,9.044,19.805,20.262,119.143,75.489,116.395,44.423,58.63,44.809,-10.82,9.422,9.281,70.563,70.188,65.375,65.875,0.0,37.188,72.0,70.0,1000.0,500.0,0.101,198.625,72.625,71.688,0.014,73.625,70.625,65.063,65.313,0.0,55.219,72.0,70.0,1000.0,500.0,0.35,647.5,87.688,67.25,0.028,71.063,69.875,65.063,65.688,0.0,73.813,72.0,70.0,1000.0,500.0,0.512,782.0,74.625,73.75,0.051,69.75,73.313,65.25,69.938,30.828,51.875,72.0,70.0,1000.0,500.0,0.211,503.25,107.313,82.563,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,529.0,530.5,535.5,303.0,531.5,534.0,529.0,1.457,0.363,9.182,0.0,1.442,0.346,0.002,0.083,0.007,0.846
2152008,1620,1.0,1.0,1.0,1.0,75.707,0.0,47.0,47.0,62.0,1.0,1.0,1464.129,347.877,23.124,13.441,0.0,80.0,65.0,1.4,2130.625,2253.277,1900.169,951.415,64.942,49.142,70.814,62.483,62.609,1.379,2.573,0.282,75.333,60.198,9.258,9.072,19.857,19.939,120.697,76.021,117.651,44.496,58.526,44.809,-10.82,9.484,9.352,70.313,70.25,65.188,65.875,0.0,37.281,72.0,70.0,1000.0,500.0,0.101,198.625,72.625,71.563,0.014,73.625,70.625,65.063,65.313,0.0,55.906,72.0,70.0,1000.0,500.0,0.361,658.0,87.688,67.25,0.029,71.063,69.875,65.125,65.563,0.0,73.063,72.0,70.0,1000.0,500.0,0.506,776.0,74.625,73.75,0.051,69.75,73.313,65.25,69.938,30.906,51.781,72.0,70.0,1000.0,500.0,0.211,503.0,107.313,82.625,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,529.0,530.5,535.5,303.0,531.0,534.0,528.5,1.577,0.3,10.165,0.0,1.464,0.348,0.002,0.086,0.007,0.862
2152008,1621,1.0,1.0,1.0,1.0,75.701,0.0,47.0,47.0,62.0,1.0,1.0,1452.416,337.335,23.041,13.412,0.0,80.0,65.0,1.4,2131.375,2248.178,1888.263,963.024,64.942,49.248,70.919,62.589,62.716,1.345,2.576,0.267,75.375,60.237,9.286,9.044,19.553,20.154,117.146,76.977,114.77,44.423,58.63,44.882,-10.82,9.508,9.445,70.313,70.125,65.375,65.875,0.0,37.5,72.0,70.0,1000.0,500.0,0.1,197.625,72.625,71.563,0.014,73.625,70.625,65.063,65.313,0.0,56.656,72.0,70.0,1000.0,500.0,0.375,675.0,87.688,67.25,0.029,71.063,69.813,65.125,65.563,0.0,73.438,72.0,70.0,1000.0,500.0,0.497,770.5,74.75,73.75,0.051,69.75,73.25,65.25,69.938,30.984,52.688,72.0,70.0,1000.0,500.0,0.206,497.0,107.313,82.75,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,529.0,530.5,535.5,303.0,531.5,533.5,528.5,1.363,0.433,7.909,0.0,1.452,0.337,0.002,0.086,0.007,0.829
2152008,1622,1.0,1.0,1.0,1.0,75.766,0.0,47.0,47.0,62.0,1.0,1.0,1460.615,346.706,23.103,13.398,0.0,80.0,65.0,1.4,2144.875,2253.277,1895.063,955.99,65.05,49.354,70.919,62.695,62.823,1.368,2.547,0.285,75.493,60.378,9.118,9.044,19.462,20.154,116.628,77.401,114.179,44.496,58.63,44.809,-10.82,9.281,9.203,70.313,70.25,65.375,65.875,0.0,37.594,72.0,70.0,1000.0,500.0,0.101,198.125,72.625,71.563,0.014,73.813,70.75,65.063,65.313,0.0,57.563,72.0,70.0,1000.0,500.0,0.378,677.0,87.875,67.25,0.029,71.063,69.813,65.125,65.563,0.0,72.5,72.0,70.0,1000.0,500.0,0.499,771.0,74.438,73.938,0.051,69.75,73.25,65.25,69.938,31.063,52.031,72.0,70.0,1000.0,500.0,0.21,501.75,107.313,82.75,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,529.5,530.0,535.5,303.0,532.0,534.0,528.5,1.442,0.297,8.175,0.0,1.461,0.347,0.002,0.087,0.004,0.829
2152008,1623,1.0,1.0,1.0,1.0,75.786,0.0,47.0,47.0,62.0,1.0,1.0,1480.527,343.192,23.103,13.427,0.0,80.0,65.0,1.4,2156.0,2273.689,1881.471,978.11,65.05,49.248,70.919,62.589,62.823,1.372,2.591,0.282,75.655,60.532,9.202,9.044,19.792,20.154,114.631,76.339,112.111,44.496,58.526,44.809,-10.82,9.406,9.328,70.563,70.188,65.375,65.875,0.0,37.688,72.0,70.0,1000.0,500.0,0.101,198.625,72.625,71.563,0.014,73.813,70.625,65.063,65.313,0.0,57.375,72.0,70.0,1000.0,500.0,0.397,689.0,87.875,67.25,0.029,71.188,69.875,65.125,65.688,0.0,71.875,72.0,70.0,1000.0,500.0,0.497,768.5,74.625,73.75,0.051,69.688,73.188,65.25,69.938,31.156,51.906,72.0,70.0,1000.0,500.0,0.211,502.25,107.313,82.75,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,529.0,530.5,535.5,303.0,532.0,534.0,528.5,1.52,0.3,8.417,0.0,1.481,0.343,0.002,0.087,0.007,0.794
2152008,1624,1.0,1.0,1.0,1.0,75.651,0.0,47.0,47.0,62.0,1.0,1.0,1462.958,344.363,23.072,13.485,0.0,80.0,65.0,1.4,2156.875,2253.277,1878.079,963.221,65.05,49.248,70.814,62.378,62.823,1.372,2.58,0.296,75.644,60.51,9.258,9.044,19.896,20.476,119.513,75.489,116.69,44.496,58.63,44.809,-10.82,9.555,9.43,70.563,70.125,65.188,65.875,0.0,37.656,72.0,70.0,1000.0,500.0,0.101,199.0,72.625,71.563,0.014,73.625,70.563,65.063,65.25,0.0,59.094,72.0,70.0,1000.0,500.0,0.405,697.5,87.875,67.25,0.028,71.063,69.875,64.938,65.5,0.0,71.688,72.0,70.0,1000.0,500.0,0.487,762.5,74.625,73.938,0.051,69.75,73.188,65.25,70.125,31.234,53.25,72.0,70.0,1000.0,500.0,0.2,492.5,107.313,82.938,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,529.5,530.5,535.5,303.0,531.5,534.0,528.5,1.479,0.299,9.403,0.0,1.463,0.344,0.002,0.084,0.005,0.858
2152008,1625,1.0,1.0,1.0,1.0,75.638,0.0,47.0,47.0,62.0,1.0,1.0,1481.699,343.192,23.093,13.427,0.0,80.0,65.0,1.4,2160.25,2271.987,1888.263,975.125,64.942,49.248,70.814,62.378,62.609,1.364,2.594,0.293,75.846,60.674,9.342,9.1,20.019,20.691,119.587,75.383,116.543,44.496,58.735,44.882,-10.82,9.648,9.508,70.563,70.125,65.188,65.625,0.0,37.813,72.0,70.0,1000.0,500.0,0.101,198.75,72.625,71.563,0.014,73.625,70.625,65.0,65.25,0.0,59.594,72.0,70.0,1000.0,500.0,0.419,709.0,87.875,67.313,0.028,71.063,69.75,64.938,65.563,0.0,71.25,72.0,70.0,1000.0,500.0,0.481,758.0,74.625,73.938,0.051,69.75,73.25,65.125,69.938,31.313,52.063,72.0,70.0,1000.0,500.0,0.21,502.0,107.313,83.063,0.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,529.5,530.5,535.5,303.0,532.0,533.5,529.0,1.59,0.364,10.148,0.0,1.482,0.343,0.002,0.084,0.005,0.84
2152008,1626,1.0,1.0,1.0,1.0,75.66,0.0,47.0,47.0,62.0,1.0,1.0,1478.185,352.562,23.082,13.427,0.0,80.0,65.0,1.4,2173.75,2277.094,1906.985,976.684,65.05,49.354,70.709,62.378,62.716,1.383,2.612,0.293,75.974,60.776,9.314,9.1,20.136,20.799,117.442,76.764,115.139,44.496,58.735,44.809,-10.82,9.523,9.422,70.625,70.125,65.188,65.875,0.0,37.969,72.0,70.0,1000.0,500.0,0.101,198.5,72.625,71.688,0.014,73.563,70.563,65.0,65.25,0.0,59.344,72.0,70.0,1000.0,500.0,0.429,717.5,87.938,67.25,0.029,70.938,69.75,65.125,65.563,0.0,70.875,72.0,70.0,1000.0,500.0,0.47,747.5,74.625,73.75,0.051,69.75,73.25,65.125,69.938,31.406,51.781,72.0,70.0,1000.0,500.0,0.211,502.75,107.438,83.125,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,529.5,530.5,535.5,303.0,532.0,533.5,528.5,1.307,0.295,7.679,0.0,1.478,0.353,0.002,0.087,0.007,0.831
2152008,1627,1.0,1.0,1.0,1.0,75.75,0.0,47.0,47.0,62.0,1.0,1.0,1465.3,356.076,23.082,13.514,0.0,80.0,65.0,1.4,2166.875,2261.778,1912.102,972.45,64.942,49.566,70.814,62.695,62.716,1.391,2.598,0.293,75.958,60.768,9.118,9.1,19.954,20.906,116.406,77.295,113.958,44.496,58.63,44.882,-10.82,9.234,9.188,70.563,70.063,65.188,65.625,0.0,37.906,72.0,70.0,1000.0,500.0,0.102,199.375,72.5,71.563,0.014,73.625,70.563,65.063,65.25,0.0,60.406,72.0,70.0,1000.0,500.0,0.434,720.5,87.938,67.313,0.028,71.063,69.75,65.125,65.688,0.0,70.375,72.0,70.0,1000.0,500.0,0.468,747.0,74.625,73.75,0.042,69.75,73.313,65.125,70.125,31.484,53.094,72.0,70.0,1000.0,500.0,0.201,494.0,107.313,83.188,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,529.5,530.5,535.5,302.75,532.5,533.5,528.5,1.445,0.369,8.165,0.0,1.465,0.356,0.002,0.084,0.005,0.846
2152008,1628,1.0,1.0,1.0,1.0,75.763,0.0,47.0,47.0,62.0,1.0,1.0,1499.268,349.048,23.103,13.427,0.0,80.0,65.0,1.4,2162.125,2295.835,1896.765,984.036,65.05,49.46,70.814,62.483,62.823,1.368,2.609,0.256,76.09,60.87,9.034,9.016,19.566,21.014,114.409,76.552,112.111,44.57,58.63,44.882,-10.82,9.133,9.063,70.625,70.063,65.375,65.875,0.0,38.125,72.0,70.0,1000.0,500.0,0.101,198.5,72.625,71.688,0.014,73.563,70.563,65.25,65.25,0.0,60.75,72.0,70.0,1000.0,500.0,0.441,728.0,87.938,67.25,0.029,71.063,69.75,65.125,65.688,0.0,70.313,72.0,70.0,1000.0,500.0,0.462,740.5,74.625,73.75,0.051,69.75,73.313,65.125,70.125,31.578,51.688,72.0,70.0,1000.0,500.0,0.212,504.0,107.313,83.313,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,529.5,530.0,535.5,303.0,532.0,533.5,528.5,1.402,0.298,7.676,0.0,1.499,0.349,0.002,0.087,0.007,0.842
2152008,1629,1.0,1.0,1.0,1.0,75.782,0.0,47.0,47.0,62.0,1.0,1.0,1505.125,351.391,23.113,13.398,0.0,80.0,65.0,1.4,2168.25,2285.61,1903.576,980.683,65.05,49.566,70.814,62.378,62.823,1.375,2.63,0.282,76.112,60.883,8.978,9.016,19.592,21.443,118.995,75.596,116.173,44.496,58.526,44.882,-10.82,9.102,8.992,70.563,70.063,65.188,65.875,0.0,38.094,72.0,70.0,1000.0,500.0,0.101,199.25,72.625,71.563,0.014,73.625,70.563,65.0,65.25,0.0,61.844,72.0,70.0,1000.0,500.0,0.451,734.5,87.938,67.25,0.029,70.938,69.625,65.125,65.688,0.0,69.75,72.0,70.0,1000.0,500.0,0.456,738.0,74.625,73.75,0.051,69.75,73.313,65.125,70.125,31.656,52.438,72.0,70.0,1000.0,500.0,0.208,499.5,107.313,83.313,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,530.0,530.0,535.5,303.0,532.0,533.5,528.5,1.503,0.369,9.417,0.0,1.505,0.351,0.002,0.087,0.007,0.855
2152008,1630,1.0,1.0,1.0,1.0,75.739,0.0,47.0,47.0,62.0,1.0,1.0,1496.925,352.562,23.051,13.456,0.0,80.0,65.0,1.4,2179.375,2271.987,1912.102,981.742,65.05,49.566,70.709,62.378,62.716,1.391,2.623,0.274,76.245,60.959,8.921,8.988,19.527,21.443,119.513,75.489,116.543,44.643,58.526,44.882,-10.82,9.109,8.969,70.563,70.125,65.375,65.875,0.0,38.125,72.0,70.0,1000.0,500.0,0.101,199.75,72.5,71.563,0.014,73.563,70.5,65.063,65.25,0.0,61.5,72.0,70.0,1000.0,500.0,0.466,751.0,87.938,67.25,0.028,71.063,69.688,65.125,65.688,0.0,40.406,72.0,70.0,1000.0,500.0,0.433,704.5,74.625,73.938,0.051,69.75,73.25,65.25,70.125,31.734,51.281,72.0,70.0,1000.0,500.0,0.214,507.0,107.438,83.313,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,530.0,530.5,535.5,303.0,532.0,533.5,528.5,1.555,0.232,9.883,0.0,1.497,0.353,0.002,0.084,0.005,0.846
2152008,1631,1.0,1.0,1.0,1.0,75.781,0.0,47.0,47.0,62.0,1.0,1.0,1336.457,332.65,23.021,13.368,0.0,80.0,65.0,1.4,2034.0,2084.362,1837.533,858.894,65.05,49.99,70.709,63.117,62.823,1.513,2.562,0.296,74.908,59.923,8.949,8.96,19.326,21.443,118.995,76.658,116.543,44.496,58.526,44.955,-10.82,9.008,8.945,70.563,70.063,65.375,65.875,0.0,36.406,72.0,70.0,1000.0,500.0,0.111,208.375,72.5,71.688,0.014,73.563,70.5,65.063,65.25,0.0,61.0,72.0,70.0,1000.0,500.0,0.475,756.5,87.938,67.313,0.029,71.063,69.688,65.25,65.75,0.0,56.156,72.0,70.0,1000.0,500.0,0.247,539.5,74.625,73.938,0.048,69.75,73.25,65.25,70.125,31.813,52.188,72.0,70.0,1000.0,500.0,0.207,496.25,107.313,83.188,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,530.0,529.5,535.5,303.0,533.0,534.0,528.5,1.333,0.437,8.15,0.0,1.336,0.333,0.002,0.087,0.005,0.863
2152008,1632,1.0,1.0,1.0,1.0,75.928,0.0,47.0,47.0,62.0,1.0,1.0,1296.633,333.821,23.082,13.471,0.0,80.0,65.0,1.4,2002.125,2077.651,1837.533,863.256,65.696,50.309,70.814,63.962,63.573,1.509,2.544,0.278,74.5,59.618,8.809,8.988,19.267,21.658,116.85,78.464,114.401,44.716,58.63,44.955,-10.82,8.734,8.758,70.563,70.125,65.625,65.938,0.0,36.25,72.0,70.0,1000.0,500.0,0.108,206.125,72.625,71.563,0.014,73.563,70.563,65.5,65.438,0.0,61.344,72.0,70.0,1000.0,500.0,0.483,762.5,88.063,67.313,0.028,71.313,69.688,65.625,66.063,0.0,56.781,72.0,70.0,1000.0,500.0,0.227,522.0,74.625,73.938,0.051,69.938,73.188,65.313,70.125,25.25,51.469,72.0,70.0,1000.0,500.0,0.211,500.25,107.438,83.313,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,530.0,529.0,535.5,303.0,532.5,534.5,528.5,1.473,0.231,8.167,0.0,1.297,0.334,0.002,0.085,0.005,0.863
2152008,1633,1.0,1.0,1.0,1.0,76.347,0.0,47.0,47.0,62.0,1.0,1.0,1309.517,331.479,23.103,13.456,0.0,80.0,65.0,1.4,1986.875,2077.651,1825.762,854.255,65.911,50.521,70.919,64.279,64.001,1.467,2.519,0.274,74.156,59.328,8.781,8.932,19.086,21.658,115.37,78.251,113.219,44.57,58.63,44.882,-10.82,8.609,8.68,70.563,70.188,66.0,66.063,0.0,36.188,72.0,70.0,1000.0,500.0,0.106,203.875,72.625,71.563,0.014,73.625,70.563,65.938,65.625,0.0,62.594,72.0,70.0,1000.0,500.0,0.487,764.0,88.063,67.313,0.029,71.5,69.688,65.75,66.188,0.0,55.906,72.0,70.0,1000.0,500.0,0.224,518.0,74.625,73.75,0.051,69.75,73.125,65.438,70.313,31.969,51.156,72.0,70.0,1000.0,500.0,0.211,503.75,107.438,83.5,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,530.0,528.5,535.0,303.0,532.5,534.5,528.5,1.339,0.299,7.183,0.0,1.31,0.331,0.002,0.088,0.007,0.902
2152008,1634,1.0,1.0,1.0,1.0,76.534,0.0,47.0,47.0,62.0,1.0,1.0,1290.776,326.794,23.072,13.441,0.0,80.0,65.0,1.4,1991.125,2059.216,1817.371,853.875,66.126,50.627,71.024,64.279,64.215,1.455,2.49,0.27,73.814,59.07,8.725,8.904,18.872,21.551,117.59,77.401,114.77,44.57,58.526,44.882,-10.82,8.688,8.672,70.313,70.188,66.063,66.25,0.0,37.094,72.0,70.0,1000.0,500.0,0.1,196.25,72.625,71.563,0.014,73.563,70.625,66.0,65.938,0.0,63.313,72.0,70.0,1000.0,500.0,0.501,776.5,88.063,67.313,0.029,71.625,69.688,66.063,66.25,0.0,56.719,72.0,70.0,1000.0,500.0,0.214,504.0,74.625,73.938,0.051,69.75,73.188,65.688,70.375,25.406,50.875,72.0,70.0,1000.0,500.0,0.212,504.25,107.438,83.5,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,530.5,528.0,535.0,303.0,532.5,534.5,529.0,1.619,0.3,9.398,0.0,1.291,0.327,0.002,0.088,0.005,0.812
2152008,1635,1.0,1.0,1.0,1.0,76.833,0.0,47.0,47.0,62.0,1.0,1.0,1296.633,322.108,23.072,13.412,0.0,80.0,65.0,1.4,1991.375,2070.944,1808.991,860.567,66.126,50.521,70.919,64.068,64.215,1.444,2.479,0.274,73.728,58.988,8.753,8.876,18.736,21.765,118.477,76.658,115.952,44.57,58.63,44.955,-10.82,8.719,8.672,70.563,70.188,66.063,66.5,0.0,36.781,72.0,70.0,1000.0,500.0,0.103,200.625,72.625,71.688,0.014,73.625,70.5,66.0,65.938,0.0,63.438,72.0,70.0,1000.0,500.0,0.512,783.5,88.063,67.438,0.029,71.688,69.688,66.063,66.375,0.0,56.656,72.0,70.0,1000.0,500.0,0.209,501.75,74.625,73.938,0.051,69.938,73.188,65.688,70.375,25.422,51.063,72.0,70.0,1000.0,500.0,0.21,501.5,107.438,83.5,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,530.5,527.5,535.0,303.0,533.0,534.5,528.5,1.393,0.367,8.413,0.0,1.297,0.322,0.002,0.087,0.005,0.78
2152008,1636,1.0,1.0,1.0,1.0,77.0,0.0,47.0,47.0,62.0,1.0,1.0,1288.433,325.622,23.103,13.456,0.0,80.0,65.0,1.4,1987.875,2062.565,1824.084,856.525,66.341,50.627,71.129,64.279,64.429,1.421,2.468,0.274,73.604,58.881,8.725,8.876,18.859,21.873,119.217,77.401,116.69,44.57,58.63,44.882,-10.82,8.648,8.594,70.563,70.188,66.188,66.5,0.0,36.594,72.0,70.0,1000.0,500.0,0.104,201.0,72.625,71.563,0.014,73.625,70.625,66.063,66.063,0.0,64.625,72.0,70.0,1000.0,500.0,0.527,800.0,87.938,67.313,0.029,71.75,69.75,66.125,66.563,0.0,56.688,72.0,70.0,1000.0,500.0,0.208,497.75,74.625,73.75,0.051,69.938,73.125,65.813,70.375,22.719,51.031,72.0,70.0,1000.0,500.0,0.21,501.5,107.438,83.125,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,530.5,527.5,535.0,303.0,532.5,534.5,528.5,1.396,0.299,8.429,0.0,1.288,0.326,0.002,0.087,0.007,0.782
2152008,1637,1.0,1.0,1.0,1.0,77.374,0.0,47.0,47.0,62.0,1.0,1.0,1287.262,323.28,23.103,13.339,0.0,80.0,65.0,1.4,2001.0,2082.684,1812.342,873.947,66.341,50.733,71.129,64.385,64.429,1.425,2.479,0.285,73.595,58.884,8.641,8.904,19.06,21.658,115.962,77.826,113.736,44.643,58.63,44.955,-10.82,8.563,8.469,70.563,70.188,66.313,66.563,0.0,36.438,72.0,70.0,1000.0,500.0,0.104,201.375,72.5,71.563,0.014,73.813,70.625,66.188,66.125,0.0,66.188,72.0,70.0,1000.0,500.0,0.537,803.5,88.063,67.313,0.029,71.875,69.688,66.25,66.75,0.0,56.719,72.0,70.0,1000.0,500.0,0.207,497.0,74.625,73.938,0.051,69.938,73.125,65.938,70.313,25.469,51.531,72.0,70.0,1000.0,500.0,0.208,498.5,107.313,82.625,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,530.5,527.0,535.0,303.25,533.5,535.0,528.5,1.349,0.298,7.432,0.0,1.287,0.323,0.002,0.088,0.005,0.723
2152008,1638,1.0,1.0,1.0,1.0,77.678,0.0,47.0,47.0,62.0,1.0,1.0,1295.461,322.108,23.093,13.427,0.0,80.0,65.0,1.4,2007.5,2104.516,1815.694,871.072,66.449,50.521,71.129,64.174,64.643,1.41,2.479,0.267,73.646,58.917,8.613,8.876,19.216,21.873,115.37,77.72,113.219,44.643,58.63,45.028,-10.82,8.508,8.406,70.563,70.188,66.375,66.625,0.0,36.656,72.0,70.0,1000.0,500.0,0.102,200.125,72.5,71.688,0.014,73.813,70.5,66.188,66.313,0.0,66.75,72.0,70.0,1000.0,500.0,0.553,815.5,88.063,67.313,0.029,71.875,69.813,66.313,66.75,0.0,56.094,72.0,70.0,1000.0,500.0,0.209,499.5,74.625,73.938,0.051,70.0,73.188,66.063,70.313,22.734,52.156,72.0,70.0,1000.0,500.0,0.205,495.5,107.125,81.75,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,530.5,527.0,535.0,303.0,533.0,535.0,528.5,1.319,0.37,7.18,0.0,1.295,0.322,0.002,0.088,0.005,0.695
2152008,1639,1.0,1.0,1.0,1.0,77.885,0.0,47.0,47.0,62.0,1.0,1.0,1291.947,336.164,23.093,13.383,0.0,80.0,65.0,1.4,2018.875,2109.559,1854.391,867.854,66.449,50.521,71.129,63.962,64.536,1.406,2.457,0.278,73.646,58.917,8.613,8.82,19.242,21.765,117.59,76.658,114.77,44.643,58.63,44.882,-10.82,8.578,8.422,70.563,70.188,66.313,66.625,0.0,36.719,72.0,70.0,1000.0,500.0,0.102,199.75,72.5,71.563,0.014,73.938,70.5,66.188,66.125,0.0,68.313,72.0,70.0,1000.0,500.0,0.561,823.5,88.063,67.313,0.029,71.875,69.813,66.313,66.75,0.0,55.969,72.0,70.0,1000.0,500.0,0.21,500.0,74.625,73.938,0.051,69.938,73.125,66.25,70.25,25.5,52.469,72.0,70.0,1000.0,500.0,0.205,495.5,107.125,81.0,0.186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,531.0,526.5,535.0,303.25,533.0,535.0,528.5,1.591,0.229,9.407,0.0,1.292,0.336,0.002,0.088,0.005,0.704
2152008,1640,1.0,1.0,1.0,1.0,77.993,0.0,47.0,47.0,62.0,1.0,1.0,1315.373,342.021,23.124,13.427,0.0,80.0,65.0,1.4,2026.125,2119.652,1856.079,888.679,66.126,50.521,71.024,63.54,64.108,1.402,2.504,0.293,73.654,58.928,8.557,8.82,18.989,21.658,119.291,76.021,116.838,44.716,58.63,44.955,-10.82,8.609,8.398,70.563,70.188,66.313,66.625,0.0,36.781,72.0,70.0,1000.0,500.0,0.102,199.375,72.5,71.688,0.014,74.063,70.563,66.063,66.125,0.0,69.063,72.0,70.0,1000.0,500.0,0.579,833.0,88.063,67.313,0.028,71.875,69.688,66.25,66.75,0.0,56.0,72.0,70.0,1000.0,500.0,0.21,499.75,74.625,73.75,0.044,69.938,73.188,66.063,70.25,25.516,53.031,72.0,70.0,1000.0,500.0,0.204,494.0,107.0,80.375,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,531.0,526.0,535.0,303.0,532.5,535.0,528.5,1.311,0.231,8.189,0.0,1.315,0.342,0.002,0.085,0.006,0.725
2152008,1641,1.0,1.0,1.0,1.0,78.18,0.0,47.0,47.0,62.0,1.0,1.0,1337.628,326.794,23.082,13.398,0.0,80.0,65.0,1.4,2033.25,2153.354,1835.85,895.264,66.126,50.521,71.024,63.328,64.001,1.372,2.447,0.245,73.653,58.921,8.585,8.82,18.976,21.98,118.995,76.339,116.764,44.789,58.63,44.955,-10.82,8.672,8.445,70.625,70.125,66.188,66.625,0.0,37.063,72.0,70.0,1000.0,500.0,0.101,198.0,72.625,71.563,0.014,73.938,70.563,66.0,66.063,0.0,70.688,72.0,70.0,1000.0,500.0,0.591,844.0,88.063,67.438,0.029,71.875,69.75,66.125,66.75,0.0,55.906,72.0,70.0,1000.0,500.0,0.212,500.0,74.625,73.938,0.051,69.938,73.313,65.938,70.25,32.188,52.531,72.0,70.0,1000.0,500.0,0.208,500.5,107.0,80.313,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,531.5,526.5,535.0,303.0,532.5,535.0,528.5,1.207,0.161,7.435,0.0,1.338,0.327,0.002,0.087,0.005,0.808
2152008,1642,1.0,1.0,1.0,1.0,78.324,0.0,47.0,47.0,62.0,1.0,1.0,1337.628,319.766,23.144,13.412,0.0,80.0,65.0,1.4,2056.875,2138.177,1832.486,895.221,65.911,50.627,71.235,63.328,63.68,1.383,2.486,0.256,73.73,58.99,8.613,8.792,19.015,21.658,116.628,77.189,114.475,44.643,58.526,44.955,-10.82,8.656,8.398,70.563,70.25,66.188,66.625,0.0,37.25,72.0,70.0,1000.0,500.0,0.1,197.625,72.5,71.688,0.014,73.938,70.625,66.0,66.063,0.0,69.75,72.0,70.0,1000.0,500.0,0.609,854.0,88.063,67.438,0.029,71.875,69.688,66.125,66.625,0.0,55.75,72.0,70.0,1000.0,500.0,0.213,501.5,74.438,73.938,0.047,69.938,73.5,65.938,70.313,32.25,53.156,72.0,70.0,1000.0,500.0,0.204,494.0,107.0,80.75,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,531.0,526.0,535.0,303.0,532.5,535.0,528.5,1.263,0.301,7.2,0.0,1.338,0.32,0.002,0.087,0.003,0.825
2152008,1643,1.0,1.0,1.0,1.0,78.502,0.0,47.0,47.0,62.0,1.0,1.0,1336.457,323.28,23.093,13.412,0.0,80.0,65.0,1.4,2054.75,2153.354,1832.486,903.833,65.911,50.415,71.024,63.011,63.68,1.364,2.457,0.267,73.838,59.039,8.613,8.764,19.19,22.088,115.518,76.977,113.588,44.716,58.526,44.955,-10.82,8.695,8.484,70.563,70.188,66.188,66.625,0.0,37.406,72.0,70.0,1000.0,500.0,0.1,197.875,72.5,71.563,0.014,73.625,70.625,65.938,66.063,0.0,71.375,72.0,70.0,1000.0,500.0,0.607,856.5,88.063,67.438,0.029,71.875,69.688,66.125,66.625,0.0,55.563,72.0,70.0,1000.0,500.0,0.213,503.0,74.625,73.75,0.051,69.75,73.688,66.063,70.313,32.313,52.0,72.0,70.0,1000.0,500.0,0.212,504.0,107.0,81.75,0.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,531.0,526.0,534.5,303.0,533.5,535.0,528.5,1.156,0.232,6.442,0.0,1.336,0.323,0.002,0.087,0.007,0.776
2152008,1644,1.0,1.0,1.0,1.0,78.56,0.0,47.0,47.0,62.0,1.0,1.0,1322.401,324.451,23.134,13.412,0.0,80.0,65.0,1.4,2056.375,2158.417,1845.955,903.296,65.696,50.627,71.129,62.8,63.359,1.353,2.465,0.267,73.895,59.086,8.725,8.764,19.293,21.873,116.85,76.021,114.253,44.789,58.735,45.101,-10.82,8.805,8.602,70.563,70.188,66.063,66.563,0.0,37.625,72.0,70.0,1000.0,500.0,0.099,197.125,72.625,71.563,0.014,73.625,70.688,65.688,65.938,0.0,72.625,72.0,70.0,1000.0,500.0,0.626,866.5,88.063,67.438,0.028,71.875,69.625,66.063,66.563,0.0,55.656,72.0,70.0,1000.0,500.0,0.212,503.0,74.625,73.938,0.051,69.938,73.938,65.938,70.313,32.375,52.719,72.0,70.0,1000.0,500.0,0.207,498.75,107.0,81.875,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,531.5,526.0,534.5,303.0,533.5,535.0,529.0,1.471,0.3,8.68,0.0,1.322,0.324,0.002,0.084,0.005,0.779
2152008,1645,1.0,1.0,1.0,1.0,78.538,0.0,47.0,47.0,62.0,1.0,1.0,1339.971,323.28,23.155,13.383,0.0,80.0,65.0,1.4,2072.125,2160.105,1844.27,914.4,65.48,50.521,71.024,62.483,63.038,1.394,2.501,0.267,73.966,59.17,8.781,8.792,19.06,21.765,118.699,75.277,116.395,44.716,58.526,44.955,-10.82,8.922,8.695,70.625,70.125,65.75,66.5,0.0,37.656,72.0,70.0,1000.0,500.0,0.1,198.375,72.625,71.688,0.014,73.438,70.688,65.625,65.625,0.0,71.813,72.0,70.0,1000.0,500.0,0.642,877.5,88.063,67.313,0.029,71.875,69.625,65.75,66.375,0.0,56.219,72.0,70.0,1000.0,500.0,0.206,499.25,74.438,73.938,0.051,69.938,73.938,65.813,70.313,25.75,52.25,72.0,70.0,1000.0,500.0,0.211,499.75,107.0,81.938,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,531.5,526.0,535.0,303.0,534.0,535.0,528.5,1.229,0.232,7.703,0.0,1.34,0.323,0.002,0.088,0.004,0.774
2152008,1646,1.0,1.0,1.0,1.0,78.568,0.0,47.0,47.0,62.0,1.0,1.0,1339.971,327.965,23.155,13.383,0.0,80.0,65.0,1.4,2073.625,2156.729,1842.585,913.537,65.265,50.309,71.024,62.272,62.823,1.372,2.493,0.289,73.986,59.192,8.781,8.792,19.164,21.873,118.182,75.277,115.952,44.716,58.63,44.955,-10.82,9.008,8.766,70.563,70.125,65.688,66.25,0.0,37.813,72.0,70.0,1000.0,500.0,0.1,198.125,72.5,71.563,0.014,73.313,70.75,65.375,65.563,0.0,71.688,72.0,70.0,1000.0,500.0,0.643,877.0,88.063,67.438,0.029,71.875,69.625,65.625,66.375,0.0,56.844,72.0,70.0,1000.0,500.0,0.205,494.0,74.625,73.75,0.051,69.938,73.75,65.688,70.313,25.781,52.031,72.0,70.0,1000.0,500.0,0.211,503.75,107.0,81.938,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,532.0,526.0,535.0,303.0,533.5,534.5,528.5,1.203,0.23,7.457,0.0,1.34,0.328,0.002,0.087,0.007,0.763
2152008,1647,1.0,1.0,1.0,1.0,78.575,0.0,47.0,47.0,62.0,1.0,1.0,1344.656,327.965,23.113,13.5,0.0,80.0,65.0,1.4,2073.25,2151.667,1842.585,902.725,65.265,50.415,70.919,62.272,62.716,1.406,2.497,0.278,74.079,59.267,8.865,8.792,19.151,21.873,116.11,76.021,113.958,44.789,58.63,45.028,-10.82,9.039,8.828,70.563,70.125,65.688,66.188,0.0,37.844,72.0,70.0,1000.0,500.0,0.101,198.875,72.5,71.563,0.014,73.25,70.688,65.5,65.438,0.0,73.0,72.0,70.0,1000.0,500.0,0.647,881.0,88.063,67.438,0.028,71.875,69.625,65.75,66.25,0.0,56.625,72.0,70.0,1000.0,500.0,0.206,494.75,74.625,73.75,0.051,69.938,73.625,65.625,70.25,25.797,53.344,72.0,70.0,1000.0,500.0,0.204,491.75,107.0,81.875,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,532.0,526.0,535.0,303.25,533.0,535.0,528.5,1.241,0.233,7.188,0.0,1.345,0.328,0.002,0.084,0.007,0.735
2152008,1648,1.0,1.0,1.0,1.0,78.584,0.0,47.0,47.0,62.0,1.0,1.0,1368.082,333.821,23.216,13.412,0.0,80.0,65.0,1.4,2086.625,2178.688,1861.149,922.871,65.158,50.415,71.024,62.272,62.823,1.368,2.522,0.252,74.24,59.392,8.781,8.792,19.047,21.98,114.779,76.127,112.923,44.789,58.526,45.028,-10.82,8.93,8.773,70.625,70.063,65.625,66.25,0.0,38.188,72.0,70.0,1000.0,500.0,0.1,197.75,72.5,71.563,0.014,73.0,70.75,65.375,65.438,0.0,72.25,72.0,70.0,1000.0,500.0,0.653,886.5,87.938,67.438,0.028,71.75,69.625,65.625,66.188,0.0,55.938,72.0,70.0,1000.0,500.0,0.21,499.0,74.438,73.938,0.051,69.938,73.5,65.625,70.25,25.828,51.719,72.0,70.0,1000.0,500.0,0.213,505.25,106.938,81.375,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,532.0,525.5,535.0,303.0,534.5,535.0,528.5,1.115,0.233,6.229,0.0,1.368,0.334,0.002,0.084,0.004,0.774
2152008,1649,1.0,1.0,1.0,1.0,78.613,0.0,47.0,47.0,62.0,1.0,1.0,1354.026,330.307,23.216,13.441,0.0,80.0,65.0,1.4,2077.25,2175.307,1845.955,915.161,64.942,50.415,71.024,61.849,62.502,1.372,2.497,0.256,74.209,59.34,8.809,8.792,19.125,21.765,118.477,74.746,115.952,44.789,58.63,45.028,-10.82,9.031,8.805,70.563,70.188,65.5,66.188,0.0,38.063,72.0,70.0,1000.0,500.0,0.101,199.0,72.5,71.563,0.014,72.875,70.688,65.25,65.313,0.0,73.625,72.0,70.0,1000.0,500.0,0.645,879.0,88.063,67.438,0.029,71.75,69.688,65.438,66.188,0.0,56.281,72.0,70.0,1000.0,500.0,0.21,496.75,74.438,73.938,0.045,69.75,73.375,65.438,70.125,32.5,52.219,72.0,70.0,1000.0,500.0,0.208,502.5,106.938,81.188,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,532.0,526.0,535.0,302.75,534.0,535.0,529.0,1.34,0.232,8.465,0.0,1.354,0.33,0.002,0.087,0.003,0.821
2152008,1650,1.0,1.0,1.0,1.0,78.412,0.0,47.0,47.0,62.0,1.0,1.0,1377.453,331.479,23.247,13.441,0.0,80.0,65.0,1.4,2080.875,2180.378,1861.149,921.892,64.835,50.309,70.814,61.427,62.288,1.372,2.515,0.259,74.223,59.358,8.809,8.792,19.216,21.98,119.217,74.215,116.838,44.863,58.63,45.101,-10.82,9.07,8.82,70.625,70.125,65.375,66.063,0.0,38.125,72.0,70.0,1000.0,500.0,0.102,198.875,72.625,71.688,0.014,72.875,70.625,65.0,65.25,0.0,73.688,72.0,70.0,1000.0,500.0,0.655,887.0,88.063,67.438,0.029,71.688,69.688,65.25,66.188,0.0,55.875,72.0,70.0,1000.0,500.0,0.212,500.25,74.438,73.75,0.051,69.75,73.375,65.313,70.125,32.594,52.813,72.0,70.0,1000.0,500.0,0.206,498.0,106.813,81.875,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,532.0,525.5,535.0,303.0,534.0,535.0,529.0,1.229,0.232,7.985,0.0,1.377,0.331,0.002,0.087,0.005,0.875
2152008,1651,1.0,1.0,1.0,1.0,78.32,0.0,47.0,47.0,62.0,1.0,1.0,1352.855,329.136,23.206,13.368,0.0,80.0,65.0,1.4,2080.875,2160.105,1856.079,923.693,64.727,50.309,70.814,61.427,62.074,1.402,2.522,0.285,74.268,59.417,8.809,8.764,19.216,21.765,118.995,74.958,117.06,44.789,58.63,45.101,-10.82,9.023,8.766,70.563,70.125,65.188,65.938,0.0,38.094,72.0,70.0,1000.0,500.0,0.102,199.625,72.5,71.688,0.014,72.938,70.75,64.875,65.063,0.0,73.063,72.0,70.0,1000.0,500.0,0.667,894.5,88.063,67.438,0.029,71.688,69.688,65.125,65.938,0.0,55.969,72.0,70.0,1000.0,500.0,0.21,499.25,74.625,73.938,0.051,69.75,73.375,65.25,70.125,32.656,53.0,72.0,70.0,1000.0,500.0,0.206,494.75,106.938,82.938,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,532.0,526.0,535.0,303.0,533.5,535.0,528.5,1.02,0.301,6.483,0.0,1.353,0.329,0.002,0.087,0.005,0.842
2152008,1652,1.0,1.0,1.0,1.0,78.261,0.0,47.0,47.0,62.0,1.0,1.0,1346.999,334.993,23.144,13.427,0.0,80.0,65.0,1.4,2083.0,2175.307,1867.914,931.208,64.619,50.309,70.919,61.533,61.967,1.375,2.493,0.256,74.307,59.444,8.865,8.792,19.138,21.551,116.702,75.702,114.548,44.789,58.735,45.101,-10.82,9.117,8.875,70.563,70.063,65.063,65.875,0.0,38.406,72.0,70.0,1000.0,500.0,0.1,198.125,72.5,71.563,0.014,72.938,70.75,64.875,64.938,0.0,74.375,72.0,70.0,1000.0,500.0,0.664,893.0,88.063,67.438,0.029,71.688,69.625,65.125,65.75,0.0,56.281,72.0,70.0,1000.0,500.0,0.209,497.5,74.438,73.938,0.051,69.75,73.25,65.25,70.125,32.75,51.75,72.0,70.0,1000.0,500.0,0.214,503.25,106.938,83.125,0.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,532.0,526.0,535.0,303.25,533.5,535.0,528.5,1.216,0.3,7.203,0.0,1.347,0.335,0.002,0.087,0.004,0.839
2152008,1653,1.0,1.0,1.0,1.0,78.249,0.0,47.0,47.0,62.0,1.0,1.0,1354.026,332.65,23.227,13.456,0.0,80.0,65.0,1.4,2088.625,2183.76,1851.015,927.146,64.619,50.309,70.919,61.427,62.074,1.356,2.515,0.278,74.35,59.464,8.893,8.792,19.112,21.551,115.518,75.702,113.588,44.789,58.63,45.101,-10.82,9.125,8.914,70.563,70.0,65.0,65.875,0.0,38.438,72.0,70.0,1000.0,500.0,0.101,198.375,72.5,71.563,0.014,72.875,70.688,64.813,64.938,0.0,74.938,72.0,70.0,1000.0,500.0,0.668,898.0,88.063,67.438,0.029,71.625,69.688,65.063,65.938,0.0,55.75,72.0,70.0,1000.0,500.0,0.212,500.5,74.438,73.938,0.051,69.75,73.25,65.25,70.125,32.844,52.125,72.0,70.0,1000.0,500.0,0.21,503.25,107.0,83.313,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.0,525.5,535.0,303.25,534.5,535.0,528.5,1.126,0.303,6.479,0.0,1.354,0.333,0.002,0.087,0.004,0.848
2152008,1654,1.0,1.0,1.0,1.0,78.085,0.0,47.0,47.0,62.0,1.0,1.0,1377.453,334.993,23.268,13.5,0.0,80.0,65.0,1.4,2098.875,2187.143,1883.169,918.027,64.404,50.096,70.604,61.216,61.86,1.364,2.519,0.278,74.358,59.473,8.809,8.764,19.345,21.551,117.368,74.746,114.696,44.863,58.63,45.101,-10.82,9.031,8.813,70.563,70.063,65.0,65.625,0.0,38.469,72.0,70.0,1000.0,500.0,0.101,198.75,72.5,71.563,0.014,72.938,70.688,64.688,64.813,0.0,74.625,72.0,70.0,1000.0,500.0,0.681,902.5,87.938,67.438,0.029,71.625,69.688,64.938,65.688,0.0,55.531,72.0,70.0,1000.0,500.0,0.212,504.5,74.625,73.938,0.043,69.75,73.25,65.125,70.125,32.906,52.781,72.0,70.0,1000.0,500.0,0.206,498.5,106.938,83.625,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.0,525.5,535.0,303.0,534.5,534.5,528.5,1.459,0.233,8.981,0.0,1.377,0.335,0.002,0.087,0.004,0.851
2152008,1655,1.0,1.0,1.0,1.0,77.991,0.0,47.0,47.0,62.0,1.0,1.0,1368.082,330.307,23.206,13.412,0.0,80.0,65.0,1.4,2107.25,2193.911,1857.768,929.482,64.512,50.203,70.814,61.216,61.86,1.353,2.519,0.245,74.412,59.495,8.837,8.736,19.449,21.658,119.217,74.002,116.764,44.789,58.63,45.028,-10.82,9.063,8.867,70.563,70.0,64.875,65.438,0.0,38.031,72.0,70.0,1000.0,500.0,0.104,202.625,72.5,71.563,0.014,73.0,70.688,64.438,64.75,0.0,76.188,72.0,70.0,1000.0,500.0,0.69,913.5,87.938,67.438,0.029,71.5,69.625,64.938,65.563,0.0,55.938,72.0,70.0,1000.0,500.0,0.209,501.75,74.625,73.938,0.051,69.75,73.25,65.0,70.125,35.75,52.969,72.0,70.0,1000.0,500.0,0.206,494.5,106.938,83.75,0.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,533.0,526.0,535.0,303.25,535.0,534.5,528.5,1.259,0.232,8.218,0.0,1.368,0.33,0.002,0.087,0.005,0.796
2152008,1656,1.0,1.0,1.0,1.0,77.835,0.0,47.0,47.0,62.0,1.0,1.0,1379.795,332.65,23.134,13.398,0.0,80.0,65.0,1.4,2113.0,2178.688,1866.222,932.741,64.296,50.096,70.709,61.321,61.646,1.394,2.519,0.267,74.599,59.703,8.865,8.764,19.216,21.551,119.957,74.64,117.651,44.863,58.63,45.101,-10.82,9.086,8.906,70.313,70.063,64.875,65.438,0.0,37.5,72.0,70.0,1000.0,500.0,0.106,203.375,72.5,71.563,0.014,72.625,70.625,64.438,64.625,0.0,75.438,72.0,70.0,1000.0,500.0,0.692,907.0,88.063,67.438,0.029,71.5,69.625,64.938,65.563,0.0,56.25,72.0,70.0,1000.0,500.0,0.206,499.5,74.625,73.75,0.051,69.688,73.25,65.0,69.938,35.844,51.656,72.0,70.0,1000.0,500.0,0.214,506.5,107.0,83.625,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.0,526.0,535.0,303.0,534.5,534.5,528.5,1.177,0.232,7.7,0.0,1.38,0.333,0.002,0.087,0.007,1.003
2152008,1657,1.0,1.0,1.0,1.0,77.723,0.0,47.0,47.0,62.0,1.0,1.0,1400.879,334.993,23.175,13.441,0.0,80.0,65.0,1.4,2111.875,2200.683,1851.015,931.714,64.404,49.99,70.604,61.427,61.86,1.379,2.508,0.27,74.549,59.637,8.921,8.764,18.963,21.443,116.776,75.596,114.622,44.789,58.526,45.101,-10.82,9.148,8.961,70.563,70.063,64.813,65.438,0.0,37.844,72.0,70.0,1000.0,500.0,0.103,200.25,72.5,71.563,0.014,72.688,70.625,64.438,64.625,0.0,75.438,72.0,70.0,1000.0,500.0,0.694,912.0,87.938,67.563,0.028,71.313,69.625,64.875,65.5,0.0,56.0,72.0,70.0,1000.0,500.0,0.208,500.75,74.625,73.938,0.046,69.75,73.188,64.875,70.25,33.188,52.438,72.0,70.0,1000.0,500.0,0.209,501.0,107.0,85.313,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,533.0,526.0,535.0,303.0,535.0,534.5,528.5,1.212,0.305,7.212,0.0,1.401,0.335,0.002,0.083,0.005,0.93
2152008,1658,1.0,1.0,1.0,1.0,77.625,0.0,47.0,47.0,62.0,1.0,1.0,1387.994,332.65,23.134,13.398,0.0,80.0,65.0,1.4,2117.0,2185.451,1849.328,925.796,64.404,49.99,70.604,61.427,61.967,1.398,2.526,0.285,74.593,59.678,8.949,8.792,18.756,21.551,116.036,76.021,113.958,44.789,58.63,45.101,-10.82,9.172,9.031,70.563,70.063,64.813,65.438,0.0,37.906,72.0,70.0,1000.0,500.0,0.102,199.875,72.5,71.688,0.014,72.688,70.625,64.688,64.75,0.0,76.313,72.0,70.0,1000.0,500.0,0.701,917.0,88.063,67.563,0.029,71.313,69.625,64.938,65.5,0.0,56.125,72.0,70.0,1000.0,500.0,0.207,499.75,74.625,73.75,0.05,69.688,73.188,64.875,70.313,36.031,52.969,72.0,70.0,1000.0,500.0,0.206,494.75,107.313,85.875,0.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,533.0,526.0,535.0,303.25,536.0,534.5,528.5,1.201,0.302,6.947,0.0,1.388,0.333,0.002,0.087,0.006,0.978
2152008,1659,1.0,1.0,1.0,1.0,77.529,0.0,47.0,47.0,62.0,1.0,1.0,1384.48,337.335,23.185,13.398,0.0,80.0,65.0,1.4,2116.125,2183.76,1862.839,940.075,64.619,49.99,70.604,61.321,61.967,1.413,2.544,0.267,74.615,59.694,8.893,8.792,18.71,21.873,115.148,75.171,112.776,44.789,58.63,45.101,-10.82,9.086,8.922,70.563,70.063,64.813,65.313,0.0,37.813,72.0,70.0,1000.0,500.0,0.103,200.625,72.5,71.563,0.014,72.688,70.625,64.438,64.625,0.0,76.125,72.0,70.0,1000.0,500.0,0.711,924.0,87.938,67.563,0.029,71.313,69.625,64.875,65.5,0.0,56.656,72.0,70.0,1000.0,500.0,0.206,494.75,74.438,73.938,0.045,69.75,73.125,64.875,70.313,33.375,52.5,72.0,70.0,1000.0,500.0,0.209,498.75,107.313,86.125,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,526.0,535.0,303.0,536.0,534.0,528.5,1.376,0.302,7.95,0.0,1.384,0.337,0.002,0.086,0.003,0.875
2152008,1700,1.0,1.0,1.0,1.0,77.423,0.0,47.0,47.0,62.0,1.0,1.0,1389.166,334.993,23.206,13.427,0.0,80.0,65.0,1.4,2116.75,2202.376,1856.079,944.689,64.404,49.884,70.393,61.216,61.86,1.387,2.544,0.263,74.643,59.716,9.034,8.82,18.593,21.658,118.847,74.64,116.469,44.863,58.526,45.101,-10.82,9.242,9.078,70.313,70.063,64.813,65.438,0.0,37.875,72.0,70.0,1000.0,500.0,0.102,200.25,72.5,71.563,0.014,72.875,70.625,64.375,64.625,0.0,77.125,72.0,70.0,1000.0,500.0,0.71,923.0,87.938,67.563,0.028,71.063,69.625,64.875,65.5,0.0,56.094,72.0,70.0,1000.0,500.0,0.209,498.0,74.625,73.938,0.051,69.75,73.188,64.75,70.25,33.469,51.563,72.0,70.0,1000.0,500.0,0.214,507.0,107.125,86.188,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,533.5,526.0,535.0,303.0,535.5,533.5,528.5,1.248,0.234,7.968,0.0,1.389,0.335,0.002,0.083,0.005,1.001
2152008,1701,1.0,1.0,1.0,1.0,77.25,0.0,47.0,47.0,62.0,1.0,1.0,1387.994,336.164,23.185,13.398,0.0,80.0,65.0,1.4,2122.625,2207.458,1861.149,949.968,64.189,49.778,70.499,61.216,61.753,1.387,2.544,0.278,74.667,59.738,8.978,8.764,18.477,21.443,119.735,74.108,117.134,44.863,58.526,45.101,-10.82,9.219,9.031,70.563,70.125,64.563,65.313,0.0,37.813,72.0,70.0,1000.0,500.0,0.102,200.0,72.5,71.688,0.014,72.938,70.625,64.375,64.438,0.0,77.5,72.0,70.0,1000.0,500.0,0.717,928.0,87.938,67.563,0.028,71.188,69.563,64.563,65.375,0.0,56.25,72.0,70.0,1000.0,500.0,0.207,497.25,74.438,73.938,0.044,69.688,73.188,64.75,70.313,36.281,52.188,72.0,70.0,1000.0,500.0,0.21,503.0,107.313,86.125,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,533.5,526.5,535.0,303.0,536.5,533.0,528.5,1.322,0.233,8.705,0.0,1.388,0.336,0.002,0.083,0.003,0.838
2152008,1702,1.0,1.0,1.0,1.0,77.11,0.0,47.0,47.0,62.0,1.0,1.0,1409.078,334.993,23.165,13.471,0.0,80.0,65.0,1.4,2131.75,2204.07,1857.768,945.561,64.189,49.778,70.393,61.11,61.646,1.398,2.526,0.274,74.699,59.762,9.062,8.792,18.593,21.336,117.146,75.277,115.065,44.936,58.63,45.173,-10.82,9.289,9.125,70.563,70.125,64.563,65.25,0.0,37.844,72.0,70.0,1000.0,500.0,0.103,200.125,72.625,71.563,0.014,72.438,70.563,64.375,64.438,0.0,76.563,72.0,70.0,1000.0,500.0,0.721,926.0,87.938,67.688,0.029,71.313,69.563,64.688,65.375,0.0,56.125,72.0,70.0,1000.0,500.0,0.209,498.75,74.438,73.938,0.051,69.75,73.188,64.75,70.25,36.406,52.531,72.0,70.0,1000.0,500.0,0.207,500.25,107.438,86.188,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,533.5,527.0,534.5,302.75,536.5,532.0,528.5,1.151,0.233,6.964,0.0,1.409,0.335,0.002,0.086,0.004,0.961
2152008,1703,1.0,1.0,1.0,1.0,76.976,0.0,47.0,47.0,62.0,1.0,1.0,1393.851,332.65,23.206,13.456,0.0,80.0,65.0,1.4,2126.0,2192.219,1842.585,940.775,64.296,49.672,70.288,61.216,61.753,1.402,2.526,0.278,74.701,59.762,8.865,8.82,18.619,21.336,116.406,75.702,114.179,44.863,58.63,45.101,-10.82,9.109,8.93,70.563,70.125,64.563,65.25,0.0,37.813,72.0,70.0,1000.0,500.0,0.103,200.25,72.5,71.563,0.014,72.438,70.563,64.375,64.438,0.0,77.813,72.0,70.0,1000.0,500.0,0.708,919.0,87.938,67.563,0.029,71.188,69.563,64.688,65.375,0.0,56.188,72.0,70.0,1000.0,500.0,0.209,498.5,74.625,74.063,0.051,69.75,73.25,64.75,70.313,33.75,52.75,72.0,70.0,1000.0,500.0,0.206,499.0,107.438,86.5,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.0,527.0,534.5,303.0,537.0,532.0,528.5,1.27,0.233,7.468,0.0,1.394,0.333,0.002,0.086,0.004,0.971
2152008,1704,1.0,1.0,1.0,1.0,76.801,0.0,47.0,47.0,62.0,1.0,1.0,1395.022,331.479,23.155,13.383,0.0,80.0,65.0,1.4,2120.0,2198.99,1849.328,951.083,64.189,49.672,70.288,61.11,61.753,1.398,2.537,0.282,74.728,59.784,9.006,8.792,18.658,21.336,114.409,75.171,112.48,45.009,58.63,45.101,-10.82,9.203,9.063,70.563,70.188,64.563,65.25,0.0,37.719,72.0,70.0,1000.0,500.0,0.103,200.875,72.5,71.563,0.014,72.688,70.563,64.375,64.375,0.0,77.688,72.0,70.0,1000.0,500.0,0.726,933.0,87.938,67.688,0.028,71.063,69.563,64.563,65.375,0.0,55.938,72.0,70.0,1000.0,500.0,0.21,500.0,74.438,73.75,0.051,69.688,73.188,64.625,70.313,33.844,53.188,72.0,70.0,1000.0,500.0,0.204,493.5,107.438,86.563,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.0,527.0,535.0,303.0,536.5,532.0,528.5,1.138,0.09,6.458,0.0,1.395,0.331,0.002,0.083,0.005,0.968
2152008,1705,1.0,1.0,1.0,1.0,76.663,0.0,47.0,47.0,62.0,1.0,1.0,1419.619,339.678,23.155,13.471,0.0,80.0,65.0,1.4,2128.375,2224.41,1861.149,951.038,64.081,49.566,70.288,61.004,61.646,1.372,2.555,0.278,74.799,59.837,8.921,8.82,18.606,21.336,119.513,74.427,116.986,44.863,58.735,45.101,-10.82,9.172,8.992,70.563,70.125,64.438,65.25,0.0,37.875,72.0,70.0,1000.0,500.0,0.102,199.75,72.5,71.563,0.014,72.25,70.5,64.188,64.375,0.0,76.625,72.0,70.0,1000.0,500.0,0.725,933.5,87.875,67.688,0.028,71.063,69.563,64.563,65.125,0.0,55.375,72.0,70.0,1000.0,500.0,0.213,503.5,74.625,73.938,0.051,69.688,73.188,64.625,70.25,36.656,51.906,72.0,70.0,1000.0,500.0,0.213,503.5,107.5,86.5,0.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.0,527.0,535.0,303.25,537.5,531.5,528.0,1.298,0.231,8.447,0.0,1.42,0.34,0.002,0.082,0.005,0.925
2152008,1706,1.0,1.0,1.0,1.0,76.462,0.0,47.0,47.0,62.0,1.0,1.0,1384.48,331.479,23.185,13.471,0.0,80.0,65.0,1.4,2130.125,2210.846,1859.458,945.164,64.189,49.566,70.183,61.004,61.646,1.379,2.573,0.267,74.77,59.812,9.062,8.82,18.593,21.443,119.439,74.002,116.838,44.936,58.63,45.173,-10.82,9.336,9.141,70.563,70.188,64.375,65.063,0.0,37.719,72.0,70.0,1000.0,500.0,0.103,200.25,72.5,71.688,0.014,72.125,70.5,64.188,64.375,0.0,77.75,72.0,70.0,1000.0,500.0,0.709,921.5,87.875,67.688,0.029,70.938,69.563,64.438,65.125,0.0,55.219,72.0,70.0,1000.0,500.0,0.213,505.75,74.438,73.938,0.051,69.688,73.188,64.563,70.25,36.781,52.063,72.0,70.0,1000.0,500.0,0.21,503.75,107.625,86.563,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.5,527.5,535.0,303.0,536.5,531.5,528.5,1.327,0.233,8.706,0.0,1.384,0.331,0.002,0.085,0.004,0.952
