DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1707,1.0,1.0,1.0,1.0,76.302,0.0,47.0,47.0,62.0,1.0,1.0,1389.166,330.307,23.144,13.398,0.0,80.0,65.0,1.4,2123.5,2190.527,1861.149,925.667,64.189,49.672,70.183,61.216,61.646,1.406,2.544,0.285,74.776,59.821,8.921,8.82,18.593,21.551,117.516,74.958,115.435,44.863,58.63,45.173,-10.82,9.148,8.984,70.563,70.125,64.375,65.063,0.0,37.563,72.0,70.0,1000.0,500.0,0.104,201.0,72.5,71.688,0.014,72.125,70.5,64.25,64.375,0.0,77.188,72.0,70.0,1000.0,500.0,0.716,924.0,87.938,67.688,0.029,71.188,69.5,64.438,65.063,0.0,55.906,72.0,70.0,1000.0,500.0,0.208,502.25,74.438,73.938,0.044,69.75,73.188,64.563,70.25,34.125,53.531,72.0,70.0,1000.0,500.0,0.203,492.5,107.625,86.688,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,534.5,303.0,537.0,531.0,528.5,1.132,0.302,6.957,0.0,1.389,0.33,0.002,0.086,0.003,0.934
2152008,1708,1.0,1.0,1.0,1.0,76.194,0.0,47.0,47.0,62.0,1.0,1.0,1396.193,334.993,23.124,13.412,0.0,80.0,65.0,1.4,2127.875,2193.911,1854.391,945.667,64.189,49.566,70.183,61.321,61.753,1.391,2.558,0.278,74.804,59.845,8.978,8.82,18.477,21.336,116.48,76.021,114.327,44.863,58.735,45.173,-10.82,9.172,9.039,70.625,70.188,64.438,65.0,0.0,37.688,72.0,70.0,1000.0,500.0,0.103,200.0,72.5,71.688,0.014,72.25,70.5,64.25,64.375,0.0,76.813,72.0,70.0,1000.0,500.0,0.727,931.5,87.875,67.688,0.029,71.063,69.5,64.563,65.063,0.0,56.031,72.0,70.0,1000.0,500.0,0.208,501.25,74.438,73.938,0.046,69.688,73.25,64.563,70.313,36.969,52.75,72.0,70.0,1000.0,500.0,0.207,496.75,107.625,86.688,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,534.5,303.0,536.0,531.0,528.0,1.231,0.3,7.194,0.0,1.396,0.335,0.002,0.085,0.003,0.916
2152008,1709,1.0,1.0,1.0,1.0,76.053,0.0,47.0,47.0,62.0,1.0,1.0,1419.619,337.335,23.185,13.368,0.0,80.0,65.0,1.4,2131.625,2219.322,1871.301,949.534,64.296,49.566,70.183,61.321,61.86,1.364,2.522,0.274,74.833,59.851,9.034,8.876,18.444,21.336,114.705,75.489,112.702,44.863,58.735,45.173,-10.82,9.203,9.086,70.563,70.125,64.438,65.063,0.0,37.813,72.0,70.0,1000.0,500.0,0.101,199.0,72.5,71.688,0.014,72.125,70.5,64.25,64.375,0.0,76.625,72.0,70.0,1000.0,500.0,0.722,929.0,87.875,67.688,0.029,71.063,69.5,64.563,65.063,0.0,55.813,72.0,70.0,1000.0,500.0,0.21,503.0,74.438,73.938,0.051,69.688,73.25,64.563,70.313,37.063,51.719,72.0,70.0,1000.0,500.0,0.213,505.75,107.75,86.688,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,534.5,527.5,534.5,303.0,537.0,531.0,528.0,1.184,0.299,6.714,0.0,1.42,0.337,0.002,0.085,0.004,0.952
2152008,1710,1.0,1.0,1.0,1.0,75.858,0.0,47.0,47.0,62.0,1.0,1.0,1407.906,334.993,23.134,13.398,0.0,80.0,65.0,1.4,2128.625,2197.297,1859.458,937.366,64.081,49.46,70.078,61.11,61.646,1.413,2.587,0.289,74.845,59.876,9.062,8.876,18.328,21.014,119.291,74.321,116.617,45.009,58.63,45.173,-10.82,9.305,9.141,70.563,70.125,64.375,65.063,0.0,37.375,72.0,70.0,1000.0,500.0,0.104,202.125,72.313,71.688,0.014,72.313,70.563,64.188,64.375,0.0,76.938,72.0,70.0,1000.0,500.0,0.724,929.5,87.875,67.813,0.028,71.188,69.438,64.563,65.063,0.0,56.594,72.0,70.0,1000.0,500.0,0.206,496.0,74.625,73.938,0.051,69.688,73.188,64.563,70.313,37.156,53.188,72.0,70.0,1000.0,500.0,0.204,494.75,107.75,86.688,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,534.5,527.5,535.0,303.25,536.0,530.5,528.0,1.376,0.161,8.931,0.0,1.408,0.335,0.001,0.082,0.005,0.918
2152008,1711,1.0,1.0,1.0,1.0,75.69,0.0,47.0,47.0,62.0,1.0,1.0,1420.791,342.021,23.124,13.471,0.0,80.0,65.0,1.4,2131.625,2229.5,1856.079,945.752,64.081,49.566,70.183,61.321,61.646,1.394,2.573,0.263,74.879,59.905,9.118,8.848,18.172,21.228,119.513,74.321,116.912,44.936,58.63,45.173,-10.82,9.375,9.203,70.313,70.0,64.375,65.0,0.0,37.469,72.0,70.0,1000.0,500.0,0.103,200.875,72.5,71.688,0.014,72.125,70.563,64.188,64.25,0.0,76.375,72.0,70.0,1000.0,500.0,0.727,934.0,87.938,67.813,0.029,70.938,69.5,64.438,65.063,0.0,56.844,72.0,70.0,1000.0,500.0,0.205,494.75,74.438,73.75,0.051,69.688,73.25,64.438,70.25,37.25,52.125,72.0,70.0,1000.0,500.0,0.212,502.5,107.75,86.875,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.0,527.5,535.0,303.25,536.0,530.5,528.0,1.331,0.233,8.683,0.0,1.421,0.342,0.002,0.085,0.005,0.925
2152008,1712,1.0,1.0,1.0,1.0,75.574,0.0,47.0,47.0,62.0,1.0,1.0,1406.735,334.993,23.072,13.412,0.0,80.0,65.0,1.4,2135.625,2204.07,1861.149,936.59,64.189,49.46,70.078,61.321,61.753,1.394,2.544,0.3,74.879,59.903,9.118,8.876,17.984,21.228,117.294,75.596,115.065,44.863,58.63,45.173,-10.82,9.328,9.188,70.563,70.0,64.375,65.063,0.0,37.531,72.0,70.0,1000.0,500.0,0.103,200.375,72.5,71.438,0.014,72.25,70.5,64.188,64.25,0.0,77.063,72.0,70.0,1000.0,500.0,0.718,927.0,87.688,67.813,0.028,70.938,69.438,64.438,65.063,0.0,56.5,72.0,70.0,1000.0,500.0,0.207,496.25,74.438,73.938,0.051,69.75,73.25,64.563,70.25,37.375,52.063,72.0,70.0,1000.0,500.0,0.212,502.25,107.938,86.813,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,527.5,535.0,303.0,536.5,530.5,528.0,1.233,0.302,7.429,0.0,1.407,0.335,0.002,0.081,0.004,0.952
2152008,1713,1.0,1.0,1.0,1.0,75.476,0.0,47.0,47.0,62.0,1.0,1.0,1410.249,345.534,23.144,13.398,0.0,80.0,65.0,1.4,2122.5,2205.764,1854.391,943.893,64.296,49.46,70.078,61.638,61.86,1.379,2.533,0.267,74.915,59.932,9.09,8.904,17.881,21.336,116.48,75.914,114.179,44.789,58.735,45.173,-10.82,9.258,9.18,70.563,69.938,64.563,65.063,0.0,37.5,72.0,70.0,1000.0,500.0,0.103,200.375,72.5,71.563,0.014,72.25,70.438,64.25,64.375,0.0,77.25,72.0,70.0,1000.0,500.0,0.724,932.5,87.875,67.813,0.028,71.063,69.375,64.563,65.063,0.0,56.375,72.0,70.0,1000.0,500.0,0.207,497.25,74.438,73.938,0.051,69.688,73.188,64.563,70.25,37.469,52.0,72.0,70.0,1000.0,500.0,0.212,504.75,107.938,87.188,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,535.0,528.0,534.5,303.0,536.5,530.5,528.5,1.313,0.369,7.695,0.0,1.41,0.346,0.002,0.082,0.004,0.971
2152008,1714,1.0,1.0,1.0,1.0,75.401,0.0,47.0,47.0,62.0,1.0,1.0,1404.392,333.821,23.093,13.441,0.0,80.0,65.0,1.4,2130.375,2212.541,1861.149,952.61,64.296,49.354,69.973,61.638,62.074,1.383,2.537,0.274,74.905,59.925,9.006,8.904,17.732,21.014,114.631,75.702,112.406,44.863,58.735,45.173,-10.82,9.164,9.078,70.563,69.938,64.563,65.063,0.0,37.594,72.0,70.0,1000.0,500.0,0.102,199.75,72.5,71.563,0.014,72.25,70.438,64.25,64.438,0.0,77.063,72.0,70.0,1000.0,500.0,0.729,934.5,87.688,67.813,0.029,70.938,69.375,64.688,65.125,0.0,56.125,72.0,70.0,1000.0,500.0,0.21,499.25,74.438,73.938,0.051,69.688,73.313,64.563,70.313,37.594,52.406,72.0,70.0,1000.0,500.0,0.209,502.0,107.938,87.375,0.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,528.0,535.0,303.0,536.5,530.5,528.0,1.32,0.3,7.429,0.0,1.404,0.334,0.002,0.084,0.004,0.986
2152008,1715,1.0,1.0,1.0,1.0,75.283,0.0,47.0,47.0,62.0,1.0,1.0,1400.879,338.507,23.062,13.471,0.0,80.0,65.0,1.4,2136.625,2197.297,1864.53,938.601,64.404,49.46,69.973,61.849,62.181,1.383,2.558,0.285,74.9,59.92,9.006,8.932,17.563,21.228,119.291,74.958,116.617,44.863,58.735,45.173,-10.82,9.164,9.094,70.563,70.0,64.438,65.063,0.0,37.406,72.0,70.0,1000.0,500.0,0.103,200.625,72.5,71.563,0.014,72.25,70.438,64.375,64.438,0.0,76.75,72.0,70.0,1000.0,500.0,0.735,938.0,87.688,67.813,0.029,70.688,69.375,64.688,65.125,0.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.25,74.438,73.938,0.051,69.688,73.25,64.625,70.375,37.688,52.906,72.0,70.0,1000.0,500.0,0.205,497.5,108.063,87.375,0.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,528.0,535.0,303.0,537.0,530.0,528.5,1.391,0.301,8.903,0.0,1.401,0.339,0.002,0.084,0.004,1.016
2152008,1716,1.0,1.0,1.0,1.0,75.17,0.0,47.0,47.0,62.0,1.0,1.0,1417.277,344.363,23.021,13.427,0.0,80.0,65.0,1.4,2144.5,2204.07,1871.301,940.326,64.404,49.566,70.078,61.955,62.181,1.398,2.562,0.274,74.949,59.963,9.062,8.932,17.511,21.121,119.439,75.064,116.543,44.863,58.735,45.246,-10.82,9.156,9.086,70.313,70.0,64.563,65.063,0.0,37.313,72.0,70.0,1000.0,500.0,0.103,201.125,72.313,71.563,0.014,72.0,70.438,64.375,64.438,0.0,76.0,72.0,70.0,1000.0,500.0,0.734,936.0,87.688,67.813,0.029,70.938,69.375,64.688,65.125,0.0,55.906,72.0,70.0,1000.0,500.0,0.21,500.75,74.438,73.938,0.051,69.688,73.25,64.625,70.375,37.813,52.844,72.0,70.0,1000.0,500.0,0.206,495.75,108.063,87.438,0.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.5,528.0,535.0,303.0,537.0,530.0,528.0,1.502,0.371,9.625,0.0,1.417,0.344,0.002,0.084,0.004,1.019
2152008,1717,1.0,1.0,1.0,1.0,75.123,0.0,47.0,47.0,62.0,1.0,1.0,1399.707,340.849,23.031,13.368,0.0,80.0,65.0,1.4,2121.0,2212.541,1867.914,941.309,64.512,49.566,69.973,62.272,62.288,1.375,2.544,0.274,74.963,59.971,8.949,8.932,17.446,21.014,117.368,76.445,115.065,44.936,58.63,45.246,-10.82,9.016,8.961,70.313,70.063,64.563,65.25,0.0,37.281,72.0,70.0,1000.0,500.0,0.103,200.5,72.313,71.563,0.014,72.125,70.5,64.438,64.625,0.0,77.875,72.0,70.0,1000.0,500.0,0.71,923.5,87.688,67.813,0.028,71.063,69.438,64.688,65.125,0.0,55.469,72.0,70.0,1000.0,500.0,0.214,503.75,74.438,73.75,0.051,69.688,73.188,64.625,70.5,37.906,52.188,72.0,70.0,1000.0,500.0,0.211,503.5,108.063,88.0,0.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,528.5,535.0,303.0,536.5,530.0,528.0,1.296,0.303,7.662,0.0,1.4,0.341,0.002,0.081,0.005,0.985
2152008,1718,1.0,1.0,1.0,1.0,75.154,0.0,47.0,47.0,62.0,1.0,1.0,1406.735,338.507,23.041,13.471,0.0,80.0,65.0,1.4,2131.375,2205.764,1862.839,941.415,64.727,49.46,69.973,62.378,62.502,1.394,2.544,0.259,74.946,59.956,8.893,8.932,17.395,20.906,116.332,77.083,113.958,44.936,58.63,45.246,-10.82,8.938,8.953,70.313,70.063,64.875,65.438,0.0,37.188,72.0,70.0,1000.0,500.0,0.104,200.875,72.5,71.688,0.014,72.0,70.5,64.688,64.625,0.0,76.375,72.0,70.0,1000.0,500.0,0.72,927.5,87.563,67.688,0.029,70.875,69.375,64.938,65.375,0.0,55.469,72.0,70.0,1000.0,500.0,0.212,505.75,74.438,73.938,0.051,69.688,73.25,64.75,70.688,38.0,53.25,72.0,70.0,1000.0,500.0,0.204,493.75,108.125,88.25,0.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,528.5,535.0,303.25,536.5,530.0,528.0,1.394,0.305,7.904,0.0,1.407,0.339,0.002,0.084,0.004,0.973
2152008,1719,1.0,1.0,1.0,1.0,75.219,0.0,47.0,47.0,62.0,1.0,1.0,1389.166,333.821,23.093,13.383,0.0,80.0,65.0,1.4,2127.0,2205.764,1857.768,940.578,64.942,49.354,69.868,62.589,62.609,1.406,2.533,0.278,74.951,59.961,8.809,8.932,17.42,20.799,114.483,76.233,112.185,44.936,58.63,45.246,-10.82,8.859,8.82,70.563,70.0,65.0,65.438,0.0,37.156,72.0,70.0,1000.0,500.0,0.103,200.75,72.5,71.688,0.014,71.875,70.5,64.813,64.75,0.0,77.625,72.0,70.0,1000.0,500.0,0.711,923.0,87.688,67.688,0.029,70.875,69.375,64.938,65.5,0.0,55.313,72.0,70.0,1000.0,500.0,0.213,505.5,74.438,73.938,0.044,69.688,73.25,64.75,70.688,38.125,53.188,72.0,70.0,1000.0,500.0,0.205,493.75,108.125,88.375,0.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,535.5,528.5,535.0,303.0,536.5,530.0,528.0,1.387,0.303,7.673,0.0,1.389,0.334,0.002,0.085,0.003,0.947
2152008,1720,1.0,1.0,1.0,1.0,75.196,0.0,47.0,47.0,62.0,1.0,1.0,1413.763,342.021,23.072,13.412,0.0,80.0,65.0,1.4,2128.625,2205.764,1862.839,943.247,64.942,49.248,69.868,62.378,62.716,1.394,2.54,0.267,74.951,59.961,8.865,8.904,17.446,21.014,119.217,75.596,116.321,44.936,58.63,45.246,-10.82,8.922,8.813,70.563,70.0,65.0,65.438,0.0,36.969,72.0,70.0,1000.0,500.0,0.104,201.25,72.5,71.563,0.014,71.875,70.5,64.813,64.75,0.0,77.125,72.0,70.0,1000.0,500.0,0.712,922.5,87.563,67.688,0.028,70.938,69.375,64.938,65.5,0.0,55.313,72.0,70.0,1000.0,500.0,0.214,505.0,74.313,73.938,0.051,69.75,73.188,64.875,70.813,35.469,53.0,72.0,70.0,1000.0,500.0,0.206,495.25,108.25,88.375,0.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,536.0,528.0,535.0,303.25,536.0,530.0,528.0,1.532,0.304,9.647,0.0,1.414,0.342,0.002,0.081,0.003,1.077
2152008,1721,1.0,1.0,1.0,1.0,75.125,0.0,47.0,47.0,62.0,1.0,1.0,1396.193,338.507,23.103,13.412,0.0,80.0,65.0,1.4,2125.625,2198.99,1864.53,938.556,64.835,49.248,69.868,62.272,62.609,1.379,2.533,0.267,74.952,59.961,8.893,8.904,17.459,21.014,119.365,75.171,116.469,44.936,58.839,45.246,-10.82,8.977,8.867,70.313,70.0,65.0,65.438,0.0,37.031,72.0,70.0,1000.0,500.0,0.103,200.125,72.5,71.563,0.014,71.875,70.5,64.813,64.813,0.0,77.688,72.0,70.0,1000.0,500.0,0.712,924.0,87.563,67.813,0.029,70.875,69.375,64.938,65.563,0.0,56.0,72.0,70.0,1000.0,500.0,0.207,501.75,74.438,73.938,0.051,69.688,73.25,64.75,70.688,35.563,51.625,72.0,70.0,1000.0,500.0,0.214,507.0,108.25,88.438,0.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,528.5,534.5,303.25,536.5,530.0,528.0,1.514,0.299,9.659,0.0,1.396,0.339,0.002,0.083,0.004,0.95
2152008,1722,1.0,1.0,1.0,1.0,75.141,0.0,47.0,47.0,62.0,1.0,1.0,1398.536,329.136,23.113,13.368,0.0,80.0,65.0,1.4,2127.5,2200.683,1864.53,937.605,64.835,49.354,69.973,62.483,62.716,1.394,2.555,0.278,74.96,59.969,8.837,8.932,17.446,20.799,120.253,76.87,117.798,44.936,58.63,45.246,-10.82,8.922,8.828,70.313,70.063,65.063,65.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.103,200.5,72.5,71.563,0.014,71.875,70.5,64.875,64.813,0.0,76.188,72.0,70.0,1000.0,500.0,0.722,926.5,87.563,67.688,0.029,70.688,69.375,65.063,65.563,0.0,56.438,72.0,70.0,1000.0,500.0,0.204,498.0,74.438,73.75,0.051,69.688,73.375,64.75,70.813,35.656,52.156,72.0,70.0,1000.0,500.0,0.211,504.0,108.25,88.438,0.345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.0,529.0,535.0,303.25,536.0,530.0,528.0,1.308,0.303,8.19,0.0,1.399,0.329,0.002,0.084,0.005,0.99
2152008,1723,1.0,1.0,1.0,1.0,75.174,0.0,47.0,47.0,62.0,1.0,1.0,1410.249,336.164,23.031,13.441,0.0,80.0,65.0,1.4,2125.25,2193.911,1856.079,931.69,65.05,49.248,69.973,62.8,63.038,1.41,2.569,0.267,74.966,59.974,8.753,8.96,17.459,20.906,117.146,77.189,114.622,44.936,58.839,45.246,-10.82,8.781,8.688,70.625,70.063,65.188,65.625,0.0,36.781,72.0,70.0,1000.0,500.0,0.104,201.5,72.5,71.688,0.014,72.0,70.5,65.0,64.938,0.0,76.563,72.0,70.0,1000.0,500.0,0.721,929.0,87.563,67.688,0.029,70.688,69.313,65.063,65.563,0.0,56.75,72.0,70.0,1000.0,500.0,0.205,495.0,74.438,73.938,0.051,69.688,73.563,65.0,70.938,35.75,53.125,72.0,70.0,1000.0,500.0,0.205,494.5,108.25,88.438,0.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,529.0,534.5,303.25,536.5,530.0,528.0,1.455,0.3,8.398,0.0,1.41,0.336,0.002,0.084,0.004,1.033
2152008,1724,1.0,1.0,1.0,1.0,75.236,0.0,47.0,47.0,62.0,1.0,1.0,1419.619,332.65,23.062,13.456,0.0,80.0,65.0,1.4,2127.375,2192.219,1854.391,934.717,65.158,49.142,69.973,62.695,62.93,1.413,2.562,0.289,74.974,59.98,8.697,8.876,17.446,20.584,116.184,77.401,113.884,44.936,58.839,45.246,-10.82,8.711,8.68,70.563,70.0,65.188,65.625,0.0,36.656,72.0,70.0,1000.0,500.0,0.104,201.75,72.5,71.563,0.014,71.75,70.563,65.0,64.938,0.0,75.813,72.0,70.0,1000.0,500.0,0.717,927.0,87.563,67.563,0.028,70.875,69.375,65.125,65.688,0.0,56.625,72.0,70.0,1000.0,500.0,0.205,496.25,74.438,73.938,0.051,69.75,73.75,65.0,70.938,35.844,52.531,72.0,70.0,1000.0,500.0,0.208,498.5,108.313,88.563,0.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,529.0,534.5,303.25,536.5,530.0,528.0,1.368,0.3,7.665,0.0,1.42,0.333,0.002,0.082,0.004,1.007
2152008,1725,1.0,1.0,1.0,1.0,75.259,0.0,47.0,47.0,62.0,1.0,1.0,1414.934,346.706,23.082,13.427,0.0,80.0,65.0,1.4,2126.625,2207.458,1876.384,943.824,65.158,49.142,69.868,62.589,63.038,1.394,2.544,0.307,74.972,59.978,8.753,8.876,17.369,20.799,114.557,76.445,112.111,45.009,58.735,45.319,-10.82,8.805,8.711,70.563,70.063,65.188,65.625,0.0,36.625,72.0,70.0,1000.0,500.0,0.104,201.375,72.5,71.563,0.014,71.625,70.625,65.0,64.938,0.0,75.5,72.0,70.0,1000.0,500.0,0.712,925.0,87.563,67.563,0.029,70.563,69.313,65.125,65.688,0.0,56.469,72.0,70.0,1000.0,500.0,0.207,496.5,74.438,73.938,0.045,69.688,73.938,65.0,71.0,35.906,51.5,72.0,70.0,1000.0,500.0,0.215,508.25,108.563,88.625,0.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,529.0,534.5,303.0,536.0,530.0,528.0,1.481,0.303,8.163,0.0,1.415,0.347,0.002,0.085,0.003,0.988
2152008,1726,1.0,1.0,1.0,1.0,75.225,0.0,47.0,47.0,62.0,1.0,1.0,1391.508,332.65,23.051,13.368,0.0,80.0,65.0,1.4,2120.0,2195.604,1847.641,940.414,65.05,49.142,69.973,62.483,62.823,1.417,2.565,0.289,74.945,59.973,8.781,8.904,17.168,20.584,118.182,75.808,115.361,45.009,58.839,45.319,-10.82,8.836,8.695,70.563,70.125,65.188,65.625,0.0,36.375,72.0,70.0,1000.0,500.0,0.104,202.125,72.5,71.563,0.014,71.75,70.563,64.875,64.938,0.0,75.25,72.0,70.0,1000.0,500.0,0.712,921.0,87.438,67.563,0.029,70.688,69.313,65.125,65.688,0.0,56.188,72.0,70.0,1000.0,500.0,0.208,498.25,74.438,73.75,0.051,69.75,74.125,65.0,71.0,36.0,53.375,72.0,70.0,1000.0,500.0,0.204,493.75,108.563,88.625,0.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,529.0,534.5,303.25,536.5,530.0,528.0,1.535,0.3,9.391,0.0,1.392,0.333,0.002,0.084,0.005,0.941
2152008,1727,1.0,1.0,1.0,1.0,75.175,0.0,47.0,47.0,62.0,1.0,1.0,1385.652,342.021,23.031,13.427,0.0,80.0,65.0,1.4,2124.75,2202.376,1862.839,927.993,64.835,49.035,69.763,62.272,62.609,1.417,2.562,0.304,74.957,59.965,8.781,8.876,17.129,20.369,118.921,75.277,116.026,45.009,58.735,45.246,-10.82,8.891,8.719,70.625,70.125,65.063,65.625,0.0,36.344,72.0,70.0,1000.0,500.0,0.104,201.625,72.5,71.563,0.014,71.625,70.563,64.875,64.938,0.0,74.688,72.0,70.0,1000.0,500.0,0.705,920.0,87.438,67.563,0.029,70.563,69.313,65.125,65.688,0.0,56.063,72.0,70.0,1000.0,500.0,0.21,499.5,74.438,73.938,0.051,69.75,74.0,65.0,71.0,36.094,52.656,72.0,70.0,1000.0,500.0,0.208,497.5,108.625,88.625,0.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,529.0,534.5,303.25,537.5,530.0,528.0,1.528,0.232,9.627,0.0,1.386,0.342,0.002,0.084,0.004,0.985
2152008,1728,1.0,1.0,1.0,1.0,75.153,0.0,47.0,47.0,62.0,1.0,1.0,1413.763,352.562,23.072,13.412,0.0,80.0,65.0,1.4,2119.125,2214.236,1886.565,924.279,64.942,49.142,69.868,62.589,62.716,1.413,2.558,0.293,74.931,59.943,8.809,8.904,17.064,20.476,119.735,76.339,117.281,44.936,58.735,45.392,-10.82,8.898,8.766,70.563,70.125,65.063,65.625,0.0,36.219,72.0,70.0,1000.0,500.0,0.104,201.375,72.5,71.563,0.014,71.25,70.625,64.875,64.938,0.0,74.813,72.0,70.0,1000.0,500.0,0.688,905.5,87.438,67.438,0.029,70.5,69.313,65.125,65.688,0.0,55.094,72.0,70.0,1000.0,500.0,0.215,506.75,74.438,73.75,0.051,69.75,73.813,65.125,71.0,36.156,51.969,72.0,70.0,1000.0,500.0,0.212,506.25,108.688,88.625,0.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,529.5,534.5,303.0,537.0,530.0,528.0,1.305,0.443,8.173,0.0,1.414,0.353,0.002,0.085,0.005,0.991
2152008,1729,1.0,1.0,1.0,1.0,75.2,0.0,47.0,47.0,62.0,1.0,1.0,1382.138,330.307,23.031,13.412,0.0,80.0,65.0,1.4,2104.0,2175.307,1840.9,911.219,65.158,49.035,69.763,62.695,62.93,1.452,2.562,0.296,74.879,59.922,8.753,8.876,16.954,20.476,116.628,77.189,114.105,44.936,58.735,45.319,-10.82,8.805,8.727,70.625,70.125,65.188,65.625,0.0,36.875,72.0,70.0,1000.0,500.0,0.099,196.375,72.5,71.563,0.014,71.25,70.563,65.0,64.938,0.0,72.625,72.0,70.0,1000.0,500.0,0.68,898.0,87.438,67.438,0.029,70.563,69.25,65.25,65.688,0.0,56.125,72.0,70.0,1000.0,500.0,0.208,499.0,74.438,73.75,0.051,69.75,73.625,65.125,71.0,36.25,53.0,72.0,70.0,1000.0,500.0,0.206,496.25,108.688,88.625,0.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.5,530.0,535.0,303.0,536.5,530.5,528.0,1.473,0.372,8.396,0.0,1.382,0.33,0.002,0.085,0.005,0.962
2152008,1730,1.0,1.0,1.0,1.0,75.32,0.0,47.0,47.0,62.0,1.0,1.0,1382.138,337.335,23.0,13.427,0.0,80.0,65.0,1.4,2084.125,2163.482,1837.533,915.659,65.265,49.142,69.763,62.906,63.038,1.44,2.555,0.278,74.746,59.792,8.753,8.904,16.915,20.476,115.592,77.083,113.367,44.936,58.839,45.319,-10.82,8.781,8.727,70.563,70.063,65.188,65.875,0.0,37.031,72.0,70.0,1000.0,500.0,0.1,198.0,72.313,71.563,0.014,71.0,70.563,65.063,65.063,0.0,72.313,72.0,70.0,1000.0,500.0,0.671,894.5,87.438,67.438,0.029,70.563,69.25,65.125,65.75,0.0,56.094,72.0,70.0,1000.0,500.0,0.207,501.0,74.438,73.938,0.051,69.75,73.563,65.125,71.063,36.313,53.344,72.0,70.0,1000.0,500.0,0.205,496.0,108.688,88.563,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.5,529.5,534.5,302.75,536.5,530.0,528.0,1.329,0.37,7.397,0.0,1.382,0.337,0.002,0.085,0.004,0.933
2152008,1731,1.0,1.0,1.0,1.0,75.305,0.0,47.0,47.0,62.0,1.0,1.0,1373.939,332.65,23.01,13.412,0.0,80.0,65.0,1.4,2084.125,2168.548,1852.703,905.915,65.158,49.142,69.868,62.695,63.038,1.436,2.547,0.263,74.698,59.765,8.725,8.876,16.798,20.369,117.22,76.127,114.179,45.009,58.944,45.392,-10.82,8.789,8.656,70.625,70.063,65.375,65.625,0.0,36.531,72.0,70.0,1000.0,500.0,0.104,201.875,72.313,71.563,0.014,70.938,70.5,65.063,65.063,0.0,71.688,72.0,70.0,1000.0,500.0,0.656,883.5,87.438,67.313,0.029,70.5,69.25,65.125,65.75,0.0,56.188,72.0,70.0,1000.0,500.0,0.207,498.75,74.313,73.75,0.051,69.75,73.5,65.125,71.0,36.406,52.594,72.0,70.0,1000.0,500.0,0.209,499.25,108.688,88.25,0.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,537.0,530.0,534.5,303.0,536.5,530.5,528.0,1.703,0.369,10.109,0.0,1.374,0.333,0.002,0.085,0.004,0.941
2152008,1732,1.0,1.0,1.0,1.0,75.331,0.0,47.0,47.0,62.0,1.0,1.0,1372.767,333.821,23.041,13.471,0.0,80.0,65.0,1.4,2091.875,2170.238,1842.585,909.798,65.158,49.035,69.657,62.589,62.93,1.444,2.551,0.278,74.618,59.671,8.753,8.876,16.675,20.369,118.625,75.808,115.878,45.009,58.839,45.392,-10.82,8.852,8.727,70.625,70.125,65.375,65.875,0.0,36.406,72.0,70.0,1000.0,500.0,0.104,201.75,72.5,71.563,0.014,70.625,70.5,65.063,65.063,0.0,21.156,72.0,70.0,1000.0,500.0,0.63,850.0,87.438,67.438,0.029,70.563,69.313,65.25,65.75,0.0,56.094,72.0,70.0,1000.0,500.0,0.208,500.75,74.313,73.938,0.051,69.75,73.438,65.125,71.0,36.469,51.625,72.0,70.0,1000.0,500.0,0.213,509.25,108.688,88.25,0.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.0,530.0,535.0,303.25,537.0,530.5,528.0,1.478,0.373,9.14,0.0,1.373,0.334,0.002,0.085,0.003,0.944
2152008,1733,1.0,1.0,1.0,1.0,75.398,0.0,47.0,47.0,62.0,1.0,1.0,1108.053,304.539,23.051,13.471,0.0,80.0,65.0,1.4,2057.0,1764.976,1714.301,671.761,65.265,49.672,69.763,63.434,63.145,1.615,2.396,0.274,72.466,58.643,8.809,8.932,16.546,20.369,120.253,76.658,117.355,44.936,58.839,45.319,-10.82,8.844,8.781,70.625,70.125,65.375,65.875,0.0,35.813,72.0,70.0,1000.0,500.0,0.106,203.75,72.313,71.563,0.014,70.938,70.5,65.25,65.25,0.0,46.688,72.0,70.0,1000.0,500.0,0.258,558.5,87.438,67.438,0.029,70.375,69.313,65.438,65.938,0.0,55.281,72.0,70.0,1000.0,500.0,0.212,502.0,74.313,73.938,0.049,69.75,73.375,65.125,71.0,36.563,51.188,72.0,70.0,1000.0,500.0,0.215,505.75,108.875,88.375,0.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.0,530.0,534.5,303.0,537.0,530.5,528.0,1.532,0.371,9.641,0.0,1.108,0.305,0.002,0.085,0.003,0.962
2152008,1734,1.0,1.0,1.0,1.0,75.711,0.0,47.0,47.0,62.0,1.0,1.0,1070.571,292.826,22.979,13.383,0.0,80.0,65.0,1.4,1771.25,1807.452,1684.701,712.077,65.803,50.203,69.868,64.807,63.894,1.57,2.346,0.27,71.706,57.429,8.613,8.876,16.468,20.369,116.702,78.995,114.401,45.009,58.735,45.319,-10.82,8.422,8.539,70.625,70.125,65.688,65.938,0.0,36.281,72.0,70.0,1000.0,500.0,0.102,199.5,72.5,71.688,0.014,71.0,70.438,65.688,65.563,0.0,45.531,72.0,70.0,1000.0,500.0,0.246,540.5,87.438,67.438,0.028,70.375,69.313,65.625,66.188,0.0,54.563,72.0,70.0,1000.0,500.0,0.213,505.5,74.313,73.75,0.051,69.938,73.313,65.313,71.063,36.656,52.406,72.0,70.0,1000.0,500.0,0.206,496.25,108.938,88.438,0.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,535.5,530.0,534.5,303.0,537.5,531.0,528.0,1.402,0.302,7.64,0.0,1.071,0.293,0.002,0.082,0.004,0.968
2152008,1735,1.0,1.0,1.0,1.0,76.189,0.0,47.0,47.0,62.0,1.0,1.0,1057.687,289.312,23.062,13.456,0.0,80.0,65.0,1.4,1745.125,1786.192,1674.864,697.017,66.449,50.415,69.868,65.547,64.964,1.543,2.295,0.263,71.058,56.869,8.557,8.904,16.409,20.369,116.258,79.738,114.031,44.936,58.735,45.392,-10.82,8.258,8.414,70.625,70.125,66.063,66.25,0.0,36.688,72.0,70.0,1000.0,500.0,0.1,197.625,72.313,71.563,0.014,71.125,70.563,66.063,65.938,0.0,44.25,72.0,70.0,1000.0,500.0,0.238,532.5,87.438,67.313,0.029,70.5,69.313,66.125,66.25,0.0,55.094,72.0,70.0,1000.0,500.0,0.208,499.5,74.313,73.75,0.051,69.75,73.313,65.688,71.375,36.719,52.313,72.0,70.0,1000.0,500.0,0.206,495.25,108.938,88.563,0.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.5,530.0,534.5,303.25,536.5,531.0,528.0,1.406,0.445,7.422,0.0,1.058,0.289,0.002,0.085,0.004,0.941
2152008,1736,1.0,1.0,1.0,1.0,76.727,0.0,47.0,47.0,62.0,1.0,1.0,1034.261,301.025,23.0,13.441,0.0,80.0,65.0,1.4,1720.75,1761.716,1684.701,670.406,66.987,50.627,69.973,65.969,65.607,1.532,2.284,0.267,70.487,56.436,8.445,8.904,16.409,20.369,114.779,78.782,112.185,45.083,58.735,45.392,-10.82,8.141,8.258,70.625,70.125,66.625,66.563,0.0,37.219,72.0,70.0,1000.0,500.0,0.098,195.75,72.313,71.563,0.014,71.25,70.5,66.5,66.313,0.0,45.906,72.0,70.0,1000.0,500.0,0.219,511.0,87.438,67.313,0.029,70.375,69.313,66.375,66.625,0.0,55.219,72.0,70.0,1000.0,500.0,0.208,500.25,74.313,73.938,0.051,69.75,73.25,65.938,71.563,36.781,52.438,72.0,70.0,1000.0,500.0,0.205,492.75,108.938,88.813,0.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,529.5,534.5,303.0,538.0,530.5,528.0,1.657,0.304,8.625,0.0,1.034,0.301,0.002,0.085,0.003,0.953
2152008,1737,1.0,1.0,1.0,1.0,77.184,0.0,47.0,47.0,62.0,1.0,1.0,1024.89,291.654,23.072,13.441,0.0,80.0,65.0,1.4,1707.125,1778.027,1666.678,687.163,67.203,50.627,70.078,65.969,65.928,1.474,2.245,0.267,70.089,56.093,8.417,8.904,16.429,20.369,119.069,78.251,116.395,45.083,58.63,45.392,-10.82,8.109,8.148,70.688,70.125,66.938,66.875,0.0,37.469,72.0,70.0,1000.0,500.0,0.098,196.625,72.5,71.563,0.014,71.25,70.438,66.813,66.563,0.0,45.344,72.0,70.0,1000.0,500.0,0.215,512.5,87.438,67.313,0.029,70.5,69.25,66.688,66.875,0.0,55.063,72.0,70.0,1000.0,500.0,0.209,501.75,74.313,73.75,0.045,69.938,73.25,66.25,71.563,30.188,51.188,72.0,70.0,1000.0,500.0,0.212,503.25,108.938,88.625,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.5,530.0,534.5,302.75,538.0,530.5,528.0,1.511,0.307,8.908,0.0,1.025,0.292,0.002,0.085,0.004,0.915
2152008,1738,1.0,1.0,1.0,1.0,77.684,0.0,47.0,47.0,62.0,1.0,1.0,1026.062,285.798,23.031,13.441,0.0,80.0,65.0,1.4,1724.125,1771.499,1643.811,689.22,67.418,50.521,69.973,65.969,66.142,1.478,2.238,0.259,69.762,55.851,8.361,8.904,16.422,20.369,119.513,78.145,116.838,45.156,58.735,45.319,-10.82,8.07,8.055,70.875,70.125,67.0,67.125,0.0,36.406,72.0,70.0,1000.0,500.0,0.105,202.875,72.5,71.688,0.014,71.438,70.5,66.938,66.813,0.0,45.313,72.0,70.0,1000.0,500.0,0.214,504.75,87.438,67.313,0.029,70.5,69.25,66.813,66.938,0.0,55.438,72.0,70.0,1000.0,500.0,0.206,498.25,74.313,73.938,0.045,69.938,73.25,66.438,71.875,30.219,51.094,72.0,70.0,1000.0,500.0,0.211,502.25,109.125,88.563,0.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,529.5,534.5,303.0,538.0,531.0,528.0,1.489,0.161,8.894,0.0,1.026,0.286,0.002,0.085,0.002,0.947
2152008,1739,1.0,1.0,1.0,1.0,78.166,0.0,47.0,47.0,62.0,1.0,1.0,1014.348,283.455,23.072,13.368,0.0,80.0,65.0,1.4,1708.25,1776.394,1632.406,690.291,67.525,50.415,70.183,65.969,66.142,1.459,2.22,0.259,69.575,55.676,8.276,8.904,16.422,20.047,117.59,78.995,115.583,45.229,58.839,45.538,-10.82,8.023,7.969,70.625,70.188,67.188,67.188,0.0,36.406,72.0,70.0,1000.0,500.0,0.104,201.875,72.5,71.563,0.014,71.563,70.438,67.125,67.125,0.0,45.563,72.0,70.0,1000.0,500.0,0.21,501.5,87.438,67.313,0.029,70.5,69.25,67.063,67.25,0.0,54.625,72.0,70.0,1000.0,500.0,0.212,503.75,74.188,73.75,0.051,69.938,73.25,66.5,72.0,30.234,51.125,72.0,70.0,1000.0,500.0,0.21,501.5,108.938,88.625,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,530.0,534.5,303.0,538.0,531.0,528.0,1.2,0.304,6.689,0.0,1.014,0.283,0.002,0.085,0.003,0.868
2152008,1740,1.0,1.0,1.0,1.0,78.671,0.0,47.0,47.0,62.0,1.0,1.0,1012.006,282.284,23.155,13.427,0.0,80.0,65.0,1.4,1704.875,1778.027,1635.663,699.932,67.633,50.627,70.183,65.758,66.142,1.44,2.194,0.259,69.361,55.489,8.332,8.876,16.396,20.154,116.628,78.995,114.696,45.083,58.839,45.392,-10.82,8.063,8.0,70.688,70.125,67.313,67.5,0.0,36.25,72.0,70.0,1000.0,500.0,0.104,201.75,72.5,71.688,0.014,71.563,70.5,67.25,67.188,0.0,45.625,72.0,70.0,1000.0,500.0,0.209,500.75,87.438,67.313,0.029,70.563,69.25,67.25,67.375,0.0,55.156,72.0,70.0,1000.0,500.0,0.208,500.5,74.313,73.938,0.051,70.0,73.188,66.625,72.125,27.516,51.25,72.0,70.0,1000.0,500.0,0.208,499.5,109.125,88.438,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,530.0,534.5,303.0,538.0,531.0,528.0,1.189,0.302,6.464,0.0,1.012,0.282,0.002,0.085,0.003,0.926
2152008,1741,1.0,1.0,1.0,1.0,79.08,0.0,47.0,47.0,62.0,1.0,1.0,1003.807,278.77,23.185,13.398,0.0,80.0,65.0,1.4,1703.75,1776.394,1622.646,689.91,67.418,50.521,70.183,64.913,65.821,1.429,2.191,0.259,69.233,55.386,8.361,8.876,16.319,20.047,114.779,78.039,112.997,45.156,58.839,45.465,-10.828,8.195,8.031,70.688,70.125,67.313,67.438,0.0,36.156,72.0,70.0,1000.0,500.0,0.104,201.875,72.5,71.563,0.014,71.563,70.438,67.25,67.188,0.0,45.688,72.0,70.0,1000.0,500.0,0.208,500.0,87.438,67.25,0.029,70.563,69.25,67.313,67.438,0.0,55.063,72.0,70.0,1000.0,500.0,0.209,500.5,74.313,73.75,0.051,69.938,73.188,66.625,72.125,30.25,51.469,72.0,70.0,1000.0,500.0,0.208,498.25,108.938,87.938,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,530.0,534.5,303.0,537.0,531.0,528.0,1.125,0.303,5.973,0.0,1.004,0.279,0.002,0.085,0.004,0.952
2152008,1742,1.0,1.0,1.0,1.0,79.411,0.0,47.0,47.0,62.0,1.0,1.0,997.95,275.256,23.227,13.383,0.0,80.0,65.0,1.4,1698.875,1776.394,1614.522,703.007,67.095,50.521,70.183,64.279,65.286,1.44,2.115,0.248,69.118,55.294,8.445,8.848,16.254,20.047,119.069,76.658,116.838,45.083,58.839,45.392,-10.82,8.383,8.141,70.625,70.188,67.188,67.438,0.0,36.25,72.0,70.0,1000.0,500.0,0.103,200.5,72.5,71.438,0.014,71.625,70.438,66.938,67.188,0.0,45.656,72.0,70.0,1000.0,500.0,0.207,501.5,87.438,67.25,0.028,70.563,69.25,66.938,67.438,0.0,54.75,72.0,70.0,1000.0,500.0,0.211,502.25,74.313,73.75,0.051,70.0,73.188,66.625,72.125,30.25,51.75,72.0,70.0,1000.0,500.0,0.206,497.0,108.938,87.688,0.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,530.5,534.5,303.0,537.5,531.0,528.0,1.222,0.301,7.482,0.0,0.998,0.275,0.002,0.082,0.004,0.816
2152008,1743,1.0,1.0,1.0,1.0,79.635,0.0,47.0,47.0,62.0,1.0,1.0,978.038,277.599,23.196,13.398,0.0,80.0,65.0,1.4,1709.375,1779.659,1627.525,699.955,66.987,50.415,70.183,63.54,64.75,1.444,2.194,0.263,69.063,55.251,8.501,8.876,16.163,20.047,119.143,75.702,116.912,45.156,58.839,45.392,-10.82,8.555,8.227,70.688,70.125,66.938,67.438,0.0,36.156,72.0,70.0,1000.0,500.0,0.103,200.875,72.5,71.688,0.014,71.625,70.438,66.813,67.125,0.0,45.188,72.0,70.0,1000.0,500.0,0.21,500.75,87.438,67.25,0.029,70.5,69.25,66.813,67.375,0.0,55.0,72.0,70.0,1000.0,500.0,0.209,500.75,74.313,73.75,0.051,69.938,73.188,66.625,72.0,27.516,52.0,72.0,70.0,1000.0,500.0,0.206,497.0,108.938,87.25,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,534.0,530.5,534.5,303.25,536.5,531.5,528.0,1.191,0.231,7.472,0.0,0.978,0.278,0.002,0.085,0.004,0.81
2152008,1744,1.0,1.0,1.0,1.0,79.751,0.0,47.0,47.0,62.0,1.0,1.0,981.552,275.256,23.309,13.398,0.0,80.0,65.0,1.4,1696.375,1768.237,1614.522,695.727,66.664,50.415,70.183,63.223,64.322,1.417,2.166,0.252,68.921,55.145,8.557,8.876,16.059,20.047,118.847,76.127,117.207,45.156,58.735,45.392,-10.82,8.664,8.328,70.625,70.125,66.813,67.25,0.0,36.219,72.0,70.0,1000.0,500.0,0.103,200.125,72.313,71.563,0.014,71.563,70.438,66.75,66.813,0.0,45.625,72.0,70.0,1000.0,500.0,0.208,498.0,87.313,67.25,0.028,70.563,69.25,66.688,67.25,0.0,55.031,72.0,70.0,1000.0,500.0,0.208,499.75,74.313,73.75,0.051,70.0,73.125,66.5,72.0,27.516,52.25,72.0,70.0,1000.0,500.0,0.206,496.25,108.938,86.875,0.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.0,530.5,534.0,302.75,536.0,531.0,528.0,0.895,0.233,5.52,0.0,0.982,0.275,0.002,0.082,0.004,0.821
2152008,1745,1.0,1.0,1.0,1.0,79.923,0.0,47.0,47.0,62.0,1.0,1.0,983.895,286.969,23.361,13.427,0.0,80.0,65.0,1.4,1694.0,1766.607,1647.073,674.839,66.341,50.521,70.183,63.011,64.108,1.417,2.158,0.252,68.851,55.091,8.613,8.876,15.943,20.047,116.924,76.977,115.065,45.229,58.735,45.392,-10.82,8.766,8.406,70.625,70.125,66.688,67.188,0.0,36.25,72.0,70.0,1000.0,500.0,0.102,200.0,72.313,71.563,0.014,71.563,70.375,66.625,66.688,0.0,45.719,72.0,70.0,1000.0,500.0,0.207,498.25,87.313,67.25,0.028,70.563,69.313,66.375,67.188,0.0,55.406,72.0,70.0,1000.0,500.0,0.207,498.0,74.313,73.938,0.051,69.938,73.125,66.438,71.688,30.25,52.531,72.0,70.0,1000.0,500.0,0.205,496.0,108.938,86.188,0.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,530.5,534.0,303.0,535.5,531.0,528.0,1.087,0.162,6.274,0.0,0.984,0.287,0.002,0.082,0.003,0.804
2152008,1746,1.0,1.0,1.0,1.0,80.11,0.0,47.0,47.0,62.0,1.0,1.0,980.381,272.914,23.34,13.427,0.0,80.0,65.0,1.4,1690.75,1768.237,1611.275,699.801,66.126,50.521,70.183,62.589,63.894,1.433,2.173,0.237,68.826,55.053,8.669,8.876,15.917,19.725,115.592,76.977,113.958,45.083,58.839,45.392,-10.82,8.836,8.461,70.625,70.125,66.625,67.125,0.0,36.219,72.0,70.0,1000.0,500.0,0.103,200.125,72.313,71.563,0.014,71.438,70.375,66.5,66.688,0.0,45.313,72.0,70.0,1000.0,500.0,0.208,503.0,87.313,67.25,0.028,70.5,69.375,66.375,66.938,0.0,55.438,72.0,70.0,1000.0,500.0,0.208,498.0,74.313,73.75,0.051,70.0,73.125,66.438,71.563,27.516,52.813,72.0,70.0,1000.0,500.0,0.206,495.75,108.938,85.625,0.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,534.0,530.5,534.0,303.0,534.5,531.0,528.0,0.988,0.302,5.512,0.0,0.98,0.273,0.002,0.082,0.004,0.868
2152008,1747,1.0,1.0,1.0,1.0,80.267,0.0,47.0,47.0,62.0,1.0,1.0,967.496,275.256,23.402,13.456,0.0,80.0,65.0,1.4,1702.5,1768.237,1645.442,692.039,66.019,50.415,70.183,62.272,63.573,1.429,2.155,0.259,68.788,55.036,8.697,8.904,15.839,19.617,115.666,75.702,113.514,45.156,58.735,45.465,-10.82,8.875,8.547,70.625,70.125,66.375,66.875,0.0,36.156,72.0,70.0,1000.0,500.0,0.103,200.5,72.5,71.563,0.014,71.438,70.375,66.188,66.563,0.0,45.406,72.0,70.0,1000.0,500.0,0.208,499.25,87.25,67.25,0.029,70.5,69.313,66.25,66.875,0.0,55.438,72.0,70.0,1000.0,500.0,0.208,499.0,74.313,73.938,0.051,69.938,73.125,66.375,71.5,27.531,53.031,72.0,70.0,1000.0,500.0,0.206,496.0,108.875,85.5,0.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,530.5,534.5,303.0,534.5,531.5,528.0,1.26,0.306,7.279,0.0,0.967,0.275,0.002,0.085,0.003,0.85
2152008,1748,1.0,1.0,1.0,1.0,80.343,0.0,47.0,47.0,62.0,1.0,1.0,1004.978,274.085,23.443,13.412,0.0,80.0,65.0,1.4,1693.125,1779.659,1621.02,702.626,65.803,50.415,70.183,62.166,63.252,1.421,2.169,0.241,68.743,54.989,8.753,8.904,15.781,19.51,118.551,75.064,116.617,45.229,58.735,45.465,-10.82,8.969,8.633,70.625,70.125,66.188,66.813,0.0,36.156,72.0,70.0,1000.0,500.0,0.103,200.375,72.313,71.688,0.014,71.25,70.375,66.063,66.438,0.0,45.688,72.0,70.0,1000.0,500.0,0.208,498.0,87.25,67.25,0.029,70.375,69.375,66.125,66.875,0.0,55.469,72.0,70.0,1000.0,500.0,0.208,499.5,74.313,73.75,0.051,69.938,73.125,66.25,71.375,30.281,51.656,72.0,70.0,1000.0,500.0,0.214,507.25,108.938,85.438,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.0,530.5,534.0,303.0,533.5,531.5,527.5,1.043,0.234,6.547,0.0,1.005,0.274,0.001,0.085,0.004,0.871
2152008,1749,1.0,1.0,1.0,1.0,80.379,0.0,47.0,47.0,62.0,1.0,1.0,989.751,272.914,23.433,13.412,0.0,80.0,65.0,1.4,1692.75,1782.925,1608.031,700.56,65.588,50.309,70.078,61.955,63.038,1.406,2.151,0.241,68.665,54.918,8.865,8.932,15.742,19.725,119.957,74.64,117.725,45.156,58.63,45.392,-10.82,9.133,8.773,70.625,70.125,66.0,66.625,0.0,37.219,72.0,70.0,1000.0,500.0,0.096,192.625,72.313,71.563,0.014,71.25,70.375,65.938,66.125,0.0,44.563,72.0,70.0,1000.0,500.0,0.212,508.25,87.25,67.25,0.029,70.375,69.375,66.063,66.75,0.0,55.875,72.0,70.0,1000.0,500.0,0.207,497.25,74.313,73.75,0.045,69.938,73.063,66.063,71.313,30.313,52.281,72.0,70.0,1000.0,500.0,0.21,503.5,108.875,85.313,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,534.0,303.0,533.5,531.5,527.5,1.154,0.235,7.549,0.0,0.99,0.273,0.002,0.085,0.004,0.996
2152008,1750,1.0,1.0,1.0,1.0,80.433,0.0,47.0,47.0,62.0,1.0,1.0,976.867,279.941,23.392,13.427,0.0,80.0,65.0,1.4,1700.125,1760.087,1609.653,688.782,65.373,50.309,70.078,61.849,62.93,1.436,2.162,0.252,68.629,54.906,8.865,8.932,15.716,19.402,117.072,75.596,115.287,45.229,58.735,45.465,-10.82,9.125,8.766,70.563,70.125,66.0,66.563,0.0,36.781,72.0,70.0,1000.0,500.0,0.101,199.125,72.313,71.563,0.014,71.125,70.375,65.938,66.063,0.0,45.531,72.0,70.0,1000.0,500.0,0.208,498.25,87.25,67.25,0.029,70.25,69.438,65.875,66.75,0.0,55.906,72.0,70.0,1000.0,500.0,0.208,498.0,74.313,73.75,0.051,69.938,73.125,65.938,71.375,37.0,53.375,72.0,70.0,1000.0,500.0,0.203,494.0,108.938,86.25,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,534.0,531.0,534.0,302.75,533.5,531.5,528.0,1.007,0.235,6.032,0.0,0.977,0.28,0.002,0.085,0.004,0.887
2152008,1751,1.0,1.0,1.0,1.0,80.419,0.0,47.0,47.0,62.0,1.0,1.0,989.751,272.914,23.35,13.354,0.0,80.0,65.0,1.4,1699.0,1776.394,1609.653,708.553,65.48,50.203,69.973,61.849,62.823,1.41,2.148,0.241,68.642,54.914,8.809,8.932,15.651,19.51,116.702,76.233,114.918,45.229,58.735,45.465,-10.82,9.086,8.711,70.563,70.125,65.75,66.563,0.0,36.844,72.0,70.0,1000.0,500.0,0.102,199.125,72.5,71.563,0.014,71.0,70.375,65.688,66.063,0.0,44.031,72.0,70.0,1000.0,500.0,0.216,511.0,87.25,67.25,0.029,70.25,69.438,65.875,66.563,0.0,56.125,72.0,70.0,1000.0,500.0,0.206,497.0,74.313,73.75,0.051,69.75,73.125,65.938,71.375,30.422,52.719,72.0,70.0,1000.0,500.0,0.207,496.75,109.125,87.063,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,533.5,531.0,534.0,303.0,533.5,531.5,528.0,1.029,0.233,6.019,0.0,0.99,0.273,0.002,0.085,0.004,0.923
2152008,1752,1.0,1.0,1.0,1.0,80.449,0.0,47.0,47.0,62.0,1.0,1.0,1001.464,284.627,23.34,13.412,0.0,80.0,65.0,1.4,1698.5,1781.292,1634.034,699.496,65.373,50.203,69.973,61.638,62.823,1.425,2.166,0.252,68.619,54.902,8.837,8.96,15.651,19.402,114.779,75.596,113.145,45.229,58.944,45.465,-10.82,9.109,8.758,70.625,70.063,65.75,66.5,0.0,36.719,72.0,70.0,1000.0,500.0,0.102,200.0,72.5,71.563,0.014,71.0,70.313,65.688,65.938,0.0,45.531,72.0,70.0,1000.0,500.0,0.208,498.25,87.25,67.25,0.029,70.25,69.438,65.75,66.375,0.0,56.063,72.0,70.0,1000.0,500.0,0.208,498.75,74.313,73.75,0.051,69.938,73.125,65.813,71.375,30.469,51.781,72.0,70.0,1000.0,500.0,0.214,504.0,109.188,87.25,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.0,534.5,303.0,533.0,531.5,528.0,0.973,0.231,5.514,0.0,1.001,0.285,0.002,0.085,0.004,0.905
2152008,1753,1.0,1.0,1.0,1.0,80.56,0.0,47.0,47.0,62.0,1.0,1.0,1015.52,271.742,23.402,13.427,0.0,80.0,65.0,1.4,1685.0,1794.364,1621.02,709.744,65.265,50.096,69.763,61.533,62.609,1.417,2.173,0.241,68.594,54.873,8.837,8.96,15.612,19.402,119.143,75.277,117.06,45.229,58.944,45.465,-10.82,9.125,8.781,70.625,70.0,65.688,66.25,0.0,36.875,72.0,70.0,1000.0,500.0,0.102,199.25,72.5,71.688,0.014,70.938,70.438,65.625,65.875,0.0,44.375,72.0,70.0,1000.0,500.0,0.214,508.25,87.25,67.25,0.028,70.25,69.5,65.75,66.375,0.0,56.344,72.0,70.0,1000.0,500.0,0.207,496.75,74.313,73.75,0.051,69.938,73.063,65.688,71.375,30.531,51.781,72.0,70.0,1000.0,500.0,0.212,505.75,109.125,87.375,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.0,534.5,303.0,533.0,531.5,527.5,1.111,0.231,7.038,0.0,1.016,0.272,0.002,0.082,0.004,0.904
2152008,1754,1.0,1.0,1.0,1.0,80.508,0.0,47.0,47.0,62.0,1.0,1.0,993.265,275.256,23.371,13.427,0.0,80.0,65.0,1.4,1697.375,1773.131,1612.899,701.608,65.265,49.99,69.868,61.427,62.609,1.417,2.169,0.248,68.584,54.87,8.837,8.96,15.573,19.725,118.921,74.321,116.764,45.156,58.839,45.465,-10.82,9.156,8.813,70.625,70.0,65.625,66.188,0.0,36.75,72.0,70.0,1000.0,500.0,0.103,200.25,72.313,71.563,0.014,70.813,70.375,65.5,65.625,0.0,45.656,72.0,70.0,1000.0,500.0,0.206,496.5,87.25,67.25,0.029,70.375,69.5,65.563,66.25,0.0,56.25,72.0,70.0,1000.0,500.0,0.207,498.0,74.313,73.75,0.051,69.75,73.0,65.688,71.375,37.25,52.063,72.0,70.0,1000.0,500.0,0.211,504.0,109.188,87.25,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,531.0,534.0,302.75,533.0,531.5,527.5,1.13,0.303,7.279,0.0,0.993,0.275,0.002,0.085,0.004,0.972
2152008,1755,1.0,1.0,1.0,1.0,80.533,0.0,47.0,47.0,62.0,1.0,1.0,986.237,274.085,23.392,13.412,0.0,80.0,65.0,1.4,1688.875,1797.634,1614.522,708.544,65.05,49.99,69.763,61.427,62.609,1.379,2.158,0.245,68.543,54.828,8.893,8.96,15.547,19.51,117.96,75.064,116.247,45.302,58.839,45.465,-10.82,9.18,8.852,70.563,69.875,65.5,66.188,0.0,36.938,72.0,70.0,1000.0,500.0,0.101,198.75,72.5,71.563,0.014,70.813,70.438,65.5,65.563,0.0,44.375,72.0,70.0,1000.0,500.0,0.214,508.5,87.063,67.25,0.029,70.375,69.5,65.563,66.25,0.0,55.875,72.0,70.0,1000.0,500.0,0.212,500.0,74.313,73.75,0.051,69.75,72.938,65.625,71.313,37.313,52.813,72.0,70.0,1000.0,500.0,0.206,498.75,109.188,87.375,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.5,534.0,303.0,532.5,531.5,528.0,0.934,0.161,5.787,0.0,0.986,0.274,0.002,0.084,0.004,0.913
2152008,1756,1.0,1.0,1.0,1.0,80.452,0.0,47.0,47.0,62.0,1.0,1.0,982.723,267.057,23.412,13.471,0.0,80.0,65.0,1.4,1704.0,1766.607,1614.522,703.214,65.158,50.096,69.763,61.533,62.609,1.417,2.148,0.237,68.547,54.838,8.893,8.988,15.528,19.402,116.776,75.808,114.918,45.229,58.735,45.465,-10.82,9.195,8.836,70.563,69.875,65.5,66.063,0.0,36.906,72.0,70.0,1000.0,500.0,0.102,199.5,72.5,71.688,0.014,70.625,70.5,65.375,65.563,0.0,45.75,72.0,70.0,1000.0,500.0,0.206,496.75,87.25,67.313,0.028,70.375,69.5,65.563,66.063,0.0,55.75,72.0,70.0,1000.0,500.0,0.211,502.0,74.188,73.75,0.051,69.75,73.0,65.625,71.313,37.406,53.188,72.0,70.0,1000.0,500.0,0.204,494.0,109.188,87.375,0.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.029,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,531.0,534.0,303.0,532.5,531.5,528.0,1.062,0.235,6.285,0.0,0.983,0.267,0.002,0.081,0.003,0.941
2152008,1757,1.0,1.0,1.0,1.0,80.471,0.0,47.0,47.0,62.0,1.0,1.0,997.95,275.256,23.495,13.456,0.0,80.0,65.0,1.4,1701.75,1797.634,1625.898,709.901,65.158,49.99,69.763,61.427,62.609,1.379,2.173,0.248,68.538,54.827,8.865,8.988,15.45,19.51,115.222,75.702,113.736,45.156,58.63,45.465,-10.82,9.156,8.82,70.563,69.938,65.375,66.063,0.0,37.156,72.0,70.0,1000.0,500.0,0.101,198.25,72.5,71.563,0.014,70.625,70.375,65.375,65.563,0.0,44.188,72.0,70.0,1000.0,500.0,0.216,509.25,87.063,67.25,0.029,70.375,69.563,65.563,66.188,0.0,55.594,72.0,70.0,1000.0,500.0,0.213,502.0,74.313,73.75,0.051,69.75,72.938,65.438,71.313,37.5,51.563,72.0,70.0,1000.0,500.0,0.214,507.0,109.313,88.25,0.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.0,534.5,302.75,532.5,531.5,527.5,0.883,0.309,5.047,0.0,0.998,0.275,0.002,0.084,0.004,1.022
