DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1758,1.0,1.0,1.0,1.0,80.475,0.0,47.0,47.0,62.0,1.0,1.0,989.751,271.742,23.474,13.427,0.0,80.0,65.0,1.4,1690.5,1781.292,1624.272,706.676,65.05,49.884,69.552,61.11,62.502,1.398,2.173,0.248,68.489,54.787,8.893,8.96,15.321,19.402,118.034,74.852,115.804,45.229,58.63,45.465,-10.82,9.203,8.875,70.563,69.875,65.375,65.938,0.0,37.125,72.0,70.0,1000.0,500.0,0.101,199.0,72.313,71.438,0.014,70.5,70.375,65.25,65.563,0.0,45.938,72.0,70.0,1000.0,500.0,0.205,496.25,87.063,67.313,0.029,70.25,69.5,65.438,66.063,0.0,55.688,72.0,70.0,1000.0,500.0,0.212,502.0,74.188,73.75,0.045,69.75,72.875,65.313,71.375,37.563,51.938,72.0,70.0,1000.0,500.0,0.212,505.0,109.375,88.938,0.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,531.5,534.5,303.0,532.5,531.5,527.5,1.212,0.236,7.56,0.0,0.99,0.272,0.002,0.084,0.003,1.0
2152008,1759,1.0,1.0,1.0,1.0,80.41,0.0,47.0,47.0,62.0,1.0,1.0,997.95,274.085,23.453,13.456,0.0,80.0,65.0,1.4,1705.625,1774.762,1606.408,693.454,64.835,49.778,69.552,60.899,62.181,1.421,2.14,0.245,68.503,54.807,8.978,8.988,15.295,19.08,119.291,74.321,117.281,45.229,58.63,45.465,-10.82,9.352,8.961,70.563,69.875,65.188,65.938,0.0,37.156,72.0,70.0,1000.0,500.0,0.102,199.375,72.5,71.563,0.014,70.438,70.375,65.063,65.438,0.0,45.313,72.0,70.0,1000.0,500.0,0.208,498.5,87.063,67.313,0.029,70.25,69.625,65.25,65.938,0.0,55.563,72.0,70.0,1000.0,500.0,0.214,502.0,74.313,73.75,0.051,69.75,72.813,65.313,71.375,37.656,53.281,72.0,70.0,1000.0,500.0,0.203,492.25,109.375,88.938,0.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,531.5,534.5,303.0,533.0,531.5,527.5,1.048,0.237,6.806,0.0,0.998,0.274,0.002,0.084,0.004,1.003
2152008,1800,0.0,1.0,0.0,1.0,80.322,0.0,47.0,47.0,62.0,1.0,1.0,980.381,270.571,23.515,13.427,0.0,80.0,65.0,1.4,1701.875,1764.976,1608.031,701.159,64.727,49.778,69.447,60.899,62.181,1.421,2.025,0.219,68.478,54.789,8.978,9.016,15.308,19.402,117.96,74.215,116.247,45.229,58.735,45.538,-10.82,9.359,8.969,70.313,69.875,65.063,65.875,0.0,37.469,72.0,70.0,1000.0,500.0,0.102,195.75,72.5,71.563,0.014,70.438,70.313,65.0,65.313,0.0,46.219,72.0,70.0,1000.0,500.0,0.207,490.25,87.063,67.438,0.029,70.25,69.625,65.125,65.75,0.0,56.875,72.0,70.0,1000.0,500.0,0.212,491.0,74.313,73.75,0.051,69.688,72.813,65.25,71.375,0.0,53.906,72.0,70.0,1000.0,500.0,0.204,485.5,109.5,89.063,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,531.5,534.5,303.0,533.0,532.0,527.5,0.921,0.307,5.818,0.0,0.98,0.271,0.002,0.083,0.004,0.956
2152008,1801,0.0,1.0,0.0,1.0,80.213,0.0,47.0,47.0,62.0,0.0,0.0,106.589,67.936,0.011,13.427,0.0,80.0,65.0,1.4,971.5,186.153,368.427,148.429,64.619,49.99,69.552,60.899,62.181,0.187,0.072,-0.038,77.006,58.576,9.006,8.96,15.308,19.51,117.59,74.64,115.878,45.156,58.735,45.538,-10.82,9.523,9.047,70.563,69.875,65.063,65.875,0.0,19.172,72.0,70.0,1000.0,500.0,0.014,68.063,72.5,71.688,0.014,70.313,70.375,65.0,65.313,0.0,14.766,72.0,70.0,1000.0,500.0,0.035,174.125,87.063,67.438,0.029,70.375,69.625,65.125,65.75,0.0,17.531,72.0,70.0,1000.0,500.0,0.038,189.125,74.313,73.75,0.051,69.75,72.813,65.25,71.5,0.0,17.125,72.0,70.0,1000.0,500.0,0.035,185.625,108.875,88.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,0.378,0.0,0.0,0.107,0.068,0.002,0.083,0.004,0.129
2152008,1802,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,62.0,0.0,0.0,33.968,36.31,0.021,13.354,0.0,80.0,65.0,1.4,160.016,2.248,9.286,25.083,64.404,50.203,69.657,61.004,62.181,0.0,-0.043,-0.038,56.413,20.567,9.09,9.044,15.295,19.939,117.442,87.812,115.656,45.229,58.839,45.538,-10.82,9.758,9.078,70.625,69.875,65.188,66.063,0.0,22.781,72.0,70.0,1000.0,500.0,0.001,24.172,72.5,71.688,0.014,70.313,70.375,65.0,65.563,0.0,33.125,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,67.438,0.029,70.125,69.625,65.125,66.063,0.0,32.094,72.0,70.0,1000.0,500.0,0.001,30.594,74.188,73.75,0.051,69.438,72.813,65.313,71.5,0.0,36.063,72.0,70.0,1000.0,500.0,0.0,0.0,108.063,88.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.303,0.0,0.0,0.034,0.036,0.002,0.084,0.003,0.128
2152008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,62.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.813,2.248,7.522,7.41,64.619,50.627,70.078,61.427,62.502,0.0,-0.043,-0.041,20.088,20.018,9.062,9.044,15.269,20.906,117.22,88.662,115.361,45.229,58.839,45.61,-10.82,9.352,9.039,70.688,69.875,65.375,66.188,0.0,21.984,72.0,70.0,1000.0,500.0,0.001,19.516,72.5,71.688,0.014,70.313,70.375,65.063,65.625,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,87.25,67.563,0.029,70.25,69.563,65.125,66.25,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.625,0.051,69.125,72.75,65.438,71.563,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,107.438,87.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.376,0.0,0.0,0.034,0.036,0.002,0.083,0.004,0.125
2152008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,62.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.422,2.248,5.758,2.323,64.619,51.263,70.393,61.533,62.609,0.0,-0.047,-0.041,20.0,20.001,9.034,9.016,15.197,21.765,116.998,89.193,115.139,45.156,58.839,45.538,-10.82,9.359,9.008,70.688,69.938,65.5,66.563,0.0,20.609,72.0,70.0,1000.0,500.0,0.0,19.438,72.5,71.563,0.014,70.313,70.438,65.375,65.938,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,67.563,0.029,70.375,69.5,65.125,66.75,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.75,0.051,69.063,72.688,65.688,71.563,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,106.938,87.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.375,0.0,0.0,0.034,0.036,0.002,0.082,0.003,0.123
2152008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,62.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,19.422,2.248,5.758,-0.599,64.942,51.794,70.604,61.638,62.93,0.0,-0.047,-0.041,20.0,20.0,9.006,8.96,15.159,23.054,116.776,89.511,114.992,45.229,58.735,45.538,-10.82,9.57,9.0,70.688,69.938,65.625,66.875,0.0,19.172,72.0,70.0,1000.0,500.0,0.001,19.766,72.5,71.563,0.014,70.438,70.438,65.5,66.313,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,86.75,67.688,0.029,70.25,69.563,65.25,67.188,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.75,0.051,68.875,72.688,65.813,71.563,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,106.438,87.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.308,0.0,0.0,0.034,0.035,0.002,0.081,0.003,0.122
2152008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,62.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,19.75,2.248,3.993,-0.147,64.835,52.537,71.129,61.955,62.93,0.0,-0.047,-0.038,20.0,20.0,8.978,8.904,15.081,23.591,116.554,89.83,114.844,45.229,58.839,45.538,-10.82,9.656,9.008,70.875,69.938,65.75,67.188,0.0,17.766,72.0,70.0,1000.0,500.0,0.001,19.672,72.5,71.563,0.014,70.313,70.375,65.625,66.563,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,67.688,0.029,70.375,69.563,65.563,67.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.75,0.051,68.75,72.813,65.938,71.5,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,105.938,87.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.147,0.001,0.001,-0.222,0.001,0.001,0.306,0.0,0.0,0.034,0.035,0.002,0.08,0.003,0.12
2152008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,62.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.891,2.248,3.993,-1.638,65.158,52.961,71.235,61.955,63.252,0.0,-0.047,-0.041,20.0,20.0,8.949,8.904,15.068,24.666,116.406,90.042,114.622,45.229,58.839,45.538,-10.82,9.664,9.008,70.938,70.0,66.063,67.5,0.0,16.313,72.0,70.0,1000.0,500.0,0.001,19.969,72.5,71.688,0.014,70.438,70.375,65.688,66.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,86.375,67.813,0.029,70.375,69.563,65.625,67.75,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.75,0.051,68.563,72.813,66.063,71.5,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,105.563,87.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.305,0.0,0.0,0.035,0.036,0.002,0.078,0.003,0.118
2152008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,62.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.906,2.248,3.993,-0.441,65.158,53.598,71.655,62.166,63.252,0.0,-0.043,-0.041,20.0,20.0,8.921,8.876,15.12,25.418,116.184,90.255,114.401,45.302,58.839,45.61,-10.82,9.672,9.0,70.875,70.0,66.063,67.688,0.0,14.867,72.0,70.0,1000.0,500.0,0.001,20.063,72.5,71.563,0.014,70.313,70.375,65.938,67.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,86.25,67.813,0.029,70.5,69.5,65.625,67.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.75,0.051,68.375,72.875,66.25,71.375,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,105.0,86.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.305,0.0,0.0,0.035,0.035,0.002,0.078,0.003,0.116
2152008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,62.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,20.078,2.248,5.758,-2.329,65.265,54.128,71.865,62.378,63.573,0.0,-0.047,-0.041,20.0,20.0,8.893,8.848,15.133,26.277,116.036,90.467,114.327,45.229,58.839,45.538,-10.82,9.719,9.0,70.875,70.063,66.188,68.063,0.0,13.398,72.0,70.0,1000.0,500.0,0.001,20.125,72.5,71.563,0.014,70.313,70.438,66.0,67.25,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,67.938,0.029,70.5,69.5,65.75,68.313,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.75,0.051,68.25,72.875,66.375,71.375,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,104.563,86.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.304,0.0,0.0,0.035,0.035,0.002,0.077,0.003,0.114
2152008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,62.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,20.109,2.248,3.993,-0.515,65.373,54.765,72.181,62.378,63.68,0.0,-0.047,-0.038,20.0,20.0,8.865,8.82,15.12,27.029,115.888,90.574,114.179,45.229,58.839,45.61,-10.82,9.719,9.008,70.938,70.063,66.313,68.313,0.0,11.977,72.0,70.0,1000.0,500.0,0.001,20.063,72.5,71.563,0.014,70.313,70.438,66.188,67.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,67.938,0.029,70.5,69.5,65.875,68.438,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.625,0.051,68.25,72.813,66.5,71.313,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,104.125,86.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.034,0.035,0.002,0.076,0.004,0.112
2152008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,62.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,20.047,2.248,5.758,-4.75,65.373,55.083,72.286,62.483,63.787,0.0,-0.047,-0.041,20.0,20.0,8.865,8.82,15.12,27.458,115.74,90.786,114.031,45.302,58.735,45.61,-10.82,9.719,9.008,70.938,70.125,66.375,68.438,0.0,10.547,72.0,70.0,1000.0,500.0,0.001,20.156,72.313,71.563,0.014,70.188,70.375,66.313,67.688,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,67.938,0.029,70.5,69.563,66.063,68.688,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.625,0.051,68.25,72.75,66.625,71.313,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,103.813,86.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.307,0.0,0.0,0.035,0.035,0.002,0.076,0.004,0.112
2152008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,62.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,20.109,2.248,3.993,-2.773,65.588,55.507,72.391,62.695,64.001,0.0,-0.043,-0.041,20.0,20.0,8.837,8.82,15.081,28.21,115.592,90.892,113.884,45.229,58.735,45.61,-10.82,9.719,9.016,70.938,70.063,66.625,68.563,0.0,9.109,72.0,70.0,1000.0,500.0,0.001,20.141,72.5,71.688,0.014,70.188,70.5,66.313,67.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,85.688,68.0,0.029,70.5,69.563,66.125,68.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.625,0.043,68.125,72.813,66.625,71.313,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,103.375,86.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.38,0.0,0.0,0.034,0.035,0.002,0.075,0.003,0.11
2152008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,62.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.188,2.248,7.522,-4.483,65.588,55.932,72.707,62.8,64.108,0.0,-0.047,-0.041,20.0,20.0,8.837,8.82,15.029,28.747,115.444,91.105,113.736,45.302,58.735,45.61,-10.82,9.727,9.016,70.938,70.125,66.688,68.688,0.0,7.676,72.0,70.0,1000.0,500.0,0.001,20.125,72.5,71.688,0.014,70.188,70.5,66.5,67.938,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,68.0,0.029,70.5,69.563,66.25,69.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.625,0.051,68.125,72.813,66.813,71.313,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,103.0,86.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.307,0.0,0.0,0.035,0.035,0.002,0.074,0.004,0.109
2152008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,62.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,20.078,2.248,5.758,-3.608,65.696,56.144,72.707,62.906,64.322,0.0,-0.047,-0.041,20.0,20.0,8.809,8.792,15.016,29.392,115.296,91.105,113.588,45.302,58.839,45.61,-10.82,9.828,9.039,70.938,70.125,66.688,68.938,0.0,6.234,72.0,70.0,1000.0,500.0,0.001,20.156,72.5,71.688,0.014,70.188,70.563,66.625,68.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,68.0,0.029,70.5,69.625,66.313,69.25,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.625,0.051,68.125,72.813,66.938,71.063,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,102.563,85.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.304,0.0,0.0,0.034,0.035,0.002,0.074,0.004,0.107
2152008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,62.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,20.359,2.248,5.758,-0.703,65.696,56.568,72.917,62.906,64.215,0.0,-0.043,-0.041,20.0,20.0,8.781,8.792,15.003,29.714,115.222,91.211,113.514,45.302,58.839,45.683,-10.82,9.898,9.047,70.938,70.188,66.813,69.125,0.0,4.785,72.0,70.0,1000.0,500.0,0.001,20.172,72.313,71.563,0.014,70.063,70.625,66.75,68.063,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,68.0,0.029,70.5,69.625,66.375,69.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.625,0.051,68.0,72.813,67.0,71.063,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,102.125,85.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.375,0.0,0.0,0.034,0.035,0.002,0.072,0.004,0.105
2152008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,62.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,20.297,2.248,5.758,-1.948,65.803,56.887,72.917,63.011,64.322,0.0,-0.047,-0.041,20.0,20.0,8.753,8.792,14.99,30.359,115.0,91.317,113.367,45.376,58.735,45.61,-10.82,9.945,9.055,71.125,70.188,66.938,69.25,0.0,3.34,72.0,70.0,1000.0,500.0,0.001,20.234,72.5,71.688,0.014,69.938,70.625,66.813,68.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,68.125,0.029,70.5,69.75,66.375,69.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.625,0.051,67.875,72.875,67.0,71.063,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,101.75,85.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.235,0.0,0.0,0.034,0.035,0.002,0.072,0.004,0.103
2152008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,20.219,2.248,7.522,-2.628,65.911,57.205,73.127,63.011,64.536,0.0,-0.043,-0.041,20.0,20.0,8.725,8.792,15.016,30.896,114.853,91.423,113.219,45.302,58.735,45.61,-10.82,10.0,9.063,71.125,70.25,67.0,69.313,0.0,1.897,72.0,70.0,1000.0,500.0,0.001,20.219,72.5,71.688,0.014,69.938,70.625,66.813,68.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,68.125,0.029,70.5,69.688,66.625,69.688,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.625,0.051,67.875,72.938,67.125,71.063,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,101.375,85.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.307,0.0,0.0,0.034,0.036,0.002,0.071,0.004,0.102
2152008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,20.234,2.248,5.758,-4.736,65.911,57.417,73.127,62.906,64.429,0.0,-0.043,-0.041,20.0,20.0,8.753,8.764,15.029,31.325,114.705,91.53,113.071,45.302,58.735,45.61,-10.82,10.031,9.063,71.125,70.313,67.188,69.563,0.0,0.445,72.0,70.0,1000.0,500.0,0.001,20.219,72.5,71.688,0.014,69.938,70.563,66.938,68.438,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,68.125,0.029,70.375,69.813,66.688,69.75,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.625,0.051,67.875,72.938,67.125,71.063,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,101.0,85.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.307,0.0,0.0,0.034,0.035,0.002,0.071,0.004,0.101
2152008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,20.297,2.248,9.286,-3.491,66.019,57.735,73.337,63.223,64.536,0.0,-0.047,-0.041,20.0,20.0,8.725,8.764,15.016,31.755,114.631,91.53,112.923,45.229,58.735,45.61,-10.82,10.07,9.063,71.125,70.25,67.188,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.234,72.5,71.688,0.014,69.938,70.5,67.125,68.5,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,68.313,0.029,70.375,69.688,66.688,69.813,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.625,0.051,67.75,73.125,67.25,71.0,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,100.625,85.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.378,0.0,0.0,0.034,0.035,0.002,0.069,0.004,0.1
2152008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,20.203,2.248,9.286,-4.53,66.126,57.947,73.443,63.223,64.75,0.0,-0.047,-0.041,20.0,20.0,8.725,8.764,15.016,32.292,114.483,91.742,112.85,45.376,58.944,45.61,-10.82,10.109,9.063,71.125,70.25,67.188,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.5,71.688,0.014,69.813,70.563,67.125,68.5,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.438,68.313,0.029,70.5,69.688,66.813,69.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.625,0.047,67.75,73.25,67.25,71.0,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,100.188,84.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.231,0.0,0.0,0.035,0.035,0.002,0.068,0.003,0.098
2152008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,20.156,2.248,9.286,-3.7,66.234,58.16,73.443,63.223,64.857,0.0,-0.047,-0.041,20.0,20.0,8.669,8.764,14.99,32.722,114.335,91.848,112.702,45.376,58.735,45.683,-10.82,10.133,9.063,71.188,70.313,67.313,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.188,72.5,71.688,0.014,69.813,70.5,67.125,68.625,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,68.313,0.029,70.375,69.688,66.938,69.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.625,0.051,67.75,73.375,67.438,71.0,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,99.875,84.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.308,0.0,0.0,0.034,0.035,0.002,0.067,0.004,0.096
2152008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.234,2.248,11.048,-4.758,66.341,58.266,73.443,63.223,64.857,0.0,-0.043,-0.041,20.0,20.0,8.669,8.764,14.945,33.044,114.187,91.742,112.554,45.302,58.944,45.61,-10.828,10.172,9.063,71.188,70.25,67.313,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.5,71.688,0.014,69.75,70.5,67.25,68.625,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,68.313,0.028,70.375,69.625,66.938,70.25,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.188,73.625,0.051,67.688,73.375,67.438,70.813,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,99.375,84.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.302,0.0,0.0,0.035,0.035,0.002,0.065,0.004,0.094
2152008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,20.344,2.248,9.286,-4.843,66.234,58.478,73.548,63.223,64.857,0.0,-0.043,-0.038,20.0,20.0,8.669,8.736,14.932,33.474,114.113,91.955,112.406,45.229,58.944,45.683,-10.82,10.195,9.063,71.125,70.313,67.438,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.313,71.563,0.014,69.75,70.5,67.25,68.75,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,68.438,0.029,70.375,69.625,67.063,70.188,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.625,0.051,67.688,73.313,67.5,70.938,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,99.125,84.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.443,0.0,0.0,0.034,0.035,0.002,0.066,0.004,0.093
2152008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,20.172,2.248,11.048,-3.685,66.341,58.69,73.653,63.434,64.964,0.0,-0.047,-0.041,20.0,20.0,8.669,8.736,14.828,33.903,113.965,92.061,112.333,45.302,58.944,45.683,-10.82,10.219,9.078,71.188,70.25,67.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.141,72.5,71.563,0.014,69.625,70.563,67.313,68.75,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,68.438,0.029,70.375,69.625,67.063,70.188,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.563,0.051,67.563,73.188,67.5,70.938,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,98.688,84.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.374,0.0,0.0,0.034,0.035,0.002,0.065,0.004,0.091
2152008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,20.219,2.248,11.048,-4.067,66.341,58.902,73.863,63.434,65.178,0.0,-0.047,-0.041,20.0,20.0,8.613,8.764,14.763,34.441,113.891,91.955,112.259,45.376,58.839,45.683,-10.82,10.242,9.086,71.188,70.25,67.563,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.281,72.313,71.688,0.014,69.625,70.625,67.313,68.75,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,68.438,0.028,70.375,69.625,67.25,70.25,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.625,0.051,67.563,73.125,67.5,70.938,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,98.5,84.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.001,0.306,0.0,0.0,0.035,0.035,0.001,0.063,0.004,0.091
2152008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,20.219,2.248,7.522,-2.404,66.341,58.902,73.863,63.434,65.071,0.0,-0.047,-0.041,20.0,20.0,8.641,8.764,14.75,34.655,113.743,92.061,112.111,45.376,58.63,45.683,-10.82,10.258,9.102,71.188,70.25,67.625,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.281,72.5,71.563,0.014,69.625,70.625,67.313,68.75,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,68.5,0.029,70.25,69.625,67.25,70.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.625,0.051,67.563,73.063,67.5,70.938,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,98.063,84.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.311,0.0,0.0,0.035,0.035,0.002,0.064,0.004,0.089
2152008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,20.375,2.248,11.048,-3.179,66.557,59.221,73.968,63.54,65.071,0.0,-0.047,-0.041,20.0,20.0,8.641,8.764,14.854,35.085,113.669,92.167,112.037,45.302,58.735,45.683,-10.828,10.289,9.133,71.188,70.25,67.625,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.5,71.563,0.014,69.438,70.625,67.438,68.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,68.5,0.029,70.25,69.688,67.313,70.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.048,67.563,72.938,67.625,70.938,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,97.75,83.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.38,0.0,0.0,0.034,0.036,0.002,0.063,0.003,0.088
2152008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,20.328,2.248,12.81,-3.447,66.557,59.115,73.863,63.434,65.286,0.0,-0.047,-0.041,20.0,20.0,8.585,8.764,14.841,35.622,113.521,92.167,111.889,45.302,58.839,45.683,-10.82,10.289,9.125,71.188,70.25,67.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.5,71.563,0.014,69.438,70.688,67.563,68.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,68.5,0.029,70.125,69.75,67.313,70.438,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.563,0.051,67.375,72.875,67.625,70.938,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,97.375,83.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.377,0.0,0.0,0.034,0.035,0.002,0.063,0.004,0.087
2152008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,20.219,2.248,11.048,-3.698,66.557,59.327,73.968,63.54,65.286,0.0,-0.047,-0.041,20.0,20.0,8.585,8.736,14.75,35.837,113.299,92.061,111.742,45.302,58.839,45.683,-10.82,10.313,9.133,71.188,70.313,67.625,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.5,71.688,0.014,69.438,70.625,67.563,68.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,68.5,0.029,70.125,69.75,67.25,70.438,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.563,0.051,67.563,72.875,67.625,70.813,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,97.0,83.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.378,0.0,0.0,0.034,0.035,0.002,0.062,0.004,0.086
2152008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,20.359,2.248,12.81,-4.541,66.664,59.645,74.179,63.645,65.5,0.0,-0.047,-0.041,20.0,20.0,8.585,8.736,14.698,36.374,113.299,92.273,111.742,45.449,58.839,45.829,-10.82,10.336,9.141,71.188,70.375,67.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.5,71.688,0.014,69.313,70.625,67.563,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,68.625,0.029,70.0,69.813,67.438,70.438,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.563,0.051,67.375,72.875,67.75,70.813,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,96.688,83.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.381,0.0,0.0,0.034,0.035,0.002,0.061,0.004,0.084
2152008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,20.266,2.248,12.81,-4.815,66.557,59.645,74.284,63.751,65.393,0.0,-0.043,-0.041,20.0,20.0,8.585,8.736,14.685,36.696,113.151,92.167,111.594,45.376,58.839,45.756,-10.82,10.344,9.141,71.188,70.375,67.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.313,71.875,0.014,69.313,70.688,67.563,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,68.625,0.029,70.0,69.813,67.5,70.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.125,73.625,0.051,67.25,72.938,67.75,70.813,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,96.438,83.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,0.38,0.0,0.0,0.034,0.035,0.001,0.06,0.004,0.084
2152008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,20.156,2.248,12.81,-3.548,66.664,59.645,74.179,63.751,65.393,0.0,-0.043,-0.038,20.0,20.0,8.529,8.708,14.673,37.018,113.003,92.273,111.446,45.376,58.839,45.683,-10.82,10.383,9.133,71.188,70.313,67.938,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.313,71.688,0.014,69.25,70.625,67.688,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,68.625,0.029,70.0,69.813,67.5,70.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.625,0.051,67.25,72.875,67.813,70.813,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,96.125,83.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.307,0.0,0.0,0.034,0.035,0.001,0.06,0.003,0.083
2152008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,20.203,2.248,16.333,-4.27,66.772,59.857,74.389,63.751,65.607,0.0,-0.047,-0.041,20.0,20.0,8.557,8.736,14.666,37.556,112.929,92.379,111.372,45.376,58.839,45.756,-10.82,10.438,9.125,71.188,70.375,67.938,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.234,72.5,71.688,0.014,69.25,70.625,67.688,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,68.625,0.029,70.0,69.813,67.625,70.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.563,0.051,67.25,72.938,67.813,70.813,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,95.813,83.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.379,0.0,0.0,0.034,0.035,0.002,0.059,0.004,0.081
2152008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,20.203,2.248,14.572,-4.512,66.772,59.963,74.389,63.645,65.5,0.0,-0.047,-0.041,20.0,20.0,8.529,8.708,14.666,37.77,112.855,92.379,111.151,45.376,58.839,45.756,-10.82,10.469,9.125,71.125,70.438,68.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.5,71.563,0.014,69.188,70.625,67.688,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,68.625,0.029,69.938,69.75,67.625,70.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.563,0.051,67.25,73.0,67.813,70.688,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,95.5,83.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.377,0.0,0.0,0.034,0.035,0.002,0.059,0.004,0.08
2152008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,20.344,2.248,14.572,-4.563,66.772,59.963,74.284,63.751,65.607,0.0,-0.047,-0.038,20.0,20.0,8.529,8.708,14.711,38.093,112.633,92.273,111.151,45.449,58.839,45.756,-10.82,10.516,9.141,71.188,70.5,67.938,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.5,71.563,0.014,69.188,70.563,67.813,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,68.625,0.029,69.938,69.688,67.625,70.75,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.563,0.051,67.25,73.0,67.813,70.688,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,95.125,82.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.309,0.0,0.0,0.035,0.035,0.002,0.059,0.004,0.078
2152008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,20.266,2.248,14.572,-4.16,66.88,60.069,74.389,63.751,65.714,0.0,-0.047,-0.041,20.0,20.0,8.501,8.736,14.75,38.63,112.485,92.486,110.929,45.376,58.839,45.756,-10.82,10.523,9.172,71.188,70.5,68.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.313,71.438,0.014,69.188,70.563,67.813,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,68.625,0.029,69.938,69.75,67.625,70.563,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.563,0.051,67.188,73.125,67.813,70.688,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,94.813,82.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.379,0.0,0.0,0.035,0.036,0.002,0.057,0.004,0.077
2152008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.485,0.0,80.0,65.0,1.4,20.203,2.248,14.572,-4.225,66.88,60.282,74.599,63.857,65.714,0.0,-0.047,-0.041,20.0,20.0,8.501,8.708,14.737,38.737,112.485,92.486,111.003,45.302,58.839,45.683,-10.82,10.531,9.172,71.188,70.625,68.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.5,71.688,0.014,69.188,70.5,67.813,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,68.75,0.029,69.938,69.75,67.813,70.75,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.051,67.188,73.188,68.063,70.688,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,94.625,82.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.002,0.38,0.0,0.0,0.035,0.036,0.002,0.057,0.002,0.077
2152008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,20.422,2.248,16.333,-4.09,66.987,60.388,74.599,63.962,65.821,0.0,-0.047,-0.041,20.0,20.0,8.473,8.736,14.711,39.274,112.337,92.379,110.855,45.449,58.839,45.829,-10.82,10.531,9.188,71.188,70.625,68.063,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.5,71.563,0.014,69.063,70.563,67.938,69.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,68.75,0.029,69.813,69.75,67.813,70.875,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.563,0.051,67.063,73.188,68.063,70.688,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,94.313,82.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.002,0.381,0.0,0.0,0.035,0.036,0.002,0.056,0.004,0.076
2152008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,20.25,2.248,14.572,-3.88,66.987,60.388,74.599,63.962,65.821,0.0,-0.047,-0.041,20.0,20.0,8.473,8.708,14.698,39.596,112.189,92.486,110.634,45.449,58.944,45.829,-10.82,10.563,9.195,71.188,70.563,68.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.313,71.563,0.014,68.875,70.625,67.938,69.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,68.875,0.029,69.813,69.688,67.813,70.875,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.051,67.063,73.25,68.063,70.688,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,93.938,82.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.376,0.0,0.0,0.035,0.035,0.002,0.055,0.002,0.074
2152008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,20.328,2.248,12.81,-4.876,67.095,60.494,74.599,63.857,65.928,0.0,-0.047,-0.041,20.0,20.0,8.473,8.736,14.711,39.919,112.041,92.486,110.56,45.449,58.944,45.756,-10.82,10.57,9.211,71.188,70.438,68.188,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.5,71.688,0.014,68.875,70.563,67.938,69.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,68.75,0.029,69.813,69.813,67.938,70.75,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.563,0.051,67.063,73.188,68.063,70.5,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,93.75,82.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.305,0.0,0.0,0.035,0.036,0.002,0.055,0.004,0.074
2152008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,20.281,2.248,14.572,-4.724,66.987,60.6,74.704,63.857,65.821,0.0,-0.047,-0.041,20.0,20.0,8.445,8.708,14.75,40.026,111.967,92.379,110.412,45.449,58.944,45.756,-10.82,10.586,9.219,71.313,70.438,68.438,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.5,71.688,0.014,68.875,70.688,67.938,69.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,68.875,0.029,69.813,69.813,67.938,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.438,0.051,67.063,73.25,68.125,70.688,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,93.313,82.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.305,0.0,0.0,0.035,0.036,0.002,0.053,0.005,0.072
2152008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,20.328,2.248,12.81,-4.852,67.095,60.6,74.599,63.962,65.821,0.0,-0.043,-0.041,20.0,20.0,8.445,8.708,14.737,40.241,111.819,92.379,110.338,45.449,58.735,45.829,-10.82,10.594,9.234,71.313,70.438,68.438,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.141,72.5,71.563,0.014,68.688,70.625,67.938,69.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,68.875,0.029,69.688,69.813,67.938,70.875,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,74.063,73.438,0.049,66.813,73.25,68.125,70.5,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,93.25,81.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.382,0.0,0.0,0.035,0.036,0.002,0.054,0.004,0.072
2152008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,20.281,2.248,12.81,-3.449,67.203,60.706,74.704,63.962,65.928,0.0,-0.047,-0.038,20.0,20.0,8.417,8.736,14.724,40.671,111.745,92.486,110.191,45.449,58.735,45.756,-10.82,10.617,9.258,71.188,70.313,68.438,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.5,71.563,0.014,68.688,70.625,67.938,69.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.313,68.875,0.028,69.688,69.875,67.938,70.875,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.051,66.813,73.25,68.125,70.688,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,92.813,81.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.309,0.0,0.0,0.035,0.035,0.002,0.051,0.002,0.07
2152008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,20.359,2.248,14.572,-4.948,67.203,60.812,74.704,64.068,66.035,0.0,-0.047,-0.041,20.0,20.0,8.445,8.736,14.711,41.1,111.597,92.379,110.117,45.522,58.839,45.829,-10.82,10.625,9.266,71.313,70.313,68.438,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.313,71.563,0.014,68.688,70.625,68.063,69.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,68.875,0.029,69.688,69.938,68.0,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.438,0.051,67.0,73.125,68.125,70.5,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,92.688,81.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.309,0.0,0.0,0.035,0.035,0.002,0.052,0.003,0.07
2152008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,20.344,2.248,12.81,-3.608,67.095,60.918,74.704,64.068,65.928,0.0,-0.047,-0.041,20.0,20.0,8.389,8.708,14.666,41.208,111.523,92.486,110.043,45.449,58.735,45.829,-10.82,10.633,9.273,71.188,70.313,68.438,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.313,71.563,0.014,68.625,70.563,68.063,69.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,69.0,0.029,69.5,69.938,68.0,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.438,0.051,66.813,73.0,68.125,70.5,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,92.438,81.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.385,0.0,0.0,0.035,0.035,0.002,0.051,0.003,0.07
2152008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,20.266,2.248,14.572,-4.814,67.203,61.024,74.704,64.068,66.035,0.0,-0.047,-0.041,20.0,20.0,8.389,8.708,14.666,41.53,111.376,92.486,109.895,45.376,58.839,45.829,-10.82,10.664,9.305,71.188,70.313,68.438,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.219,72.5,71.563,0.014,68.625,70.625,68.063,69.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,69.0,0.029,69.5,69.938,68.0,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.563,0.051,67.0,72.875,68.25,70.5,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,92.063,81.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,0.452,0.0,0.0,0.035,0.035,0.002,0.051,0.002,0.068
2152008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,20.328,2.248,11.048,-4.944,67.31,61.13,74.599,64.174,66.142,0.0,-0.047,-0.041,20.0,20.0,8.417,8.736,14.666,41.96,111.302,92.486,109.821,45.522,58.839,45.829,-10.82,10.672,9.313,71.188,70.25,68.438,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.5,71.563,0.014,68.563,70.688,68.125,69.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,69.0,0.029,69.5,70.0,68.0,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.438,0.051,66.813,72.875,68.25,70.5,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,91.875,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.002,0.308,0.0,0.0,0.035,0.035,0.002,0.05,0.003,0.067
2152008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,20.156,2.248,12.81,-4.972,67.418,61.236,74.599,64.174,66.142,0.0,-0.047,-0.041,20.0,20.0,8.389,8.736,14.653,42.174,111.154,92.379,109.673,45.522,58.944,45.829,-10.82,10.711,9.32,71.188,70.188,68.5,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.5,71.563,0.014,68.563,70.625,68.063,69.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,69.0,0.029,69.5,70.0,68.125,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.438,0.051,66.813,72.813,68.25,70.375,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,91.625,81.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,0.306,0.0,0.0,0.034,0.036,0.002,0.05,0.003,0.066
2152008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,20.25,2.248,12.81,-4.897,67.31,61.13,74.389,64.068,66.249,0.0,-0.043,-0.041,20.0,20.0,8.361,8.736,14.666,42.497,111.006,92.379,109.6,45.522,58.839,45.829,-10.82,10.727,9.336,71.188,70.25,68.625,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.203,72.5,71.563,0.014,68.563,70.625,68.063,69.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,69.0,0.028,69.5,70.0,68.125,71.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.438,0.051,66.688,72.75,68.25,70.375,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,91.375,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.002,0.31,0.0,0.0,0.035,0.036,0.002,0.047,0.003,0.065
2152008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,20.438,2.248,14.572,-3.898,67.418,61.342,74.494,64.174,66.249,0.0,-0.047,-0.041,20.0,20.0,8.389,8.736,14.64,42.712,110.858,92.486,109.452,45.449,58.839,45.829,-10.82,10.742,9.352,71.188,70.25,68.5,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.5,71.563,0.014,68.563,70.688,68.125,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,69.0,0.028,69.375,70.0,68.125,71.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.438,0.051,66.688,72.688,68.25,70.375,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,91.063,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.002,0.382,0.0,0.0,0.035,0.035,0.002,0.047,0.003,0.063
