DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,20.297,2.248,11.048,-4.961,67.418,61.342,74.389,64.068,66.249,0.0,-0.047,-0.041,20.0,20.0,8.361,8.736,14.64,43.034,110.858,92.486,109.378,45.522,58.839,45.829,-10.82,10.75,9.352,71.188,70.25,68.625,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.313,71.438,0.014,68.438,70.563,68.125,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,69.0,0.028,69.375,70.0,68.125,71.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.438,0.051,66.688,72.688,68.25,70.375,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,90.875,80.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.309,0.0,0.0,0.035,0.035,0.002,0.046,0.002,0.064
2152008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.485,0.0,80.0,65.0,1.4,20.297,2.248,11.048,-4.304,67.418,61.342,74.389,64.174,66.142,0.0,-0.047,-0.041,20.0,20.0,8.361,8.736,14.601,43.141,110.71,92.273,109.23,45.522,58.839,45.829,-10.82,10.773,9.375,71.313,70.25,68.625,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.5,71.688,0.014,68.438,70.625,68.313,69.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,69.0,0.029,69.375,70.0,68.25,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.438,0.051,66.688,72.688,68.375,70.375,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,90.688,80.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.311,0.0,0.0,0.035,0.035,0.002,0.047,0.002,0.063
2152008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,20.313,2.248,9.286,-1.076,67.418,61.449,74.389,64.174,66.249,0.0,-0.047,-0.041,20.0,20.0,8.389,8.736,14.614,43.356,110.636,92.379,109.23,45.595,58.944,45.902,-10.82,10.805,9.398,71.188,70.313,68.625,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.313,71.563,0.014,68.438,70.625,68.313,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,69.0,0.029,69.375,70.0,68.25,71.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.563,0.051,66.625,72.688,68.375,70.375,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,90.375,80.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.309,0.0,0.0,0.035,0.035,0.002,0.047,0.001,0.062
2152008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,20.422,2.248,16.333,4.145,67.525,61.661,74.494,64.385,66.356,0.0,-0.047,-0.041,20.0,20.0,8.332,8.764,14.562,43.786,110.414,92.273,109.083,45.522,58.735,45.902,-10.82,10.836,9.406,71.313,70.313,68.75,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.5,71.563,0.014,68.25,70.625,68.313,69.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,69.0,0.029,69.375,70.063,68.25,71.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.438,0.051,66.625,72.688,68.375,70.313,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,90.188,80.563,0.047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.385,0.0,0.0,0.034,0.035,0.002,0.047,0.003,0.066
2152008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,20.25,2.248,12.81,1.575,67.633,61.661,74.389,64.279,66.356,0.0,-0.047,-0.041,20.0,20.0,8.304,8.764,14.562,43.893,110.414,92.379,108.935,45.522,58.839,45.902,-10.82,10.867,9.383,71.313,70.188,68.75,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.281,72.313,71.563,0.014,68.25,70.625,68.313,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,69.125,0.028,69.375,70.0,68.438,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.438,0.051,66.625,72.688,68.375,70.313,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,89.875,80.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.383,0.0,0.0,0.034,0.035,0.002,0.044,0.002,0.06
2152008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.514,0.0,80.0,65.0,1.4,20.391,2.248,16.333,1.408,67.525,61.767,74.389,64.279,66.249,0.0,-0.047,-0.041,20.0,20.0,8.332,8.764,14.562,43.893,110.266,92.379,108.787,45.595,58.944,45.902,-10.82,10.891,9.383,71.188,70.188,68.75,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.313,71.563,0.014,68.125,70.625,68.313,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,69.125,0.029,69.313,70.063,68.25,71.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.813,73.438,0.051,66.625,72.688,68.438,70.313,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,89.688,80.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.311,0.0,0.0,0.035,0.035,0.002,0.045,0.003,0.06
2152008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,20.484,2.248,14.572,4.38,67.633,61.767,74.389,64.385,66.463,0.0,-0.047,-0.041,20.0,20.0,8.332,8.736,14.523,44.215,110.044,92.273,108.639,45.449,58.735,45.829,-10.82,10.898,9.375,71.313,70.063,68.75,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.313,71.563,0.014,68.125,70.688,68.313,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,69.125,0.029,69.313,70.063,68.438,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.438,0.051,66.625,72.688,68.438,70.313,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,89.5,80.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.383,0.0,0.0,0.036,0.036,0.002,0.044,0.002,0.059
2152008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,20.313,2.248,18.093,-0.299,67.633,61.767,74.284,64.279,66.356,0.0,-0.047,-0.041,20.0,20.0,8.276,8.708,14.478,44.323,110.118,92.167,108.639,45.595,58.839,45.902,-10.82,10.969,9.367,71.313,69.938,68.813,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.5,71.563,0.014,68.0,70.75,68.313,69.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,69.125,0.029,69.313,70.0,68.5,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.375,0.051,66.5,72.688,68.438,70.313,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,89.25,80.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.311,0.0,0.0,0.035,0.036,0.002,0.044,0.002,0.058
2152008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.453,2.248,11.048,-1.377,67.633,61.767,74.284,64.279,66.356,0.0,-0.047,-0.041,20.0,20.0,8.276,8.708,14.478,44.323,109.97,92.273,108.492,45.595,58.839,45.829,-10.82,10.969,9.375,71.188,69.875,68.813,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.313,71.563,0.014,68.0,70.75,68.438,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.5,69.125,0.029,69.188,70.0,68.438,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.438,0.051,66.5,72.688,68.438,70.313,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,89.0,80.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.237,0.0,0.0,0.035,0.035,0.002,0.044,0.002,0.057
2152008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.514,0.0,80.0,65.0,1.4,20.453,2.248,12.81,-4.07,67.741,61.873,74.284,64.385,66.463,0.0,-0.047,-0.041,20.0,20.0,8.304,8.68,14.452,44.752,109.822,92.167,108.418,45.595,58.839,45.902,-10.82,10.969,9.359,71.313,69.938,68.813,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.219,72.5,71.563,0.014,67.938,70.75,68.438,69.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.438,69.125,0.029,69.188,70.063,68.5,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.375,0.051,66.5,72.75,68.438,70.25,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,88.688,80.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.313,0.0,0.0,0.035,0.035,0.002,0.044,0.002,0.056
2152008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,20.25,2.248,12.81,-4.414,67.741,61.873,74.284,64.279,66.57,0.0,-0.047,-0.041,20.0,20.0,8.304,8.736,14.452,45.075,109.748,92.273,108.27,45.595,58.839,45.902,-10.82,10.977,9.367,71.313,70.0,68.813,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.234,72.5,71.563,0.014,67.938,70.813,68.438,68.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,69.188,0.029,69.188,69.938,68.5,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.375,0.051,66.5,72.813,68.438,70.25,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,79.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.312,0.0,0.0,0.035,0.036,0.002,0.042,0.002,0.057
2152008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,20.328,2.248,12.81,-4.433,67.741,61.979,74.284,64.385,66.463,0.0,-0.047,-0.038,20.0,20.0,8.276,8.736,14.452,45.397,109.674,92.061,108.196,45.669,58.839,45.975,-10.82,10.969,9.375,71.313,69.938,68.813,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.313,71.563,0.014,67.938,70.813,68.438,68.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.063,69.125,0.028,69.188,70.0,68.5,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.375,0.051,66.375,72.75,68.438,70.25,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,88.438,79.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.313,0.0,0.0,0.035,0.035,0.002,0.041,0.002,0.056
2152008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,20.438,2.248,12.81,-3.936,67.848,62.085,74.284,64.385,66.57,0.0,-0.047,-0.038,20.0,20.0,8.276,8.764,14.478,45.719,109.526,92.061,108.048,45.595,58.735,45.902,-10.82,10.969,9.367,71.188,70.0,69.0,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.313,71.438,0.014,67.938,70.813,68.438,68.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.938,69.188,0.029,69.188,70.0,68.438,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.375,0.051,66.375,72.813,68.625,70.25,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,88.313,79.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.148,0.001,0.002,0.314,0.0,0.0,0.035,0.036,0.002,0.041,0.002,0.055
2152008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.359,2.248,12.81,-5.0,67.848,61.979,74.284,64.385,66.677,0.0,-0.047,-0.041,20.0,20.0,8.276,8.736,14.465,46.041,109.452,92.167,107.901,45.522,58.735,45.902,-10.82,10.969,9.375,71.313,70.0,68.813,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.313,71.563,0.014,67.813,70.813,68.438,68.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,69.188,0.029,69.188,69.938,68.625,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.125,0.051,66.375,72.813,68.438,70.25,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,87.938,79.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.385,0.0,0.0,0.035,0.035,0.002,0.041,0.004,0.054
2152008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,20.328,2.248,12.81,-4.318,67.741,62.085,74.284,64.49,66.463,0.0,-0.047,-0.041,20.0,20.0,8.276,8.764,14.426,46.041,109.23,92.061,107.827,45.595,58.839,45.902,-10.82,10.969,9.383,71.125,70.0,69.0,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.188,71.438,0.014,67.813,70.875,68.563,68.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.813,69.188,0.029,69.063,70.0,68.625,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.375,0.051,66.375,72.75,68.625,70.25,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,87.875,79.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.311,0.0,0.0,0.035,0.036,0.002,0.041,0.002,0.054
2152008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,20.313,2.248,12.81,-3.87,67.848,62.085,74.179,64.49,66.57,0.0,-0.047,-0.038,20.0,20.0,8.248,8.764,14.439,46.364,109.156,92.061,107.753,45.595,58.735,45.975,-10.82,10.969,9.383,71.313,70.125,69.0,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.234,72.313,71.438,0.014,67.813,70.75,68.438,68.75,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,69.188,0.029,69.063,70.0,68.625,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.125,0.051,66.188,72.75,68.625,70.125,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,87.5,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.389,0.0,0.0,0.035,0.036,0.002,0.04,0.004,0.052
2152008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,20.25,2.248,14.572,-3.787,67.956,62.297,74.284,64.49,66.677,0.0,-0.047,-0.041,20.0,20.0,8.248,8.764,14.426,46.686,109.082,91.955,107.605,45.522,58.839,45.902,-10.82,10.969,9.398,71.188,70.125,69.0,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.203,72.313,71.563,0.014,67.688,70.75,68.438,68.75,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,69.188,0.029,68.875,69.938,68.625,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.688,73.125,0.051,66.375,72.75,68.625,70.125,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,87.438,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.384,0.0,0.0,0.035,0.036,0.002,0.04,0.004,0.051
2152008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,20.328,2.248,11.048,-3.969,67.848,62.403,74.389,64.49,66.57,0.0,-0.047,-0.041,20.0,20.0,8.248,8.764,14.387,46.793,108.934,91.955,107.531,45.522,58.839,45.975,-10.82,10.969,9.398,71.188,70.125,69.125,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.234,72.5,71.563,0.014,67.813,70.813,68.563,68.75,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.5,69.188,0.029,69.063,70.0,68.625,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.375,0.051,66.375,72.688,68.625,70.125,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,87.25,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.458,0.0,0.0,0.035,0.036,0.002,0.039,0.002,0.052
2152008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,20.188,2.248,14.572,-4.487,67.848,62.297,74.179,64.385,66.677,0.0,-0.047,-0.041,20.0,20.0,8.248,8.764,14.381,47.008,108.86,91.955,107.458,45.669,58.944,45.975,-10.82,10.969,9.414,71.313,70.25,69.0,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.313,71.563,0.014,67.688,70.813,68.563,68.75,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,69.188,0.029,68.875,70.0,68.625,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.125,0.051,66.188,72.625,68.625,70.125,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,86.938,79.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.308,0.0,0.0,0.035,0.035,0.002,0.039,0.004,0.051
2152008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,20.25,2.248,14.572,-3.543,67.956,62.51,74.389,64.49,66.677,0.0,-0.047,-0.041,20.0,20.0,8.22,8.764,14.342,47.33,108.712,91.848,107.31,45.669,58.735,45.975,-10.82,10.969,9.422,71.188,70.188,69.125,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.203,72.313,71.438,0.014,67.688,70.875,68.625,68.75,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,69.188,0.029,68.875,70.0,68.75,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.125,0.051,66.188,72.625,68.75,70.125,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,86.75,79.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.313,0.0,0.0,0.035,0.035,0.002,0.038,0.004,0.05
2152008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,20.219,2.248,14.572,-3.467,67.956,62.403,74.389,64.49,66.677,0.0,-0.047,-0.041,20.0,20.0,8.22,8.764,14.342,47.545,108.638,91.848,107.236,45.376,58.839,45.902,-10.82,10.969,9.43,71.313,70.188,69.125,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.219,72.313,71.563,0.014,67.688,70.813,68.625,68.625,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,69.188,0.029,68.875,70.0,68.625,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.125,0.051,66.188,72.688,68.75,69.938,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,86.625,78.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.525,0.0,0.0,0.035,0.035,0.002,0.038,0.004,0.049
2152008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.203,2.248,12.81,-3.731,67.956,62.51,74.389,64.596,66.677,0.0,-0.047,-0.041,20.0,20.0,8.248,8.764,14.342,47.653,108.564,91.848,107.088,44.57,58.839,45.028,-10.82,11.016,9.453,71.188,70.25,69.25,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.188,72.313,71.438,0.014,67.563,70.75,68.625,68.625,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,69.188,0.029,68.875,70.0,68.75,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.125,0.051,66.063,72.75,68.75,69.938,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,86.563,78.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.43,0.0,0.0,0.035,0.035,0.002,0.037,0.004,0.049
2152008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,20.219,2.248,12.81,-4.739,68.064,62.51,74.389,64.49,66.784,0.0,-0.047,-0.041,20.0,20.0,8.22,8.792,14.29,47.868,108.416,91.848,107.014,44.277,58.735,44.664,-10.82,10.992,9.469,71.313,70.188,69.125,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.203,72.5,71.438,0.014,67.438,70.813,68.625,68.625,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.0,69.313,0.029,68.875,69.938,68.75,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.125,0.051,66.063,72.938,68.75,69.938,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,86.25,78.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.359,0.0,0.0,0.034,0.036,0.002,0.037,0.004,0.048
2152008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,20.313,2.248,14.572,-2.772,67.956,62.51,74.389,64.702,66.784,0.0,-0.047,-0.041,20.0,20.0,8.22,8.764,14.264,47.975,108.416,91.636,106.941,44.057,58.944,44.372,-10.82,11.047,9.469,71.313,70.25,69.25,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.5,71.563,0.014,67.563,70.75,68.625,68.625,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,69.313,0.029,68.875,69.938,68.75,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.125,0.051,66.063,73.188,68.75,69.938,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,86.063,78.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.001,0.002,0.283,0.0,0.0,0.035,0.035,0.002,0.036,0.003,0.048
2152008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,20.406,2.248,12.81,-4.921,68.171,62.722,74.599,64.49,66.891,0.0,-0.047,-0.041,20.0,20.0,8.192,8.792,14.277,48.297,108.194,91.636,106.793,43.91,58.63,44.227,-10.82,11.063,9.469,71.313,70.25,69.25,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.313,71.438,0.014,67.438,70.813,68.625,68.5,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,69.313,0.029,68.813,69.938,68.75,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.125,0.051,66.063,73.25,68.75,69.875,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,85.938,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.289,0.0,0.0,0.035,0.035,0.002,0.036,0.003,0.047
2152008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,20.375,2.248,18.093,-4.812,68.064,62.722,74.494,64.596,66.784,0.0,-0.047,-0.041,20.0,20.0,8.192,8.792,14.29,48.405,108.121,91.742,106.719,43.837,58.839,44.154,-10.82,11.078,9.469,71.313,70.313,69.25,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.5,71.563,0.014,67.438,70.75,68.625,68.625,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,69.313,0.029,68.813,69.938,68.813,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.625,73.0,0.051,66.063,73.313,68.75,69.875,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,85.75,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,-0.072,0.001,0.283,0.0,0.0,0.035,0.036,0.002,0.036,0.005,0.047
2152008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,20.344,2.248,14.572,-2.048,68.064,62.722,74.599,64.596,66.784,0.0,-0.047,-0.041,20.0,20.0,8.192,8.792,14.264,48.619,108.047,91.636,106.571,43.69,58.839,44.008,-10.82,11.086,9.461,71.313,70.313,69.25,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.266,72.5,71.563,0.014,67.438,70.75,68.625,68.5,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,69.313,0.029,68.813,69.938,68.813,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.125,0.046,66.0,73.25,68.875,69.875,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,85.563,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.002,0.28,0.0,0.0,0.035,0.036,0.002,0.036,0.003,0.046
2152008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,20.344,2.248,14.572,-3.858,68.064,62.722,74.599,64.596,66.891,0.0,-0.047,-0.041,20.0,20.0,8.192,8.792,14.277,48.727,107.899,91.636,106.497,43.471,58.839,43.862,-10.82,11.094,9.477,71.313,70.313,69.25,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.25,72.313,71.438,0.014,67.375,70.75,68.625,68.5,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,69.313,0.029,68.875,70.0,68.813,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.0,0.051,66.0,73.125,68.875,69.875,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,85.438,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.001,0.34,0.0,0.0,0.035,0.036,0.002,0.035,0.004,0.046
2152008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,20.234,2.248,14.572,-1.638,68.064,62.722,74.704,64.596,66.784,0.0,-0.047,-0.041,20.0,20.0,8.22,8.792,14.29,48.942,107.825,91.636,106.35,43.324,58.735,43.644,-10.828,11.109,9.492,71.188,70.375,69.25,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.313,71.438,0.014,67.25,70.875,68.625,68.5,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.375,69.313,0.029,68.813,70.0,68.813,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.0,0.051,66.0,72.938,68.875,69.875,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.278,0.0,0.0,0.034,0.035,0.002,0.034,0.004,0.044
2152008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,20.266,2.248,16.333,-2.092,68.279,62.828,74.704,64.702,66.891,0.0,-0.047,-0.041,20.0,20.0,8.192,8.792,14.29,49.264,107.751,91.636,106.276,43.178,58.839,43.571,-10.82,11.109,9.508,71.313,70.313,69.25,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.313,71.563,0.014,67.25,70.875,68.75,68.5,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.25,69.188,0.029,68.688,70.0,68.813,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.0,0.045,66.0,72.813,68.875,69.75,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,84.938,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,0.337,0.0,0.0,0.035,0.036,0.002,0.034,0.003,0.043
2152008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,20.344,2.248,16.333,-1.942,68.171,62.934,74.809,64.596,66.784,0.0,-0.047,-0.041,20.0,20.0,8.164,8.792,14.251,49.264,107.677,91.423,106.128,43.031,58.735,43.425,-10.82,11.125,9.516,71.313,70.313,69.313,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.313,71.438,0.014,67.375,70.875,68.75,68.438,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,69.313,0.029,68.688,70.0,68.813,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.0,0.051,66.0,72.75,68.875,69.875,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,84.875,78.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.335,0.0,0.0,0.035,0.035,0.002,0.033,0.004,0.044
2152008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,20.281,2.248,16.333,-1.538,68.171,63.04,74.915,64.807,66.891,0.0,-0.047,-0.041,20.0,20.0,8.164,8.792,14.251,49.371,107.529,91.423,106.054,42.885,58.735,43.353,-10.82,11.133,9.539,71.313,70.375,69.313,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.313,71.438,0.014,67.25,70.875,68.75,68.438,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,69.313,0.029,68.688,70.063,69.0,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.0,0.051,66.0,72.75,68.875,69.875,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,84.75,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.393,0.0,0.0,0.035,0.036,0.002,0.033,0.004,0.044
2152008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,20.297,2.248,14.572,-3.193,68.171,62.934,74.915,64.807,66.891,0.0,-0.047,-0.041,20.0,20.0,8.164,8.792,14.264,49.694,107.381,91.317,105.98,42.811,58.63,43.207,-10.82,11.156,9.547,71.188,70.375,69.313,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.313,71.438,0.014,67.25,71.0,68.75,68.438,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.063,69.313,0.029,68.688,70.063,68.813,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.0,0.051,65.875,72.688,68.875,69.75,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,84.625,77.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.335,0.0,0.0,0.035,0.035,0.002,0.033,0.004,0.044
2152008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,20.266,2.248,14.572,-1.528,68.279,62.934,74.915,64.702,66.891,0.0,-0.047,-0.041,20.0,20.0,8.164,8.792,14.29,49.801,107.307,91.423,105.906,42.738,58.839,43.061,-10.82,11.156,9.563,71.313,70.375,69.313,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.313,71.563,0.014,67.063,71.0,68.75,68.438,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,69.313,0.029,68.5,70.125,69.0,71.5,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,73.0,0.051,65.875,72.625,68.875,69.75,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,84.375,77.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.269,0.0,0.0,0.034,0.036,0.002,0.033,0.003,0.042
2152008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,20.281,2.248,14.572,-4.028,68.279,63.04,75.02,64.596,66.891,0.0,-0.047,-0.038,20.0,20.0,8.164,8.792,14.303,49.908,107.233,91.423,105.759,42.518,58.735,42.916,-10.82,11.172,9.563,71.188,70.375,69.313,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.313,71.438,0.014,67.25,70.938,68.75,68.438,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.0,69.313,0.029,68.688,70.125,69.0,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,73.0,0.051,65.875,72.625,68.875,69.75,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,84.313,77.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.33,0.0,0.0,0.035,0.036,0.002,0.033,0.004,0.042
2152008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,20.328,2.248,14.572,-4.228,68.279,63.146,75.02,64.807,66.998,0.0,-0.047,-0.041,20.0,20.0,8.164,8.792,14.303,50.123,107.085,91.317,105.685,42.518,58.526,42.843,-10.82,11.172,9.586,71.313,70.375,69.313,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.5,71.563,0.014,67.063,71.063,68.75,68.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,69.313,0.029,68.625,70.125,69.0,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,73.0,0.051,65.875,72.625,68.875,69.75,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,84.125,77.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.272,0.0,0.0,0.035,0.035,0.002,0.032,0.003,0.042
2152008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,20.609,2.248,19.853,0.048,68.494,63.146,75.125,64.702,67.105,0.0,-0.047,-0.041,20.0,20.0,8.164,8.792,14.277,50.445,107.085,91.317,105.537,42.298,58.63,42.77,-10.82,11.195,9.594,71.313,70.5,69.313,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.313,71.438,0.014,67.063,71.063,68.75,68.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,76.688,69.313,0.029,68.625,70.063,69.0,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.5,72.938,0.051,65.875,72.563,68.875,69.75,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,84.0,77.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.386,0.0,0.0,0.035,0.036,0.002,0.031,0.004,0.041
2152008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,20.5,2.248,14.572,-3.477,68.494,63.252,75.125,64.913,67.105,0.0,-0.047,-0.041,20.0,20.0,8.164,8.792,14.238,50.553,106.937,91.317,105.463,42.811,58.526,43.061,-10.82,11.203,9.602,71.313,70.438,69.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.5,71.438,0.014,66.938,71.125,68.75,68.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,69.313,0.029,68.5,70.125,69.0,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,73.0,0.051,65.813,72.625,68.875,69.625,0.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,83.813,77.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,0.213,0.0,0.0,0.034,0.035,0.002,0.031,0.003,0.041
2152008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,20.391,2.248,16.333,1.982,68.494,63.146,75.125,64.702,67.105,0.0,-0.047,-0.041,20.0,20.0,8.136,8.764,14.199,50.768,106.863,91.105,105.389,43.471,58.63,43.79,-10.82,11.227,9.625,71.313,70.438,69.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.313,71.563,0.014,66.938,71.063,68.75,68.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,69.313,0.029,68.625,70.063,69.0,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.938,0.051,65.813,72.563,68.875,69.625,2.107,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,83.688,77.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.002,0.282,0.0,0.0,0.035,0.035,0.002,0.031,0.004,0.041
2152008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,20.438,2.248,18.093,2.702,68.494,63.252,75.23,64.807,67.105,0.0,-0.047,-0.041,20.0,20.0,8.136,8.82,14.173,50.875,106.715,91.211,105.316,43.617,58.735,43.935,-10.82,11.227,9.625,71.313,70.438,69.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.5,71.438,0.014,66.938,71.0,68.75,68.063,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,76.5,69.313,0.029,68.5,70.125,69.0,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.938,0.051,65.813,72.563,68.938,69.625,1.854,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,83.625,77.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.282,0.0,0.0,0.035,0.035,0.002,0.03,0.002,0.041
2152008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,20.578,2.248,18.093,0.969,68.386,63.252,75.23,64.807,67.105,0.0,-0.047,-0.041,20.0,20.0,8.136,8.792,14.161,50.875,106.641,90.999,105.242,43.69,58.63,44.008,-10.82,11.242,9.648,71.313,70.438,69.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.313,71.438,0.014,66.875,71.0,68.75,68.063,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,69.313,0.029,68.625,70.125,69.125,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.938,0.051,65.813,72.625,68.938,69.625,1.608,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,83.375,77.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.286,0.0,0.0,0.035,0.036,0.002,0.03,0.004,0.039
2152008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,20.406,2.248,16.333,-1.107,68.494,63.464,75.44,64.807,66.998,0.0,-0.047,-0.041,20.0,20.0,8.136,8.792,14.109,50.983,106.567,91.105,105.094,43.69,58.63,44.008,-10.82,11.258,9.648,71.313,70.5,69.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.313,71.438,0.014,66.875,70.938,68.938,68.063,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,69.313,0.029,68.5,70.125,69.0,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.938,0.051,65.563,72.625,68.938,69.625,1.371,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,83.25,77.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.285,0.0,0.0,0.034,0.036,0.002,0.03,0.004,0.039
2152008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,20.438,2.248,16.333,-2.279,68.494,63.464,75.335,64.913,67.212,0.0,-0.047,-0.041,20.0,20.0,8.136,8.792,14.096,51.197,106.419,91.105,104.946,43.617,58.526,44.008,-10.82,11.266,9.672,71.188,70.5,69.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.188,71.438,0.014,66.875,70.938,68.938,68.063,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,76.188,69.313,0.029,68.313,70.125,69.125,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.938,0.051,65.563,72.625,68.938,69.625,1.162,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,83.063,77.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,0.001,0.35,0.0,0.0,0.035,0.036,0.002,0.029,0.004,0.038
2152008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,20.328,2.248,16.333,0.825,68.602,63.358,75.335,64.807,67.105,0.0,-0.047,-0.041,20.0,20.0,8.108,8.764,14.076,51.305,106.419,90.999,104.872,43.837,58.63,44.154,-10.82,11.266,9.672,71.188,70.5,69.688,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.313,71.438,0.014,66.875,71.0,68.938,68.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,69.313,0.029,68.313,70.125,69.125,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.938,0.051,65.563,72.625,68.938,69.625,8.375,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,83.0,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.149,0.002,0.288,0.0,0.0,0.035,0.036,0.002,0.029,0.004,0.038
2152008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,20.344,2.248,19.853,0.816,68.602,63.464,75.44,64.807,67.212,0.0,-0.047,-0.041,20.0,20.0,8.136,8.764,14.063,51.52,106.271,90.892,104.799,43.91,58.526,44.227,-10.82,11.289,9.688,71.313,70.5,69.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.313,71.438,0.014,66.875,71.0,68.938,68.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,76.0,69.313,0.029,68.313,70.125,69.125,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.938,0.046,65.563,72.625,68.938,69.625,8.188,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,82.813,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,0.29,0.0,0.0,0.035,0.036,0.002,0.028,0.002,0.037
2152008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,20.344,2.248,19.853,3.426,68.602,63.57,75.545,64.913,67.105,0.0,-0.047,-0.041,20.0,20.0,8.108,8.792,14.063,51.412,106.123,90.892,104.725,43.91,58.526,44.299,-10.82,11.297,9.688,71.313,70.5,69.688,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.313,71.438,0.014,66.75,71.0,68.938,68.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,69.313,0.029,68.313,70.125,69.125,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.938,0.051,65.563,72.563,68.938,69.563,7.992,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,82.688,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.359,0.0,0.0,0.035,0.036,0.002,0.029,0.004,0.038
2152008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,20.297,2.248,19.853,-1.61,68.494,63.57,75.545,64.913,67.105,0.0,-0.047,-0.041,20.0,20.0,8.108,8.764,14.063,51.627,106.049,90.892,104.577,43.91,58.526,44.299,-10.82,11.305,9.695,71.313,70.5,69.688,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.313,71.563,0.014,66.75,70.938,68.938,68.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,69.313,0.028,68.313,70.125,69.125,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.438,72.875,0.051,65.5,72.625,68.938,69.563,7.805,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,82.5,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.357,0.0,0.0,0.035,0.036,0.002,0.027,0.004,0.037
2152008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,20.406,2.248,21.612,-2.271,68.602,63.677,75.651,64.913,67.212,0.0,-0.047,-0.041,20.0,20.0,8.108,8.764,14.037,51.842,105.975,90.892,104.503,43.91,58.526,44.372,-10.82,11.32,9.703,71.313,70.563,69.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.313,71.563,0.014,66.625,71.0,68.938,68.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,69.313,0.029,68.313,70.188,69.25,71.375,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.875,0.051,65.5,72.625,69.0,69.563,10.5,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,82.375,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.002,0.426,0.0,0.0,0.035,0.035,0.002,0.028,0.003,0.036
2152008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,20.406,2.248,19.853,0.649,68.709,63.57,75.545,64.913,67.212,0.0,-0.047,-0.041,20.0,20.0,8.108,8.764,13.999,52.057,105.827,90.786,104.429,43.984,58.526,44.372,-10.82,11.313,9.719,71.188,70.563,69.688,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.313,71.438,0.014,66.625,70.875,68.938,67.938,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,69.313,0.029,68.313,70.188,69.25,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.875,0.051,65.563,72.688,69.0,69.563,10.336,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,82.188,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.028,0.003,0.035
2152008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,20.313,2.248,23.37,5.758,68.602,63.57,75.545,64.913,67.212,0.0,-0.047,-0.038,20.0,20.0,8.108,8.764,13.96,52.057,105.827,90.786,104.355,43.984,58.526,44.372,-10.82,11.336,9.727,71.313,70.563,69.688,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.313,71.438,0.014,66.625,70.938,68.938,67.938,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.813,69.313,0.029,68.25,70.125,69.25,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.875,0.049,65.5,72.75,68.938,69.313,10.172,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,82.125,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.356,0.0,0.0,0.035,0.036,0.002,0.028,0.003,0.035
2152008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,20.469,2.248,19.853,1.323,68.709,63.57,75.545,64.913,67.319,0.0,-0.047,-0.041,20.0,20.0,8.108,8.792,13.934,52.272,105.605,90.68,104.208,44.057,58.63,44.445,-10.82,11.359,9.742,71.313,70.5,69.688,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.313,71.438,0.014,66.625,70.813,69.063,67.938,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,69.313,0.029,68.25,70.063,69.25,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.875,0.051,65.438,72.813,68.938,69.563,10.023,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,82.0,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.357,0.0,0.0,0.035,0.036,0.002,0.027,0.003,0.035
2152008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,20.469,2.248,19.853,2.519,68.602,63.57,75.651,65.019,67.212,0.0,-0.047,-0.041,20.0,20.0,8.108,8.764,13.869,52.379,105.605,90.68,104.134,44.13,58.63,44.445,-10.82,11.352,9.742,71.313,70.563,69.688,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.344,72.313,71.438,0.014,66.438,70.875,69.063,67.938,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,69.5,0.029,68.25,70.063,69.25,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.875,0.051,65.438,72.875,68.938,69.313,9.875,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,81.875,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.291,0.0,0.0,0.035,0.036,0.002,0.025,0.003,0.035
2152008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,20.391,2.248,18.093,1.243,68.709,63.677,75.651,65.019,67.212,0.0,-0.047,-0.041,20.0,20.0,8.108,8.764,13.817,52.486,105.457,90.68,104.06,44.203,58.735,44.445,-10.82,11.367,9.742,71.188,70.438,69.688,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.313,71.438,0.014,66.438,70.875,68.938,67.938,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.5,69.313,0.029,68.25,70.063,69.25,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.875,0.051,65.5,72.938,69.0,69.313,12.594,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,81.813,76.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.002,0.223,0.0,0.0,0.035,0.036,0.002,0.026,0.003,0.036
