DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,20.219,2.248,19.853,7.08,68.709,63.677,75.651,65.019,67.212,0.0,-0.047,-0.041,20.0,20.0,8.08,8.764,13.785,52.594,105.457,90.68,103.986,44.13,58.526,44.518,-10.82,11.383,9.766,71.313,70.438,69.688,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.313,71.438,0.014,66.438,70.813,68.938,67.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,69.5,0.029,68.25,70.063,69.25,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.875,0.045,65.438,72.875,68.938,69.313,12.461,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,81.5,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,0.002,0.36,0.0,0.0,0.035,0.036,0.002,0.025,0.002,0.033
2152008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,20.453,2.248,21.612,1.957,68.709,63.677,75.651,64.913,67.212,0.0,-0.047,-0.041,20.0,20.0,8.08,8.764,13.746,52.594,105.309,90.574,103.838,44.13,58.317,44.518,-10.82,11.391,9.766,71.313,70.375,69.688,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.375,72.5,71.438,0.014,66.438,70.75,69.063,67.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,69.313,0.029,68.25,70.0,69.25,71.125,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.875,0.051,65.438,72.875,69.0,69.313,12.328,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,81.5,76.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.367,0.0,0.0,0.035,0.036,0.002,0.026,0.003,0.034
2152008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,20.313,2.248,21.612,4.643,68.817,63.889,75.756,65.124,67.319,0.0,-0.047,-0.041,20.0,20.0,8.108,8.764,13.707,52.809,105.235,90.467,103.764,44.13,58.526,44.518,-10.82,11.414,9.789,71.313,70.313,69.75,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.313,71.438,0.014,66.438,70.75,69.063,67.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.25,69.313,0.029,68.125,70.063,69.313,71.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.75,0.045,65.438,72.875,68.938,69.313,12.188,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,81.375,76.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.362,0.0,0.0,0.035,0.036,0.002,0.025,0.002,0.033
2152008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,20.313,1.126,23.37,4.933,68.709,63.783,75.756,65.019,67.212,0.0,-0.047,-0.041,20.0,20.0,8.108,8.764,13.733,52.916,105.161,90.361,103.617,44.203,58.63,44.518,-10.82,11.398,9.789,71.313,70.375,69.75,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.313,71.438,0.014,66.313,70.75,68.938,67.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.188,69.313,0.029,68.125,70.063,69.313,71.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.875,0.046,65.438,72.813,69.0,69.313,12.047,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,81.313,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.292,0.0,0.0,0.035,0.036,0.002,0.025,0.003,0.033
2152008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,20.438,2.248,23.37,5.362,68.709,63.783,75.756,65.019,67.212,0.0,-0.047,-0.038,20.0,20.0,8.108,8.764,13.759,53.131,105.087,90.361,103.617,44.203,58.63,44.591,-10.82,11.414,9.805,71.313,70.25,69.75,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.313,71.438,0.014,66.313,70.75,69.063,67.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,69.5,0.028,68.25,70.063,69.313,71.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.875,0.051,65.438,72.75,69.0,69.313,11.922,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,81.188,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.36,0.0,0.0,0.035,0.035,0.002,0.023,0.002,0.033
2152008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,20.516,2.248,23.37,1.283,68.817,63.995,75.861,65.124,67.319,0.0,-0.047,-0.041,20.0,20.0,8.08,8.792,13.772,53.238,105.013,90.467,103.469,44.277,58.63,44.591,-10.82,11.43,9.82,71.313,70.313,69.75,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.297,72.313,71.438,0.014,66.313,70.75,69.063,67.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,69.313,0.029,68.125,70.063,69.313,71.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.875,0.051,65.438,72.625,69.0,69.25,11.789,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,81.0,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.024,0.002,0.032
2152008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,20.297,2.248,19.853,4.32,68.817,63.889,75.861,65.019,67.212,0.0,-0.047,-0.038,20.0,20.0,8.08,8.764,13.804,53.346,104.865,90.361,103.395,44.277,58.735,44.591,-10.82,11.438,9.828,71.313,70.313,69.75,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.313,71.438,0.014,66.313,70.75,69.063,67.688,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,69.313,0.029,68.125,70.125,69.313,71.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.25,72.938,0.051,65.313,72.625,69.0,69.25,11.664,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,80.938,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.291,0.0,0.0,0.035,0.036,0.002,0.024,0.002,0.032
2152008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,20.344,2.248,19.853,1.294,68.817,63.889,75.861,65.019,67.319,0.0,-0.047,-0.041,20.0,20.0,8.08,8.736,13.817,53.668,104.791,90.255,103.321,44.277,58.735,44.591,-10.82,11.445,9.836,71.313,70.313,69.75,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.313,71.438,0.014,66.313,70.813,69.063,67.688,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,69.313,0.029,68.0,70.063,69.313,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.75,0.051,65.313,72.625,69.0,69.313,11.547,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,80.813,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.148,0.001,0.002,0.291,0.0,0.0,0.035,0.035,0.002,0.023,0.003,0.031
2152008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,20.5,2.248,23.37,1.059,68.925,64.101,75.861,65.124,67.319,0.0,-0.047,-0.038,20.0,20.0,8.108,8.764,13.804,53.775,104.718,90.255,103.247,44.277,58.735,44.664,-10.82,11.453,9.852,71.313,70.313,69.75,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.313,71.438,0.014,66.25,70.813,69.063,67.688,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,69.313,0.029,68.125,70.063,69.438,71.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.563,0.051,65.438,72.563,69.0,69.25,15.078,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,80.75,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.023,0.004,0.031
2152008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,20.344,2.248,21.612,-0.929,69.032,64.101,75.966,65.23,67.426,0.0,-0.05,-0.041,20.0,20.0,8.108,8.792,13.785,53.99,104.57,90.149,103.1,44.35,58.63,44.664,-10.82,11.469,9.859,71.188,70.313,69.75,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.313,71.438,0.014,66.25,70.875,69.063,67.688,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,69.313,0.029,68.0,70.125,69.313,71.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.563,0.051,65.313,72.563,69.0,69.25,14.961,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,80.625,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.294,0.0,0.0,0.035,0.035,0.002,0.023,0.004,0.031
2152008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,20.531,2.248,21.612,2.887,68.817,64.101,75.861,65.124,67.426,0.0,-0.047,-0.041,20.0,20.0,8.08,8.736,13.746,54.098,104.57,90.042,103.026,44.203,58.63,44.664,-10.82,11.453,9.867,71.313,70.313,69.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.313,71.438,0.014,66.25,70.813,69.063,67.5,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,69.313,0.029,68.0,70.188,69.25,71.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.125,72.75,0.051,65.313,72.563,69.0,69.25,14.852,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,80.438,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.43,0.0,0.0,0.035,0.036,0.002,0.023,0.003,0.031
2152008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,20.391,2.248,23.37,-0.285,68.925,64.101,75.966,65.124,67.319,0.0,-0.047,-0.038,20.0,20.0,8.08,8.764,13.72,54.205,104.422,90.149,102.952,44.35,58.735,44.664,-10.82,11.484,9.867,71.313,70.375,69.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.281,72.313,71.438,0.014,66.125,70.813,69.063,67.688,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.688,69.313,0.029,68.0,70.188,69.313,71.063,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.75,0.051,65.313,72.625,69.0,69.25,14.75,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.293,0.0,0.0,0.035,0.035,0.002,0.023,0.002,0.03
2152008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,20.438,2.248,23.37,0.97,68.925,64.101,75.966,65.124,67.426,0.0,-0.047,-0.041,20.0,20.0,8.08,8.764,13.668,54.312,104.422,90.042,102.878,44.277,58.63,44.664,-10.82,11.484,9.875,71.313,70.375,69.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.188,71.438,0.014,66.125,70.813,69.063,67.5,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,69.313,0.029,68.125,70.188,69.438,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.75,0.051,65.188,72.563,69.0,69.25,14.648,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.36,0.0,0.0,0.035,0.036,0.002,0.022,0.002,0.029
2152008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,20.297,2.248,21.612,-1.814,69.032,64.101,75.861,65.23,67.534,0.0,-0.047,-0.041,20.0,20.0,8.08,8.764,13.655,54.527,104.274,89.936,102.73,44.277,58.63,44.664,-10.82,11.492,9.883,71.313,70.375,69.75,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.359,72.313,71.438,0.014,66.125,70.75,69.063,67.5,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,69.313,0.029,68.0,70.125,69.438,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.75,0.051,65.313,72.5,69.0,69.125,14.547,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,80.188,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.002,0.36,0.0,0.0,0.035,0.036,0.002,0.022,0.002,0.029
2152008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,20.5,2.248,21.612,2.553,68.925,64.101,75.861,65.124,67.426,0.0,-0.047,-0.041,20.0,20.0,8.108,8.736,13.642,54.527,104.126,89.936,102.656,44.35,58.526,44.664,-10.82,11.516,9.906,71.313,70.375,69.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.313,71.438,0.014,66.125,70.813,69.063,67.5,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,69.313,0.029,68.0,70.188,69.313,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.75,0.051,65.188,72.5,69.188,69.125,18.25,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,0.297,0.0,0.0,0.035,0.036,0.002,0.021,0.002,0.029
2152008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,20.328,2.248,21.612,-1.987,68.925,64.207,75.966,65.23,67.426,0.0,-0.047,-0.041,20.0,20.0,8.08,8.764,13.629,54.742,104.052,89.936,102.583,44.35,58.526,44.664,-10.82,11.516,9.906,71.188,70.438,69.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.313,72.313,71.438,0.014,66.125,70.813,69.063,67.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.375,69.313,0.029,67.875,70.25,69.313,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.563,0.051,65.313,72.5,69.0,69.125,14.375,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,79.813,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.021,0.004,0.028
2152008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,20.328,2.248,18.093,4.781,69.032,64.207,75.861,65.23,67.426,0.0,-0.047,-0.041,20.0,20.0,8.08,8.736,13.629,54.85,103.978,89.936,102.509,44.35,58.63,44.664,-10.82,11.523,9.922,71.313,70.438,69.813,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.188,71.438,0.014,66.125,70.813,69.063,67.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,69.313,0.029,67.875,70.188,69.438,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.563,0.051,65.313,72.5,69.188,69.125,18.078,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,79.75,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.296,0.0,0.0,0.035,0.036,0.002,0.021,0.004,0.028
2152008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.406,2.248,18.093,-1.348,69.032,64.207,75.861,65.124,67.426,0.0,-0.047,-0.038,20.0,20.0,8.08,8.764,13.564,55.064,103.904,89.724,102.361,44.35,58.63,44.664,-10.82,11.516,9.922,71.313,70.375,69.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.313,71.438,0.014,66.063,70.813,69.188,67.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.25,69.313,0.029,67.875,70.188,69.438,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.563,0.05,65.188,72.438,69.188,69.125,18.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.295,0.0,0.0,0.035,0.035,0.002,0.021,0.004,0.027
2152008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,20.422,2.248,19.853,4.044,69.032,64.207,75.861,65.23,67.426,0.0,-0.047,-0.041,20.0,20.0,8.08,8.736,13.551,55.064,103.83,89.724,102.287,44.35,58.63,44.664,-10.82,11.523,9.93,71.313,70.5,69.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.313,71.438,0.014,66.063,70.813,69.063,67.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,69.313,0.029,67.875,70.188,69.438,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.563,0.051,65.188,72.5,69.188,69.125,17.938,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.295,0.0,0.0,0.035,0.036,0.002,0.02,0.004,0.027
2152008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,20.438,2.248,18.093,-0.375,69.14,64.313,75.756,65.23,67.534,0.0,-0.047,-0.041,20.0,20.0,8.08,8.736,13.525,55.387,103.756,89.83,102.213,44.35,58.526,44.664,-10.82,11.539,9.945,71.313,70.438,69.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.5,71.438,0.014,66.063,70.75,69.188,67.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,69.313,0.029,67.875,70.188,69.438,70.875,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.75,0.047,65.188,72.5,69.0,69.0,14.102,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,79.563,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.02,0.002,0.027
2152008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.422,2.248,16.333,1.791,69.032,64.313,75.756,65.23,67.534,0.0,-0.047,-0.041,20.0,20.0,8.08,8.736,13.538,55.279,103.608,89.618,102.139,44.35,58.63,44.736,-10.82,11.547,9.945,71.313,70.438,69.813,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.313,71.375,0.014,66.063,70.813,69.063,67.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,69.313,0.029,67.875,70.188,69.438,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.75,0.049,65.0,72.5,69.188,69.125,23.422,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,79.438,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.362,0.0,0.0,0.035,0.035,0.002,0.02,0.002,0.028
2152008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,20.516,2.248,14.572,2.868,69.14,64.313,75.651,65.23,67.534,0.0,-0.047,-0.038,20.0,20.0,8.08,8.736,13.512,55.601,103.534,89.724,102.066,44.277,58.526,44.664,-10.82,11.563,9.953,71.313,70.438,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.313,71.438,0.014,65.875,70.813,69.188,67.25,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,69.313,0.029,67.688,70.125,69.438,70.875,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.563,0.051,65.0,72.5,69.188,69.0,23.391,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.363,0.0,0.0,0.035,0.036,0.002,0.02,0.004,0.027
2152008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,20.609,2.248,16.333,0.711,69.14,64.419,75.651,65.23,67.426,0.0,-0.047,-0.041,20.0,20.0,8.108,8.736,13.506,55.601,103.46,89.618,101.992,44.35,58.63,44.664,-10.82,11.57,9.961,71.313,70.5,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.313,71.375,0.014,65.875,70.813,69.063,67.25,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.063,69.313,0.029,67.688,70.188,69.438,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.563,0.051,64.938,72.5,69.188,69.0,23.391,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,79.125,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.295,0.0,0.0,0.035,0.036,0.002,0.02,0.004,0.027
2152008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,20.625,2.248,16.333,0.112,69.14,64.419,75.545,65.336,67.534,0.0,-0.047,-0.041,20.0,20.0,8.08,8.736,13.512,55.709,103.386,89.511,101.918,44.423,58.526,44.736,-10.82,11.57,9.961,71.313,70.438,69.938,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.313,71.438,0.014,65.875,70.813,69.188,67.25,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,69.313,0.029,67.688,70.188,69.563,70.875,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.563,0.051,65.0,72.563,69.188,69.0,23.375,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.298,0.0,0.0,0.035,0.035,0.002,0.02,0.004,0.026
2152008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,20.594,2.248,14.572,-1.427,69.14,64.419,75.44,65.336,67.534,0.0,-0.047,-0.041,20.0,20.0,8.08,8.736,13.512,55.816,103.238,89.405,101.844,44.423,58.63,44.736,-10.82,11.617,9.961,71.438,70.438,69.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.5,71.375,0.014,65.875,70.875,69.188,67.25,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,69.313,0.029,67.688,70.188,69.438,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.438,0.051,65.0,72.75,69.188,69.0,26.25,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,79.063,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.001,0.295,0.0,0.0,0.035,0.036,0.002,0.019,0.003,0.027
2152008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,20.625,2.248,16.333,4.379,69.14,64.419,75.335,65.441,67.534,0.0,-0.047,-0.041,20.0,20.0,8.108,8.736,13.512,55.924,103.164,89.405,101.696,44.423,58.63,44.736,-10.82,11.578,9.969,71.313,70.438,69.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.703,72.313,71.438,0.014,65.875,70.875,69.063,67.188,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.813,69.313,0.029,67.688,70.188,69.438,70.875,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.438,0.051,65.0,72.938,69.188,69.0,23.375,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,78.938,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.295,0.0,0.0,0.035,0.036,0.002,0.019,0.003,0.026
2152008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,20.656,2.248,12.81,9.575,69.14,64.525,75.44,65.336,67.534,0.0,-0.047,-0.041,20.0,20.0,8.08,8.764,13.493,55.924,103.09,89.299,101.622,44.423,58.526,44.809,-10.82,11.586,9.992,71.313,70.438,69.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.609,72.313,71.438,0.014,65.813,70.875,69.063,67.25,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,69.313,0.029,67.688,70.188,69.563,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.563,0.044,64.938,73.125,69.188,69.0,23.375,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.367,0.0,0.0,0.035,0.035,0.002,0.018,0.003,0.026
2152008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,20.688,2.248,14.572,5.254,69.248,64.631,75.335,65.441,67.534,0.0,-0.047,-0.041,20.0,20.0,8.108,8.764,13.467,55.924,103.016,89.405,101.549,44.35,58.526,44.736,-10.82,11.578,9.992,71.313,70.438,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.313,71.438,0.014,65.813,70.813,69.188,67.25,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,69.188,0.029,67.688,70.188,69.438,70.75,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.438,0.051,65.0,73.25,69.188,69.0,23.391,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,78.875,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,0.364,0.0,0.0,0.035,0.035,0.002,0.019,0.003,0.027
2152008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,20.625,2.248,12.81,7.941,69.355,64.525,75.23,65.336,67.641,0.0,-0.047,-0.041,20.0,20.0,8.108,8.764,13.428,56.246,102.868,89.299,101.401,44.423,58.526,44.736,-10.82,11.609,10.0,71.313,70.438,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.313,71.438,0.014,65.813,70.75,69.188,67.25,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.625,69.313,0.029,67.625,70.188,69.438,70.75,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.438,0.051,64.938,73.375,69.188,69.0,26.266,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,78.625,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.299,0.0,0.0,0.035,0.036,0.002,0.018,0.003,0.025
2152008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,20.547,2.248,14.572,3.182,69.248,64.525,75.23,65.336,67.534,0.0,-0.047,-0.041,20.0,20.0,8.136,8.792,13.467,56.246,102.868,89.193,101.327,44.423,58.526,44.809,-10.82,11.609,10.0,71.313,70.438,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.188,71.438,0.014,65.813,70.813,69.188,67.188,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,69.313,0.029,67.625,70.188,69.438,70.938,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,73.063,72.438,0.046,64.938,73.25,69.188,68.938,26.297,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.367,0.0,0.0,0.035,0.035,0.002,0.018,0.004,0.026
2152008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,20.422,2.248,14.572,10.183,69.248,64.738,75.23,65.441,67.534,0.0,-0.047,-0.041,20.0,20.0,8.164,8.764,13.493,56.246,102.794,89.299,101.253,44.496,58.526,44.736,-10.82,11.609,10.008,71.313,70.438,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.313,71.438,0.014,65.688,70.813,69.188,67.25,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,69.313,0.029,67.625,70.188,69.438,70.75,0.0,35.969,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.438,0.051,64.938,73.125,69.188,69.0,26.313,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,78.438,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.229,0.0,0.0,0.035,0.036,0.002,0.018,0.003,0.025
2152008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,21.285,2.248,12.81,8.145,69.248,64.631,75.125,65.336,67.534,0.0,-0.047,-0.041,20.0,20.0,8.164,8.764,13.512,56.353,102.646,89.086,101.179,44.496,58.735,44.809,-10.82,11.617,10.016,71.313,70.375,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.313,71.438,0.014,65.688,70.813,69.063,67.188,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,69.188,0.029,67.625,70.25,69.563,70.938,0.0,35.938,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.438,0.051,64.938,72.938,69.188,68.938,26.328,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,78.438,74.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,0.001,0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.018,0.003,0.025
2152008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.641,2.248,12.81,11.639,69.248,64.631,75.125,65.336,67.641,0.0,-0.047,-0.041,20.0,20.0,8.136,8.792,13.467,56.461,102.572,89.193,101.105,44.496,58.63,44.809,-10.82,11.633,10.023,71.313,70.438,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.313,71.375,0.014,65.563,70.75,69.188,67.188,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.5,69.188,0.029,67.625,70.125,69.563,70.875,0.0,35.938,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.438,0.051,64.938,72.875,69.188,68.938,26.359,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,78.25,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.018,0.003,0.025
2152008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,20.781,2.248,12.81,5.822,69.463,64.631,75.02,65.441,67.748,0.0,-0.047,-0.038,20.0,20.0,8.192,8.792,13.428,56.568,102.498,89.086,101.031,44.496,58.63,44.809,-10.82,11.633,10.023,71.438,70.438,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.516,72.313,71.438,0.014,65.688,70.813,69.063,67.188,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,69.188,0.029,67.5,70.188,69.563,70.75,0.0,35.938,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.438,0.051,64.938,72.75,69.188,68.938,26.375,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,78.063,74.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.297,0.0,0.0,0.035,0.036,0.002,0.018,0.003,0.024
2152008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,20.609,2.248,11.048,7.953,69.248,64.738,75.125,65.547,67.534,0.0,-0.047,-0.041,20.0,20.0,8.164,8.792,13.337,56.568,102.424,88.98,100.958,44.496,58.526,44.882,-10.82,11.633,10.023,71.313,70.438,69.938,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.641,72.313,71.438,0.014,65.688,70.875,69.063,67.188,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,69.188,0.029,67.5,70.188,69.563,70.75,0.0,35.938,72.0,70.0,1000.0,500.0,0.0,0.0,72.875,72.438,0.051,64.875,72.688,69.188,68.938,29.281,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,78.063,74.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.368,0.0,0.0,0.035,0.035,0.002,0.018,0.003,0.024
2152008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,20.594,2.248,12.81,7.474,69.463,64.738,75.02,65.336,67.641,0.0,-0.047,-0.041,20.0,20.0,8.192,8.792,13.312,56.783,102.35,89.086,100.81,44.423,58.63,44.736,-10.82,11.641,10.031,71.313,70.438,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.313,71.375,0.014,65.563,70.813,69.063,67.188,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,69.188,0.029,67.5,70.125,69.563,70.875,0.0,35.938,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.438,0.051,64.875,72.688,69.188,68.938,26.453,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,78.063,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.295,0.0,0.0,0.035,0.036,0.002,0.017,0.003,0.025
2152008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.563,2.248,12.81,10.136,69.355,64.844,75.02,65.441,67.641,0.0,-0.047,-0.041,20.0,20.0,8.192,8.82,13.312,56.676,102.276,88.98,100.736,44.423,58.63,44.809,-10.82,11.664,10.039,71.313,70.375,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.313,71.438,0.014,65.563,70.813,69.063,67.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,69.188,0.029,67.5,70.188,69.563,70.75,0.0,35.938,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.438,0.051,64.875,72.563,69.188,68.938,29.359,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,78.0,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,-0.072,0.001,0.364,0.0,0.0,0.035,0.035,0.002,0.017,0.003,0.025
2152008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,20.563,2.248,14.572,24.108,69.463,64.844,75.02,65.547,67.748,0.0,-0.047,-0.041,20.0,20.0,8.22,8.82,13.286,56.89,102.128,88.874,100.662,44.496,58.63,44.882,-10.82,11.664,10.039,71.313,70.438,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.313,71.438,0.014,65.563,70.75,69.063,67.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.188,69.188,0.029,67.5,70.188,69.563,70.75,0.0,35.938,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.438,0.051,64.875,72.563,69.188,68.75,29.406,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,77.875,74.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,0.367,0.0,0.0,0.035,0.036,0.002,0.017,0.003,0.024
2152008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,20.531,2.248,11.048,9.061,69.355,64.738,74.915,65.441,67.641,0.0,-0.047,-0.041,20.0,20.0,8.22,8.82,13.312,56.89,102.054,88.662,100.588,44.496,58.526,44.882,-10.82,11.672,10.047,71.313,70.5,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.313,71.438,0.014,65.563,70.875,69.063,67.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,69.188,0.029,67.5,70.188,69.563,70.75,0.0,35.438,72.0,70.0,1000.0,500.0,0.0,2.852,72.813,72.375,0.046,64.875,72.5,69.188,68.938,29.453,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,0.369,0.0,0.0,0.035,0.035,0.002,0.016,0.003,0.023
2152008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,24.371,2.248,12.81,13.649,69.355,64.738,74.915,65.547,67.641,0.0,-0.047,-0.041,20.0,20.0,8.248,8.82,13.337,56.89,101.98,88.874,100.514,44.496,58.63,44.809,-10.82,11.68,10.047,71.313,70.5,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.313,71.438,0.014,65.563,70.875,69.063,67.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.063,69.188,0.029,67.5,70.125,69.563,70.75,0.0,35.469,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.375,0.051,64.875,72.5,69.188,68.75,29.516,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,74.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.297,0.0,0.0,0.034,0.036,0.002,0.016,0.003,0.023
2152008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,20.688,2.248,11.048,12.214,69.355,64.844,74.915,65.441,67.641,0.0,-0.05,-0.041,20.0,20.0,8.276,8.82,13.337,56.998,101.832,88.662,100.441,44.496,58.526,44.882,-10.82,11.688,10.063,71.313,70.438,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.313,71.438,0.014,65.563,70.875,69.063,67.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,69.188,0.029,67.5,70.125,69.563,70.75,0.0,35.563,72.0,70.0,1000.0,500.0,0.0,1.475,72.813,72.375,0.048,64.75,72.375,69.188,68.75,32.313,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,77.688,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.367,0.0,0.0,0.035,0.035,0.002,0.016,0.003,0.024
2152008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,20.609,2.248,11.048,6.929,69.355,64.844,74.915,65.441,67.641,0.0,-0.047,-0.038,20.0,20.0,8.276,8.82,13.324,57.105,101.758,88.662,100.293,44.496,58.526,44.882,-10.82,11.703,10.063,71.313,70.438,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.516,72.313,71.375,0.014,65.438,70.938,69.063,67.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,69.313,0.029,67.375,70.063,69.563,70.75,0.0,35.719,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.375,0.051,64.75,72.438,69.188,68.938,29.641,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,77.688,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.369,0.0,0.0,0.034,0.035,0.002,0.015,0.003,0.024
2152008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,20.406,2.248,11.048,16.015,69.463,64.844,74.915,65.547,67.641,0.0,-0.047,-0.041,20.0,20.0,8.332,8.848,13.26,57.213,101.684,88.662,100.219,44.496,58.526,44.882,-10.82,11.703,10.063,71.313,70.5,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.609,72.313,71.438,0.014,65.438,70.875,69.063,66.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,69.188,0.029,67.375,70.125,69.563,70.563,0.0,35.719,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.375,0.051,64.875,72.5,69.188,68.75,29.703,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,77.375,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.369,0.0,0.0,0.035,0.036,0.002,0.016,0.003,0.023
2152008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,23.117,2.248,12.81,6.84,69.57,64.844,74.809,65.441,67.748,0.0,-0.047,-0.041,20.0,20.0,8.361,8.876,13.247,57.32,101.684,88.449,100.145,44.496,58.63,44.809,-10.82,11.719,10.086,71.438,70.438,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.5,71.438,0.014,65.438,70.938,68.938,67.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,69.188,0.029,67.375,70.188,69.563,70.75,0.0,35.281,72.0,70.0,1000.0,500.0,0.0,1.279,72.813,72.375,0.051,64.875,72.5,69.188,68.688,32.5,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,77.375,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.296,0.0,0.0,0.035,0.036,0.002,0.016,0.003,0.023
2152008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,20.734,2.248,11.048,7.07,69.463,64.844,74.809,65.547,67.641,0.0,-0.047,-0.041,20.0,20.0,8.332,8.848,13.201,57.213,101.536,88.555,100.071,44.496,58.63,44.955,-10.82,11.719,10.078,71.313,70.5,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.516,72.313,71.375,0.014,65.438,70.875,69.063,66.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.875,69.188,0.029,67.375,70.125,69.563,70.563,0.0,35.594,72.0,70.0,1000.0,500.0,0.0,0.0,72.813,72.375,0.051,64.75,72.563,69.188,68.75,32.594,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.437,0.0,0.0,0.035,0.035,0.002,0.016,0.003,0.023
2152008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,20.578,2.248,12.81,5.058,69.463,64.95,74.809,65.547,67.641,0.0,-0.047,-0.041,20.0,20.0,8.332,8.876,13.137,57.32,101.536,88.555,100.071,44.496,58.526,44.882,-10.82,11.719,10.094,71.313,70.438,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.313,71.438,0.014,65.438,70.813,69.063,66.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,69.188,0.029,67.375,70.125,69.563,70.563,0.0,34.938,72.0,70.0,1000.0,500.0,0.0,4.32,72.563,72.375,0.051,64.75,72.563,69.313,68.75,32.656,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.001,0.368,0.0,0.0,0.035,0.035,0.002,0.014,0.001,0.023
2152008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,21.733,2.248,12.81,17.241,69.57,64.95,74.704,65.652,67.748,0.0,-0.047,-0.041,20.0,20.0,8.361,8.904,12.994,57.428,101.389,88.449,99.924,44.496,58.526,44.882,-10.82,11.734,10.094,71.313,70.5,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.656,72.313,71.438,0.014,65.25,70.813,69.063,67.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,69.188,0.029,67.375,70.063,69.563,70.563,0.0,34.938,72.0,70.0,1000.0,500.0,0.0,2.451,72.813,72.25,0.051,64.75,72.625,69.188,68.75,32.75,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,77.188,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.369,0.0,0.0,0.035,0.036,0.002,0.015,0.004,0.022
2152008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,22.41,2.248,14.572,8.169,69.57,65.056,74.915,65.547,67.748,0.0,-0.047,-0.038,20.0,20.0,8.361,8.904,12.923,57.642,101.315,88.449,99.85,44.57,58.63,44.955,-10.82,11.734,10.094,71.313,70.5,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.391,72.313,71.375,0.014,65.25,70.75,69.063,66.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.75,69.188,0.029,67.375,70.125,69.563,70.563,0.0,34.969,72.0,70.0,1000.0,500.0,0.0,2.213,72.563,72.25,0.051,64.625,72.563,69.188,68.75,32.844,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,77.063,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.368,0.0,0.0,0.034,0.036,0.002,0.015,0.002,0.023
2152008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,23.73,2.248,14.572,18.56,69.57,65.056,74.704,65.652,67.748,0.0,-0.047,-0.041,20.0,20.0,8.389,8.876,12.89,57.642,101.315,88.237,99.776,44.496,58.63,44.882,-10.82,11.75,10.102,71.313,70.5,69.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.313,71.438,0.014,65.25,70.75,68.938,66.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,69.188,0.029,67.313,70.063,69.688,70.438,0.0,34.906,72.0,70.0,1000.0,500.0,0.0,1.244,72.563,72.25,0.051,64.75,72.563,69.313,68.688,32.938,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,77.063,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,0.365,0.0,0.0,0.035,0.036,0.002,0.014,0.002,0.023
2152008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,22.736,2.248,12.81,12.836,69.57,64.95,74.704,65.547,67.641,0.0,-0.047,-0.041,20.0,20.0,8.389,8.904,12.929,57.642,101.093,88.237,99.628,44.57,58.63,44.882,-10.82,11.758,10.102,71.313,70.5,70.063,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.328,72.313,71.375,0.014,65.25,70.625,68.938,66.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,69.125,0.029,67.375,70.063,69.688,70.563,0.0,34.625,72.0,70.0,1000.0,500.0,0.0,2.189,72.563,72.25,0.051,64.75,72.563,69.313,68.688,33.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.298,0.0,0.0,0.035,0.035,0.002,0.015,0.002,0.021
2152008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,21.1,2.248,12.81,6.461,69.57,64.95,74.704,65.547,67.641,0.0,-0.047,-0.041,20.0,20.0,8.417,8.904,12.929,57.642,101.093,88.343,99.628,44.57,58.63,44.955,-10.82,11.75,10.102,71.313,70.5,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.313,71.375,0.014,65.25,70.625,68.938,66.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,69.188,0.029,67.313,70.125,69.688,70.563,0.0,34.375,72.0,70.0,1000.0,500.0,0.0,3.297,72.563,72.25,0.051,64.625,72.563,69.313,68.75,36.875,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.366,0.0,0.0,0.035,0.035,0.002,0.014,0.002,0.022
2152008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,22.701,2.248,12.81,9.556,69.57,65.056,74.704,65.652,67.641,0.0,-0.047,-0.038,20.0,20.0,8.417,8.904,12.923,57.75,101.019,88.13,99.554,44.643,58.735,44.955,-10.82,11.758,10.109,71.313,70.5,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.516,72.313,71.438,0.014,65.188,70.688,68.938,66.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,69.125,0.029,67.313,70.125,69.688,70.563,0.0,34.688,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.25,0.051,64.625,72.563,69.188,68.688,37.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,76.813,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.015,0.002,0.021
2152008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,23.219,2.248,12.81,4.291,69.57,65.056,74.704,65.652,67.748,0.0,-0.047,-0.041,20.0,20.0,8.445,8.904,12.91,57.857,100.871,88.13,99.48,44.57,58.735,44.955,-10.82,11.758,10.125,71.313,70.5,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.469,72.313,71.438,0.014,65.188,70.625,68.938,66.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.438,69.125,0.029,67.375,70.188,69.688,70.438,0.0,34.094,72.0,70.0,1000.0,500.0,0.0,4.109,72.563,72.25,0.051,64.625,72.5,69.313,68.688,37.094,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,76.688,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.365,0.0,0.0,0.035,0.035,0.002,0.014,0.002,0.022
