DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,25.586,2.248,12.81,8.354,69.678,65.056,74.704,65.652,67.855,0.0,-0.047,-0.041,20.0,20.0,8.473,8.904,12.838,58.072,100.797,88.13,99.407,44.57,58.526,44.955,-10.82,11.766,10.125,71.313,70.5,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.313,71.375,0.014,65.188,70.625,68.938,66.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,69.188,0.029,67.125,70.125,69.688,70.438,0.0,33.656,72.0,70.0,1000.0,500.0,0.0,5.109,72.563,72.25,0.05,64.625,72.5,69.188,68.688,37.219,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.001,0.371,0.0,0.0,0.035,0.035,0.002,0.013,0.002,0.021
2152008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,21.5,2.248,12.81,8.369,69.57,65.162,74.704,65.652,67.748,0.0,-0.047,-0.041,20.0,20.0,8.445,8.904,12.813,57.965,100.797,88.024,99.333,44.643,58.735,44.955,-10.82,11.773,10.133,71.313,70.438,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.313,71.375,0.014,65.188,70.625,68.938,66.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,69.125,0.029,67.125,70.188,69.563,70.438,0.0,34.156,72.0,70.0,1000.0,500.0,0.0,0.0,72.563,72.25,0.051,64.625,72.563,69.188,68.563,37.344,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,0.296,0.0,0.0,0.035,0.036,0.002,0.014,0.002,0.021
2152008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,20.578,2.248,12.81,11.773,69.57,65.162,74.599,65.652,67.748,0.0,-0.047,-0.041,20.0,20.0,8.473,8.904,12.748,58.072,100.723,88.024,99.259,44.57,58.63,44.955,-10.82,11.773,10.125,71.313,70.5,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.609,72.313,71.375,0.014,65.25,70.625,68.938,66.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.313,69.125,0.029,67.125,70.188,69.688,70.438,0.0,33.844,72.0,70.0,1000.0,500.0,0.0,2.275,72.563,72.125,0.051,64.625,72.563,69.313,68.688,37.438,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.366,0.0,0.0,0.035,0.035,0.002,0.014,0.003,0.022
2152008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,24.514,2.248,12.81,8.988,69.678,65.162,74.704,65.652,67.748,0.0,-0.047,-0.041,20.0,20.0,8.501,8.932,12.709,58.179,100.575,87.918,99.111,44.57,58.839,44.955,-10.82,11.789,10.141,71.313,70.563,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.672,72.313,71.375,0.014,65.063,70.688,68.938,66.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,69.125,0.029,67.125,70.188,69.688,70.438,0.0,33.688,72.0,70.0,1000.0,500.0,0.0,3.059,72.563,72.25,0.051,64.625,72.563,69.188,68.688,37.563,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.361,0.0,0.0,0.034,0.035,0.002,0.013,0.002,0.022
2152008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,24.281,2.248,16.333,7.937,69.678,65.162,74.704,65.652,67.748,0.0,-0.047,-0.041,20.0,20.0,8.501,8.932,12.599,58.287,100.501,87.918,99.037,44.57,58.63,44.955,-10.82,11.797,10.133,71.188,70.5,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.703,72.313,71.375,0.014,65.063,70.75,68.938,66.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,69.125,0.029,67.125,70.188,69.688,70.438,0.0,33.719,72.0,70.0,1000.0,500.0,0.0,0.955,72.5,72.125,0.051,64.625,72.5,69.313,68.563,37.688,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,76.313,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.366,0.0,0.0,0.035,0.036,0.002,0.013,0.003,0.021
2152008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,24.984,2.248,12.81,21.788,69.678,65.162,74.704,65.652,67.748,0.0,-0.047,-0.041,20.0,20.0,8.501,8.904,12.547,58.287,100.427,87.918,99.037,44.57,58.63,44.955,-10.82,11.797,10.148,71.438,70.563,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.313,71.438,0.014,65.188,70.625,68.938,66.688,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,69.125,0.029,67.125,70.188,69.688,70.438,0.0,33.063,72.0,70.0,1000.0,500.0,0.0,4.281,72.5,72.125,0.051,64.625,72.5,69.313,68.563,37.813,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.367,0.0,0.0,0.035,0.035,0.002,0.013,0.003,0.02
2152008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,24.984,2.248,12.81,7.585,69.678,65.162,74.704,65.652,67.748,0.0,-0.047,-0.041,20.0,20.0,8.501,8.932,12.521,58.287,100.353,87.706,98.889,44.57,58.526,44.955,-10.82,11.805,10.141,71.188,70.5,70.063,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.766,72.313,71.375,0.014,65.063,70.75,68.938,66.688,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,69.125,0.029,67.125,70.188,69.688,70.438,0.0,32.719,72.0,70.0,1000.0,500.0,0.0,4.836,72.5,72.125,0.051,64.625,72.563,69.188,68.563,37.938,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.37,0.0,0.0,0.034,0.036,0.002,0.013,0.003,0.019
2152008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,25.754,2.248,14.572,6.187,69.57,65.268,74.915,65.758,67.748,0.0,-0.047,-0.041,20.0,20.0,8.529,8.932,12.482,58.394,100.279,87.706,98.816,44.643,58.63,44.955,-10.82,11.805,10.148,71.313,70.5,70.063,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.875,72.313,71.438,0.014,65.063,70.75,68.938,66.688,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,69.125,0.029,67.125,70.25,69.688,70.438,0.0,32.594,72.0,70.0,1000.0,500.0,0.0,3.699,72.5,72.25,0.051,64.625,72.563,69.313,68.563,38.063,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.3,0.0,0.0,0.035,0.036,0.002,0.013,0.002,0.021
2152008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,23.764,2.248,14.572,14.251,69.678,65.268,74.809,65.864,67.748,0.0,-0.047,-0.041,20.0,20.0,8.529,8.932,12.417,58.502,100.205,87.599,98.742,44.716,58.526,45.028,-10.82,11.813,10.141,71.313,70.563,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.672,72.313,71.375,0.014,65.063,70.75,68.938,66.688,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.188,69.125,0.029,67.063,70.25,69.688,70.438,0.0,32.188,72.0,70.0,1000.0,500.0,0.0,4.672,72.5,72.125,0.051,64.438,72.563,69.313,68.563,44.719,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,76.125,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,-0.072,0.001,-0.222,0.001,0.002,0.303,0.0,0.0,0.035,0.035,0.002,0.013,0.003,0.02
2152008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,24.352,2.248,16.333,39.659,69.57,65.162,74.809,65.652,67.855,0.0,-0.047,-0.041,20.0,20.0,8.529,8.932,12.307,58.609,100.131,87.599,98.594,44.643,58.526,45.028,-10.82,11.805,10.172,71.313,70.5,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.828,72.313,71.438,0.014,65.0,70.688,68.75,66.813,0.262,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,69.125,0.029,67.063,70.25,69.813,70.438,0.0,31.813,72.0,70.0,1000.0,500.0,0.0,5.414,72.438,72.125,0.051,64.438,72.625,69.313,68.438,44.906,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,76.0,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.003,0.371,0.0,0.0,0.035,0.035,0.002,0.012,0.002,0.02
2152008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,26.594,2.248,18.093,12.357,69.786,65.268,74.915,65.652,67.855,0.0,-0.05,-0.041,20.0,20.0,8.557,8.932,12.164,58.717,100.057,87.706,98.594,44.716,58.63,45.028,-10.82,11.813,10.156,71.188,70.5,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.688,72.313,71.375,0.014,65.0,70.75,68.938,66.688,0.268,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,69.125,0.029,67.125,70.188,69.813,70.375,0.0,31.563,72.0,70.0,1000.0,500.0,0.0,4.609,72.5,72.25,0.051,64.438,72.625,69.313,68.563,47.031,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.3,0.0,0.0,0.035,0.036,0.002,0.012,0.002,0.019
2152008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,23.461,2.248,18.093,3.674,69.786,65.268,74.915,65.758,67.855,0.0,-0.047,-0.041,20.0,20.0,8.557,8.904,12.041,58.824,99.983,87.493,98.52,44.716,58.735,45.028,-10.82,11.813,10.172,71.313,70.625,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.672,72.313,71.375,0.014,65.0,70.688,68.75,66.688,0.272,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.0,69.125,0.029,67.063,70.25,69.688,70.25,0.0,32.0,72.0,70.0,1000.0,500.0,0.0,0.0,72.5,72.125,0.049,64.375,72.75,69.313,68.438,47.219,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.938,72.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.299,0.0,0.0,0.034,0.035,0.002,0.012,0.003,0.021
2152008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,20.563,2.248,14.572,9.249,69.678,65.268,75.02,65.758,67.855,0.0,-0.05,-0.041,20.0,20.0,8.557,8.932,12.074,58.824,99.909,87.387,98.446,44.643,58.526,45.028,-10.82,11.813,10.172,71.313,70.625,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.313,71.375,0.014,65.0,70.75,68.75,66.563,5.094,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,69.125,0.029,67.063,70.25,69.688,70.375,0.0,31.672,72.0,70.0,1000.0,500.0,0.0,2.471,72.5,72.125,0.051,64.375,72.813,69.313,68.563,47.406,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.75,72.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,0.371,0.0,0.0,0.035,0.036,0.002,0.012,0.003,0.019
2152008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,23.885,2.248,18.093,14.355,69.678,65.268,74.915,65.758,67.748,0.0,-0.047,-0.041,20.0,20.0,8.585,8.932,12.126,58.931,99.835,87.493,98.372,44.643,58.63,45.028,-10.82,11.813,10.172,71.313,70.625,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.313,71.375,0.014,65.0,70.75,68.75,66.688,0.287,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,69.125,0.029,67.063,70.25,69.813,70.375,0.0,31.188,72.0,70.0,1000.0,500.0,0.0,4.359,72.5,72.125,0.051,64.375,72.875,69.188,68.563,47.594,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.75,72.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.368,0.0,0.0,0.035,0.035,0.002,0.012,0.003,0.019
2152008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,25.836,2.248,19.853,11.308,69.786,65.268,75.02,65.758,67.855,0.0,-0.047,-0.041,20.0,20.0,8.585,8.904,12.164,58.824,99.909,87.387,98.446,44.789,58.63,45.028,-10.82,11.82,10.172,71.313,70.688,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.656,72.5,71.375,0.014,65.0,70.688,68.75,66.563,5.121,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,69.0,0.029,66.875,70.25,69.813,70.25,0.0,30.922,72.0,70.0,1000.0,500.0,0.0,4.012,72.438,72.125,0.051,64.375,72.875,69.313,68.438,47.781,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,72.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.231,0.0,0.0,0.035,0.035,0.002,0.012,0.002,0.019
2152008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,25.566,2.248,19.853,20.593,69.786,65.374,75.02,65.652,67.855,0.0,-0.047,-0.041,20.0,20.0,8.585,8.904,12.164,58.931,99.613,87.281,98.225,44.716,58.63,45.028,-10.82,11.813,10.172,71.313,70.625,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.875,72.313,71.438,0.014,64.875,70.625,68.75,66.563,5.16,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,69.0,0.029,67.063,70.25,69.813,70.25,0.0,30.328,72.0,70.0,1000.0,500.0,0.0,6.367,72.438,72.125,0.051,64.375,72.875,69.313,68.438,47.969,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.625,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.012,0.002,0.019
2152008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,25.273,2.248,19.853,14.167,69.786,65.374,75.02,65.758,67.962,0.0,-0.047,-0.041,20.0,20.0,8.585,8.932,12.041,59.039,99.613,87.387,98.151,44.716,58.526,45.101,-10.82,11.82,10.188,71.313,70.688,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.313,71.375,0.014,64.875,70.688,68.75,66.563,5.203,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,69.0,0.029,66.875,70.25,69.813,70.25,0.0,30.125,72.0,70.0,1000.0,500.0,0.0,5.406,72.438,71.938,0.051,64.375,72.875,69.313,68.438,48.188,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,0.374,0.0,0.0,0.035,0.036,0.002,0.012,0.004,0.019
2152008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,24.119,2.248,18.093,6.738,69.786,65.374,75.125,65.864,67.855,0.0,-0.047,-0.041,20.0,20.0,8.585,8.932,11.821,58.931,99.539,87.174,98.077,44.716,58.526,45.101,-10.82,11.82,10.18,71.188,70.688,70.25,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.188,71.375,0.014,64.875,70.75,68.75,66.563,5.25,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,69.0,0.029,66.875,70.188,69.938,70.25,0.0,30.563,72.0,70.0,1000.0,500.0,0.0,0.0,72.438,71.938,0.051,64.438,72.875,69.188,68.438,48.375,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.5,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,-0.072,0.001,0.374,0.0,0.0,0.035,0.035,0.002,0.012,0.004,0.019
2152008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,22.703,2.248,19.853,21.539,69.893,65.374,75.125,65.758,67.855,0.0,-0.047,-0.041,20.0,20.0,8.557,8.932,11.737,59.039,99.465,87.174,97.929,44.716,58.735,45.028,-10.82,11.852,10.156,71.313,70.625,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.813,72.313,71.438,0.014,64.875,70.75,68.75,66.563,5.297,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.75,69.0,0.029,66.875,70.188,69.813,70.188,0.0,29.969,72.0,70.0,1000.0,500.0,0.0,4.047,72.438,71.938,0.051,64.375,72.875,69.313,68.438,48.563,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.003,0.297,0.0,0.0,0.035,0.035,0.002,0.012,0.004,0.019
2152008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,25.953,2.248,18.093,8.065,69.786,65.48,75.335,65.758,67.748,0.0,-0.047,-0.041,20.0,20.0,8.613,8.932,11.685,59.039,99.539,87.174,98.003,44.789,58.63,45.101,-10.82,11.844,10.188,71.313,70.563,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.75,72.313,71.375,0.014,64.875,70.688,68.625,66.563,5.352,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,69.0,0.029,66.875,70.188,69.813,70.188,0.0,29.453,72.0,70.0,1000.0,500.0,0.0,5.363,72.438,71.938,0.051,64.375,72.875,69.313,68.438,48.75,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.003,0.303,0.0,0.0,0.035,0.036,0.002,0.011,0.004,0.019
2152008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,22.951,2.248,18.093,14.796,69.786,65.48,75.23,65.758,67.748,0.0,-0.047,-0.041,20.0,20.0,8.613,8.932,11.672,59.146,99.317,87.068,97.855,44.716,58.63,45.101,-10.82,11.844,10.172,71.313,70.438,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.875,72.313,71.375,0.014,64.875,70.688,68.75,66.563,5.406,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,69.0,0.029,66.875,70.188,69.813,70.25,0.0,29.188,72.0,70.0,1000.0,500.0,0.0,5.512,72.438,71.938,0.051,64.375,72.813,69.313,68.313,48.938,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.313,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,0.371,0.0,0.0,0.035,0.035,0.002,0.011,0.004,0.018
2152008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,26.32,2.248,19.853,25.452,69.893,65.586,75.335,65.969,67.962,0.0,-0.047,-0.041,20.0,20.0,8.613,8.932,11.594,59.146,99.243,87.174,97.782,44.716,58.63,45.101,-10.82,11.852,10.188,71.438,70.438,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.313,71.375,0.014,64.625,70.688,68.75,66.563,12.133,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,69.0,0.029,66.875,70.188,69.813,70.188,0.0,28.719,72.0,70.0,1000.0,500.0,0.0,6.336,72.438,71.938,0.051,64.375,72.813,69.313,68.313,49.156,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.371,0.0,0.0,0.034,0.036,0.002,0.011,0.004,0.017
2152008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,25.668,2.248,18.093,19.379,69.786,65.48,75.23,65.864,67.855,0.0,-0.047,-0.041,20.0,20.0,8.641,8.904,11.62,59.146,99.169,86.962,97.708,44.789,58.735,45.101,-10.82,11.844,10.188,71.313,70.438,70.25,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.188,71.375,0.014,64.625,70.688,68.625,66.438,5.586,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,69.0,0.029,66.875,70.188,69.813,70.188,0.0,28.547,72.0,70.0,1000.0,500.0,0.0,4.383,72.438,71.938,0.051,64.25,72.813,69.313,68.313,54.938,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.3,0.0,0.0,0.035,0.036,0.002,0.011,0.004,0.017
2152008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,26.688,2.248,18.093,6.405,69.786,65.48,75.23,65.758,67.855,0.0,-0.047,-0.041,20.0,20.0,8.641,8.904,11.594,59.146,99.095,87.068,97.634,44.789,58.735,45.101,-10.82,11.844,10.203,71.313,70.375,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.609,72.313,71.438,0.014,64.625,70.625,68.625,66.438,12.32,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,69.0,0.029,66.875,70.188,69.813,70.188,0.0,28.297,72.0,70.0,1000.0,500.0,0.0,4.773,72.438,71.938,0.051,64.375,72.813,69.313,68.313,49.563,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.125,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,0.3,0.0,0.0,0.035,0.036,0.002,0.011,0.004,0.018
2152008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,26.688,2.248,14.572,15.718,69.786,65.48,75.23,65.864,67.855,0.0,-0.047,-0.041,20.0,20.0,8.613,8.904,11.581,59.254,99.021,87.068,97.56,44.789,58.839,45.101,-10.82,11.852,10.195,71.313,70.438,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.313,71.375,0.014,64.625,70.688,68.625,66.438,12.438,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.563,69.0,0.029,66.813,70.188,69.813,69.938,0.0,27.813,72.0,70.0,1000.0,500.0,0.0,5.367,72.438,71.875,0.043,64.375,72.813,69.313,68.313,55.375,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.299,0.0,0.0,0.035,0.036,0.002,0.011,0.004,0.017
2152008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,26.031,2.248,12.81,30.369,69.893,65.692,75.335,65.864,67.855,0.0,-0.05,-0.041,20.0,20.0,8.641,8.932,11.529,59.254,98.947,86.962,97.486,44.789,58.839,45.101,-10.82,11.852,10.195,71.313,70.438,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.453,72.313,71.375,0.014,64.563,70.688,68.625,66.438,12.547,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,69.0,0.029,66.813,70.25,69.813,69.938,0.0,27.406,72.0,70.0,1000.0,500.0,0.0,5.652,72.313,71.875,0.051,64.375,72.75,69.313,68.313,50.031,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,75.0,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,0.001,0.001,0.298,0.0,0.0,0.034,0.035,0.002,0.01,0.003,0.017
2152008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,25.273,2.248,14.572,14.97,69.893,65.586,75.23,65.864,67.855,0.0,-0.05,-0.041,20.0,20.0,8.669,8.932,11.419,59.254,98.873,86.856,97.412,44.863,58.839,45.173,-10.828,11.844,10.195,71.313,70.375,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.641,72.313,71.438,0.014,64.625,70.75,68.625,66.438,12.664,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,69.0,0.029,66.813,70.25,69.813,70.188,0.0,27.281,72.0,70.0,1000.0,500.0,0.0,4.844,72.313,71.938,0.051,64.25,72.813,69.313,68.313,55.844,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.01,0.003,0.017
2152008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,24.758,2.248,12.81,6.715,69.893,65.586,75.23,65.864,67.855,0.0,-0.047,-0.041,20.0,20.0,8.669,8.904,11.341,59.254,98.799,86.856,97.338,44.789,58.839,45.173,-10.82,11.852,10.203,71.313,70.375,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.313,71.438,0.014,64.563,70.75,68.625,66.438,12.797,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,69.0,0.029,66.813,70.25,69.938,69.938,0.0,27.125,72.0,70.0,1000.0,500.0,0.0,4.383,72.313,71.875,0.049,64.25,72.875,69.313,68.188,56.094,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.367,0.0,0.0,0.035,0.035,0.002,0.01,0.003,0.017
2152008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,24.777,2.248,14.572,11.262,69.893,65.586,75.125,65.864,67.855,0.0,-0.05,-0.041,20.0,20.0,8.641,8.932,11.302,59.254,98.725,86.856,97.264,44.789,58.63,45.173,-10.82,11.844,10.195,71.313,70.438,70.25,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.734,72.313,71.375,0.014,64.563,70.75,68.625,66.438,15.656,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,69.0,0.029,66.813,70.313,69.813,70.188,0.0,26.609,72.0,70.0,1000.0,500.0,0.0,5.457,72.313,71.875,0.051,64.25,72.813,69.313,68.188,56.344,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.813,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.373,0.0,0.0,0.035,0.036,0.002,0.01,0.003,0.017
2152008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,20.625,2.248,12.81,9.924,69.893,65.586,75.02,65.969,67.855,0.0,-0.047,-0.041,20.0,20.0,8.669,8.904,11.354,59.361,98.651,86.749,97.191,44.863,58.735,45.173,-10.82,11.844,10.195,71.313,70.438,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.422,72.313,71.375,0.014,64.563,70.75,68.625,66.438,15.797,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,69.0,0.029,66.813,70.25,69.813,69.938,0.0,26.344,72.0,70.0,1000.0,500.0,0.0,5.867,72.313,71.875,0.051,64.25,72.875,69.313,68.188,59.469,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.688,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,0.298,0.0,0.0,0.035,0.035,0.002,0.01,0.003,0.017
2152008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,26.586,2.248,11.048,5.893,69.893,65.586,75.02,65.969,67.855,0.0,-0.047,-0.041,20.0,20.0,8.669,8.932,11.529,59.361,98.577,86.643,97.117,44.716,58.735,45.101,-10.82,11.852,10.195,71.313,70.438,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.313,71.375,0.014,64.625,70.688,68.625,66.313,15.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,69.0,0.029,66.813,70.313,69.813,69.938,0.0,26.578,72.0,70.0,1000.0,500.0,0.0,1.392,72.313,71.875,0.051,64.25,72.938,69.313,68.188,59.719,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.688,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.003,0.368,0.0,0.0,0.035,0.035,0.002,0.01,0.003,0.017
2152008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,25.535,2.248,11.048,18.54,69.893,65.586,74.809,65.864,67.855,0.0,-0.047,-0.041,20.0,20.0,8.669,8.932,11.685,59.576,98.503,86.749,96.969,44.716,58.63,45.101,-10.82,11.852,10.219,71.313,70.438,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.313,71.375,0.014,64.563,70.75,68.75,66.438,16.078,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,69.0,0.029,66.75,70.25,69.938,69.938,0.0,25.719,72.0,70.0,1000.0,500.0,0.0,5.418,72.313,71.875,0.051,64.125,72.938,69.313,68.188,57.156,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.688,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.37,0.0,0.0,0.035,0.036,0.002,0.01,0.003,0.017
2152008,2109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,25.563,2.248,9.286,23.401,69.893,65.586,74.704,65.969,67.855,0.0,-0.047,-0.041,20.0,20.0,8.697,8.932,11.769,59.468,98.355,86.537,96.969,44.789,58.735,45.173,-10.82,11.844,10.203,71.313,70.438,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.313,71.375,0.014,64.438,70.75,68.563,66.438,16.234,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.25,69.0,0.029,66.813,70.313,69.938,70.188,0.0,25.313,72.0,70.0,1000.0,500.0,0.0,5.848,72.313,71.875,0.051,64.125,72.875,69.188,68.188,60.281,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.563,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.002,0.369,0.0,0.0,0.035,0.036,0.002,0.01,0.003,0.016
2152008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,26.633,2.248,9.286,14.203,69.893,65.692,74.704,65.864,67.855,0.0,-0.047,-0.041,20.0,20.0,8.697,8.96,11.847,59.576,98.355,86.431,96.895,44.863,58.735,45.173,-10.82,11.844,10.219,71.438,70.375,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.406,72.5,71.375,0.014,64.438,70.688,68.563,66.313,20.297,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,68.875,0.029,66.75,70.375,69.938,69.938,0.0,24.813,72.0,70.0,1000.0,500.0,0.0,6.844,72.313,71.875,0.051,64.25,72.938,69.313,68.188,60.531,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.3,0.0,0.0,0.035,0.035,0.002,0.01,0.003,0.015
2152008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,26.742,2.248,11.048,26.287,70.001,65.692,74.809,66.075,67.962,0.0,-0.047,-0.041,20.0,20.0,8.697,8.932,12.002,59.683,98.281,86.537,96.821,44.789,58.735,45.173,-10.82,11.859,10.219,71.313,70.375,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.313,71.375,0.014,64.438,70.625,68.625,66.313,20.453,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,68.875,0.029,66.75,70.313,69.938,69.938,0.0,24.609,72.0,70.0,1000.0,500.0,0.0,5.34,72.25,71.875,0.051,64.125,73.0,69.188,68.188,60.813,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.003,0.367,0.0,0.0,0.035,0.035,0.002,0.01,0.003,0.015
2152008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,24.221,2.248,11.048,11.099,70.001,65.586,74.599,65.864,67.962,0.0,-0.047,-0.041,20.0,20.0,8.697,8.96,12.074,59.683,98.207,86.431,96.747,44.863,58.63,45.246,-10.82,11.867,10.203,71.313,70.375,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.656,72.313,71.375,0.014,64.438,70.5,68.563,66.313,20.609,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,68.875,0.029,66.75,70.375,69.938,69.938,0.0,24.063,72.0,70.0,1000.0,500.0,0.0,7.359,72.25,71.75,0.051,64.125,73.0,69.313,68.188,61.094,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.372,0.0,0.0,0.034,0.035,0.002,0.009,0.004,0.016
2152008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.441,0.0,80.0,65.0,1.4,27.949,2.248,11.048,9.748,69.893,65.692,74.599,65.969,67.855,0.0,-0.047,-0.041,20.0,20.0,8.753,8.932,12.015,59.576,98.059,86.431,96.674,44.789,58.735,45.173,-10.82,11.852,10.219,71.313,70.438,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.313,71.375,0.014,64.438,70.563,68.563,66.313,20.797,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,68.875,0.029,66.75,70.313,69.938,69.938,0.0,23.719,72.0,70.0,1000.0,500.0,0.0,6.473,72.25,71.75,0.051,64.125,73.063,69.313,68.063,61.375,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.313,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.003,0.37,0.0,0.0,0.034,0.036,0.002,0.009,0.004,0.015
2152008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.5,0.0,80.0,65.0,1.4,20.453,2.248,12.81,5.931,70.001,65.799,74.599,65.969,67.962,0.0,-0.047,-0.041,20.0,20.0,8.781,8.96,11.989,59.683,98.059,86.218,96.6,44.789,58.63,45.173,-10.82,11.852,10.203,71.313,70.438,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.484,72.313,71.375,0.014,64.438,70.563,68.563,66.313,20.969,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,68.875,0.029,66.5,70.313,69.813,69.813,0.0,23.656,72.0,70.0,1000.0,500.0,0.0,6.41,72.25,71.75,0.051,64.125,73.063,69.313,68.063,61.656,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.003,0.375,0.0,0.0,0.035,0.035,0.002,0.009,0.004,0.015
2152008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,28.813,2.248,11.048,29.176,70.001,65.692,74.494,65.969,67.962,0.0,-0.047,-0.041,20.0,20.0,8.781,8.96,11.963,59.791,97.986,86.218,96.526,44.863,58.735,45.173,-10.82,11.852,10.219,71.313,70.438,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.656,72.313,71.375,0.014,64.438,70.563,68.563,66.313,21.156,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,68.875,0.029,66.5,70.313,69.938,69.813,0.0,23.031,72.0,70.0,1000.0,500.0,0.0,7.391,72.25,71.75,0.051,64.125,73.125,69.188,68.063,61.938,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.003,0.299,0.0,0.0,0.035,0.036,0.002,0.009,0.004,0.015
2152008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,28.52,2.248,11.048,35.408,70.109,65.799,74.494,65.969,68.069,0.0,-0.047,-0.041,20.0,20.0,8.781,8.96,11.899,59.898,97.912,86.325,96.452,44.863,58.63,45.173,-10.82,11.852,10.219,71.313,70.563,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.313,71.375,0.014,64.438,70.5,68.563,66.313,21.328,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.063,68.875,0.029,66.75,70.25,69.938,69.813,0.0,22.359,72.0,70.0,1000.0,500.0,0.0,8.883,72.25,71.75,0.051,64.125,73.313,69.188,68.063,62.219,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,0.303,0.0,0.0,0.035,0.036,0.002,0.009,0.004,0.014
2152008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.211,2.248,12.81,11.846,70.001,65.799,74.389,65.969,67.962,0.0,-0.047,-0.038,20.0,20.0,8.781,8.96,11.886,59.791,97.764,86.112,96.304,44.863,58.63,45.173,-10.82,11.859,10.219,71.313,70.688,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.313,71.375,0.014,64.438,70.563,68.563,66.313,21.516,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,68.875,0.029,66.5,70.25,69.813,69.813,0.0,21.719,72.0,70.0,1000.0,500.0,0.0,9.359,72.25,71.875,0.051,64.125,73.5,69.188,68.063,65.25,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.302,0.0,0.0,0.035,0.036,0.002,0.009,0.003,0.015
2152008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.867,2.248,12.81,7.932,70.001,65.799,74.389,66.075,67.855,0.0,-0.047,-0.041,20.0,20.0,8.809,8.96,11.834,59.791,97.838,86.218,96.304,44.863,58.526,45.173,-10.82,11.859,10.227,71.313,70.75,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.313,71.375,0.014,64.438,70.563,68.563,66.313,24.578,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,68.75,0.029,66.5,70.25,69.813,69.813,0.0,20.969,72.0,70.0,1000.0,500.0,0.0,10.172,72.25,71.75,0.051,64.063,73.75,69.188,68.063,65.563,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,74.125,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.303,0.0,0.0,0.035,0.035,0.002,0.009,0.004,0.015
2152008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,30.523,2.248,11.048,32.463,70.109,65.905,74.389,66.181,67.962,0.0,-0.047,-0.041,20.0,20.0,8.781,8.96,11.821,60.113,97.616,86.218,96.23,44.863,58.839,45.173,-10.82,11.883,10.234,71.313,70.875,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.313,71.375,0.014,64.375,70.563,68.563,66.125,24.781,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,68.75,0.029,66.5,70.313,69.813,69.75,0.0,20.5,72.0,70.0,1000.0,500.0,0.0,9.148,72.063,71.75,0.051,64.063,74.0,69.188,68.063,65.813,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,0.296,0.0,0.0,0.035,0.036,0.002,0.009,0.002,0.014
2152008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.508,2.248,11.048,9.453,70.109,65.799,74.389,65.969,67.962,0.0,-0.047,-0.041,20.0,20.0,8.809,8.96,11.834,60.006,97.616,86.112,96.23,44.863,58.63,45.246,-10.82,11.883,10.219,71.188,70.875,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.609,72.313,71.375,0.014,64.375,70.563,68.563,66.313,22.109,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.938,68.875,0.029,66.375,70.313,69.813,69.75,0.0,19.641,72.0,70.0,1000.0,500.0,0.0,10.828,72.25,71.75,0.051,64.063,74.063,69.188,68.063,66.125,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.938,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.035,0.036,0.002,0.009,0.004,0.014
2152008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,31.055,2.248,11.048,14.069,70.109,65.799,74.284,66.075,67.962,0.0,-0.047,-0.041,20.0,20.0,8.809,8.96,11.834,60.006,97.542,86.006,96.083,44.863,58.944,45.319,-10.82,11.867,10.227,71.188,70.938,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.516,72.313,71.375,0.014,64.375,70.5,68.438,66.125,25.188,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,68.875,0.029,66.5,70.313,69.813,69.75,0.0,19.109,72.0,70.0,1000.0,500.0,0.0,9.945,72.25,71.75,0.051,64.063,74.125,69.0,68.063,66.438,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.813,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.436,0.0,0.0,0.035,0.036,0.002,0.008,0.004,0.013
2152008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,28.508,2.248,12.81,12.923,70.001,65.905,74.389,65.969,67.962,0.0,-0.047,-0.041,20.0,20.0,8.809,8.96,11.873,60.006,97.394,86.112,96.009,44.936,58.63,45.246,-10.82,11.867,10.227,71.188,70.875,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.516,72.313,71.375,0.014,64.375,70.438,68.563,66.125,25.391,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,68.875,0.028,66.5,70.313,69.938,69.75,0.0,18.688,72.0,70.0,1000.0,500.0,0.0,8.461,72.063,71.75,0.051,64.063,74.188,69.188,68.063,66.75,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.813,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.303,0.0,0.0,0.035,0.036,0.002,0.008,0.002,0.014
2152008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,28.508,2.248,12.81,11.977,70.001,65.905,74.284,66.075,67.962,0.0,-0.047,-0.041,20.0,20.0,8.837,8.988,11.847,60.113,97.32,86.006,95.935,44.863,58.63,45.246,-10.82,11.891,10.234,71.313,70.938,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.313,71.375,0.014,64.375,70.5,68.563,66.125,25.609,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,68.875,0.029,66.75,70.25,69.938,69.75,0.0,18.531,72.0,70.0,1000.0,500.0,0.0,6.277,72.063,71.75,0.051,64.063,74.188,69.0,67.938,67.063,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.75,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.373,0.0,0.0,0.035,0.035,0.002,0.008,0.002,0.014
2152008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,27.496,2.248,14.572,8.264,70.001,65.905,74.284,66.075,67.962,0.0,-0.047,-0.041,20.0,20.0,8.837,8.988,11.795,60.22,97.246,86.006,95.861,44.936,58.735,45.246,-10.82,11.883,10.234,71.188,70.938,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.5,71.375,0.014,64.313,70.5,68.563,66.125,28.547,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,68.75,0.029,66.5,70.313,69.813,69.813,0.0,17.719,72.0,70.0,1000.0,500.0,0.0,8.828,72.063,71.688,0.051,63.875,74.125,69.188,67.938,67.375,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.75,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.303,0.0,0.0,0.035,0.036,0.002,0.008,0.003,0.014
2152008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,29.906,2.248,11.048,14.304,70.001,65.905,74.284,66.075,67.962,0.0,-0.047,-0.041,20.0,20.0,8.837,8.988,11.821,60.113,97.246,85.793,95.787,44.863,58.735,45.246,-10.82,11.891,10.234,71.313,70.875,70.25,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.766,72.313,71.375,0.014,64.375,70.563,68.438,66.125,26.031,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,68.875,0.028,66.375,70.25,69.938,69.75,0.0,17.031,72.0,70.0,1000.0,500.0,0.0,9.516,72.063,71.688,0.051,64.063,74.0,69.0,67.938,67.688,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.75,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.371,0.0,0.0,0.035,0.035,0.002,0.007,0.003,0.014
2152008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,30.102,2.248,12.81,40.064,70.001,65.905,74.389,66.181,67.962,0.0,-0.047,-0.041,20.0,20.0,8.837,8.988,11.834,60.22,97.172,85.793,95.787,44.863,58.63,45.246,-10.82,11.891,10.25,71.313,70.875,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.891,72.313,71.375,0.014,64.313,70.563,68.438,66.125,29.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,68.75,0.029,66.5,70.25,69.938,69.75,0.0,16.344,72.0,70.0,1000.0,500.0,0.0,10.18,72.063,71.688,0.051,64.063,73.875,69.0,67.938,68.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.75,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.003,0.373,0.0,0.0,0.035,0.036,0.002,0.008,0.003,0.014
2152008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,31.117,2.248,11.048,20.961,70.109,66.011,74.284,66.181,67.962,0.0,-0.047,-0.041,20.0,20.0,8.865,9.016,11.886,60.22,97.098,85.793,95.639,45.009,58.735,45.246,-10.82,11.898,10.242,71.313,70.813,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.797,72.313,71.375,0.014,64.313,70.563,68.313,66.125,29.234,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,68.75,0.029,66.5,70.25,69.938,69.75,0.0,15.891,72.0,70.0,1000.0,500.0,0.0,8.836,72.25,71.688,0.047,64.063,73.75,69.0,67.938,68.313,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.003,0.232,0.0,0.0,0.035,0.036,0.002,0.008,0.004,0.014
2152008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,29.477,2.248,11.048,13.231,70.109,65.905,74.179,66.075,67.962,0.0,-0.047,-0.041,20.0,20.0,8.893,8.988,11.912,60.22,97.024,85.793,95.639,44.936,58.735,45.319,-10.82,11.898,10.25,71.188,70.813,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.734,72.313,71.375,0.014,64.313,70.625,68.438,66.125,29.469,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,68.75,0.029,66.375,70.25,69.938,69.75,0.0,15.227,72.0,70.0,1000.0,500.0,0.0,9.352,72.063,71.688,0.048,63.875,73.625,69.0,67.938,68.625,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.372,0.0,0.0,0.035,0.036,0.002,0.008,0.003,0.014
2152008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,29.516,2.248,11.048,13.593,70.109,65.905,74.284,66.075,67.962,0.0,-0.047,-0.041,20.0,20.0,8.893,9.016,11.938,60.22,97.024,85.687,95.566,44.936,58.839,45.319,-10.82,11.906,10.281,71.313,70.813,70.25,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.766,72.313,71.438,0.014,64.313,70.625,68.438,66.063,29.703,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,68.75,0.029,66.313,70.25,69.813,69.688,0.0,14.711,72.0,70.0,1000.0,500.0,0.0,9.281,72.063,71.688,0.051,63.875,73.563,69.0,67.938,75.563,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,0.367,0.0,0.0,0.035,0.035,0.002,0.008,0.003,0.014
