DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,30.313,2.248,12.81,16.24,70.109,66.011,74.284,66.286,67.962,0.0,-0.047,-0.041,20.0,20.0,8.893,9.016,11.951,60.22,96.876,85.687,95.492,44.936,58.63,45.319,-10.82,11.906,10.273,71.313,70.813,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.719,72.313,71.375,0.014,64.313,70.625,68.438,66.125,37.5,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,68.625,0.029,66.313,70.25,69.938,69.688,0.0,14.078,72.0,70.0,1000.0,500.0,0.0,9.422,71.938,71.688,0.051,63.875,73.438,69.0,67.875,75.938,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,0.374,0.0,0.0,0.035,0.036,0.002,0.008,0.002,0.014
2152008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,31.516,2.248,11.048,8.252,70.109,66.011,74.284,66.181,67.962,0.0,-0.047,-0.041,20.0,20.0,8.893,9.016,11.963,60.22,96.802,85.581,95.418,44.936,58.735,45.246,-10.82,11.906,10.273,71.313,70.875,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.719,72.313,71.375,0.014,64.313,70.688,68.438,66.063,41.625,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.563,68.75,0.029,66.375,70.25,69.938,69.688,0.0,13.195,72.0,70.0,1000.0,500.0,0.0,11.203,72.063,71.688,0.051,63.875,73.5,69.0,67.875,76.25,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,0.3,0.0,0.0,0.035,0.036,0.002,0.008,0.003,0.015
2152008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.5,0.0,80.0,65.0,1.4,30.523,2.248,11.048,18.476,70.001,65.905,74.284,66.075,67.962,0.0,-0.047,-0.041,20.0,20.0,8.949,9.016,11.989,60.328,96.728,85.475,95.27,45.009,58.839,45.319,-10.82,11.906,10.281,71.313,70.813,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.703,72.313,71.375,0.014,64.063,70.625,68.438,66.063,38.063,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,68.75,0.029,66.313,70.25,69.938,69.688,0.0,12.586,72.0,70.0,1000.0,500.0,0.0,10.953,71.938,71.688,0.051,63.875,73.563,68.938,67.938,76.625,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.303,0.0,0.0,0.035,0.036,0.002,0.007,0.002,0.015
2152008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,30.984,2.248,11.048,9.147,70.001,66.011,74.389,66.181,67.962,0.0,-0.047,-0.041,20.0,20.0,8.921,9.016,12.002,60.328,96.802,85.475,95.418,45.009,58.735,45.392,-10.82,11.906,10.281,71.313,70.813,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.781,72.313,71.25,0.014,64.313,70.625,68.438,66.063,38.375,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,68.625,0.029,66.313,70.25,69.938,69.688,0.0,11.977,72.0,70.0,1000.0,500.0,0.0,10.648,71.938,71.688,0.051,63.875,73.563,68.938,67.875,77.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.376,0.0,0.0,0.035,0.036,0.002,0.008,0.002,0.015
2152008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,29.664,2.248,12.81,15.776,70.109,66.011,74.284,66.181,67.962,0.0,-0.047,-0.041,20.0,20.0,8.949,9.016,12.002,60.328,96.58,85.369,95.196,44.936,58.944,45.319,-10.82,11.914,10.281,71.188,70.875,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.766,72.313,71.375,0.014,64.063,70.688,68.313,66.063,38.688,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,68.75,0.029,66.313,70.25,69.938,69.688,0.0,11.539,72.0,70.0,1000.0,500.0,0.0,9.398,71.938,71.688,0.045,63.875,73.563,69.0,67.938,80.188,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.367,0.0,0.0,0.035,0.036,0.002,0.007,0.002,0.017
2152008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,30.461,2.248,14.572,6.6,70.216,66.011,74.179,66.075,68.069,0.0,-0.047,-0.041,20.0,20.0,8.893,9.044,11.989,60.435,96.58,85.369,95.122,45.009,58.839,45.319,-10.82,11.914,10.273,71.313,70.813,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.313,71.375,0.014,64.063,70.75,68.438,66.063,39.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,68.75,0.029,66.313,70.313,69.813,69.688,0.0,10.789,72.0,70.0,1000.0,500.0,0.0,10.477,71.938,71.688,0.051,63.781,73.438,69.0,67.875,77.75,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.301,0.0,0.0,0.035,0.036,0.002,0.007,0.002,0.017
2152008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.852,2.248,12.81,11.137,70.109,66.011,74.284,66.181,67.962,0.0,-0.047,-0.041,20.0,20.0,8.921,9.044,11.989,60.328,96.432,85.369,95.049,44.936,58.735,45.319,-10.82,11.93,10.289,71.313,70.875,70.25,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.797,72.313,71.375,0.014,64.063,70.75,68.313,66.063,39.313,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,68.75,0.029,66.313,70.25,69.938,69.688,0.0,10.086,72.0,70.0,1000.0,500.0,0.0,10.617,71.938,71.688,0.051,63.781,73.438,68.938,67.875,80.938,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,0.372,0.0,0.0,0.035,0.036,0.002,0.006,0.002,0.017
2152008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,28.914,2.248,12.81,11.379,70.109,66.011,74.284,66.181,67.962,0.0,-0.047,-0.041,20.0,20.0,8.921,9.044,11.951,60.328,96.432,85.262,94.975,44.936,58.63,45.319,-10.82,11.93,10.289,71.313,70.875,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.781,72.313,71.375,0.014,63.938,70.75,68.313,66.063,43.469,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,68.75,0.029,66.313,70.25,70.0,69.688,0.0,10.117,72.0,70.0,1000.0,500.0,0.0,5.855,71.938,71.563,0.051,63.781,73.438,68.938,67.875,81.375,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.375,0.0,0.0,0.035,0.036,0.002,0.006,0.003,0.016
2152008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,25.414,2.248,14.572,14.418,70.109,66.011,74.494,66.286,67.962,0.0,-0.05,-0.041,20.0,20.0,8.949,9.072,11.912,60.543,96.358,85.369,94.975,45.156,58.63,45.392,-10.82,11.93,10.289,71.313,70.813,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.656,72.313,71.375,0.014,63.938,70.813,68.313,65.938,39.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,68.75,0.029,66.188,70.25,69.938,69.563,0.0,9.703,72.0,70.0,1000.0,500.0,0.0,6.973,71.938,71.563,0.051,63.781,73.375,68.938,67.875,81.75,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.236,0.0,0.0,0.035,0.036,0.002,0.006,0.003,0.017
2152008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,30.688,2.248,14.572,19.927,70.109,66.117,74.494,66.286,67.962,0.0,-0.047,-0.041,20.0,20.0,8.949,9.072,11.834,60.435,96.284,85.262,94.901,45.009,58.735,45.392,-10.82,11.93,10.289,71.188,70.875,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.531,72.313,71.375,0.014,64.063,70.813,68.313,66.063,44.125,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,68.75,0.029,66.313,70.25,69.938,69.563,0.0,8.703,72.0,70.0,1000.0,500.0,0.0,9.906,71.938,71.563,0.051,63.656,73.375,68.938,67.875,82.188,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.375,0.0,0.0,0.035,0.036,0.002,0.005,0.003,0.017
2152008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,28.297,2.248,14.572,13.282,70.109,66.117,74.599,66.286,67.962,0.0,-0.05,-0.041,20.0,20.0,8.949,9.072,11.821,60.543,96.21,85.05,94.827,45.009,58.735,45.392,-10.82,11.945,10.289,71.313,70.875,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.734,72.313,71.375,0.014,63.938,70.875,68.313,65.938,44.438,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,68.75,0.029,66.188,70.188,69.938,69.563,0.0,8.273,72.0,70.0,1000.0,500.0,0.0,8.773,71.938,71.563,0.051,63.781,73.438,69.0,67.875,82.563,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.374,0.0,0.0,0.035,0.036,0.002,0.006,0.003,0.017
2152008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,28.145,2.248,14.572,8.278,70.216,66.011,74.494,66.181,68.069,0.0,-0.047,-0.041,20.0,20.0,8.978,9.044,11.795,60.435,96.21,85.156,94.753,45.009,58.839,45.392,-10.82,11.938,10.281,71.188,70.875,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.313,71.375,0.014,63.938,70.875,68.313,65.938,44.781,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,68.75,0.029,66.188,70.25,69.938,69.375,0.0,7.848,72.0,70.0,1000.0,500.0,0.0,7.965,71.938,71.563,0.046,63.781,73.5,68.938,67.875,82.938,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.313,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,0.0,-0.072,0.001,0.371,0.0,0.0,0.035,0.036,0.002,0.006,0.003,0.018
2152008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.383,2.248,18.093,24.748,70.216,66.011,74.599,66.181,67.962,0.0,-0.047,-0.038,20.0,20.0,8.978,9.072,11.782,60.543,96.062,85.156,94.679,45.009,58.735,45.392,-10.82,11.938,10.289,71.313,70.875,70.313,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.313,71.375,0.014,63.938,70.875,68.313,65.938,45.125,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,68.75,0.029,66.188,70.25,69.938,69.563,0.0,6.789,72.0,70.0,1000.0,500.0,0.0,11.258,71.938,71.563,0.051,63.781,73.5,68.938,67.875,83.313,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.188,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.373,0.0,0.0,0.035,0.036,0.002,0.006,0.003,0.017
2152008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,32.305,2.248,14.572,16.458,70.216,66.011,74.494,66.181,68.176,0.0,-0.047,-0.041,20.0,20.0,8.978,9.072,11.763,60.65,95.988,85.05,94.605,45.009,58.944,45.392,-10.82,11.945,10.289,71.313,70.813,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.313,71.375,0.014,63.938,70.875,68.313,65.938,45.469,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,68.75,0.029,66.188,70.188,69.938,69.563,0.0,6.0,72.0,70.0,1000.0,500.0,0.0,11.773,71.938,71.563,0.051,63.781,73.563,68.938,67.75,83.75,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,73.063,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.369,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.017
2152008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,32.305,2.248,14.572,22.175,70.109,66.011,74.599,66.181,68.069,0.0,-0.043,-0.041,20.0,20.0,8.978,9.044,11.75,60.543,95.914,84.944,94.605,45.009,58.735,45.392,-10.82,11.938,10.281,71.188,70.875,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.313,71.375,0.014,63.938,70.938,68.313,65.938,45.813,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.0,68.75,0.029,66.188,70.25,69.938,69.563,0.0,5.324,72.0,70.0,1000.0,500.0,0.0,11.352,71.938,71.375,0.051,63.781,73.563,69.0,67.75,84.125,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,72.938,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.149,-0.072,-0.148,-0.072,0.001,0.373,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.017
2152008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,31.656,2.248,16.333,8.657,70.216,66.117,74.704,66.181,68.176,0.0,-0.047,-0.041,20.0,20.0,8.978,9.072,11.763,60.757,95.84,84.944,94.532,45.083,58.839,45.392,-10.828,11.938,10.289,71.188,70.875,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.656,72.313,71.375,0.014,63.938,70.813,68.313,65.875,46.188,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,68.625,0.029,66.188,70.25,69.938,69.563,0.0,4.703,72.0,70.0,1000.0,500.0,0.0,10.906,71.938,71.563,0.051,63.781,73.5,68.938,67.75,84.5,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,72.75,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.303,0.0,0.0,0.035,0.036,0.002,0.007,0.003,0.015
2152008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.32,2.248,16.333,5.552,70.109,66.117,74.704,66.181,68.069,0.0,-0.047,-0.041,20.0,20.0,8.978,9.072,11.763,60.65,95.84,84.944,94.458,45.009,58.735,45.392,-10.82,11.938,10.273,71.313,70.813,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.313,71.375,0.014,63.938,70.75,68.313,65.938,46.531,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,68.75,0.029,66.188,70.313,70.0,69.563,0.0,4.098,72.0,70.0,1000.0,500.0,0.0,10.219,71.938,71.563,0.051,63.781,73.563,69.0,67.75,84.938,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,72.688,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.375,0.0,0.0,0.035,0.036,0.002,0.006,0.003,0.015
2152008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,31.164,2.248,18.093,31.896,70.216,66.117,74.809,66.181,68.069,0.0,-0.047,-0.041,20.0,20.0,9.034,9.072,11.724,60.757,95.766,85.05,94.384,45.009,58.839,45.392,-10.82,11.945,10.289,71.188,70.875,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.797,72.313,71.375,0.014,63.938,70.75,68.313,65.875,46.875,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,68.75,0.029,66.188,70.25,69.938,69.563,0.0,3.314,72.0,70.0,1000.0,500.0,0.0,11.234,71.813,71.375,0.051,63.656,73.563,69.0,67.75,89.063,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,72.625,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.003,0.372,0.0,0.0,0.035,0.036,0.002,0.006,0.003,0.014
2152008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,32.297,2.248,18.093,20.579,70.324,66.117,74.809,66.181,68.176,0.0,-0.047,-0.041,20.0,20.0,9.034,9.072,11.672,60.757,95.692,84.731,94.384,45.083,58.735,45.392,-10.82,11.953,10.281,71.188,70.813,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.75,72.313,71.375,0.014,63.844,70.875,68.125,65.875,49.969,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.375,68.75,0.029,66.188,70.25,69.938,69.563,0.0,2.877,72.0,70.0,1000.0,500.0,0.0,8.977,71.813,71.375,0.047,63.656,73.563,68.938,67.75,89.438,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,72.375,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.003,0.303,0.0,0.0,0.035,0.036,0.002,0.007,0.003,0.013
2152008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.529,0.0,80.0,65.0,1.4,28.758,2.248,18.093,13.889,70.216,66.117,74.809,66.181,68.069,0.0,-0.05,-0.041,20.0,20.0,9.034,9.044,11.646,60.757,95.692,84.837,94.31,45.083,58.735,45.465,-10.82,11.938,10.281,71.313,70.813,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.859,72.313,71.375,0.014,63.844,70.813,68.125,65.875,50.344,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.188,68.75,0.029,66.125,70.313,69.938,69.375,0.0,2.025,72.0,70.0,1000.0,500.0,0.0,11.188,71.813,71.313,0.051,63.656,73.5,68.938,67.75,89.875,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,72.188,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.379,0.0,0.0,0.035,0.036,0.002,0.006,0.004,0.012
2152008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,31.148,2.248,19.853,20.1,70.216,66.117,74.809,66.286,68.069,0.0,-0.047,-0.041,20.0,20.0,9.034,9.044,11.633,60.865,95.544,84.837,94.236,45.083,58.839,45.392,-10.82,11.945,10.219,71.188,70.813,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.313,71.25,0.014,63.844,70.875,68.313,65.875,50.719,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.5,68.75,0.029,66.125,70.25,70.0,69.375,0.0,1.389,72.0,70.0,1000.0,500.0,0.0,10.992,71.813,71.375,0.051,63.656,73.438,68.938,67.625,90.313,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,72.0,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.001,0.003,0.302,0.0,0.0,0.035,0.036,0.002,0.007,0.003,0.011
2152008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,28.883,2.248,16.333,20.351,70.216,66.223,75.02,66.392,68.069,0.0,-0.05,-0.041,20.0,20.0,9.062,9.072,11.62,60.865,95.47,84.837,94.162,45.083,58.944,45.465,-10.82,11.938,10.273,71.188,70.625,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.188,71.25,0.014,63.844,70.875,68.125,65.875,51.094,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.625,68.75,0.029,66.125,70.25,69.938,69.375,0.0,1.151,72.0,70.0,1000.0,500.0,0.0,7.883,71.813,71.375,0.051,63.656,73.563,69.0,67.75,90.75,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,71.813,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.369,0.0,0.0,0.035,0.036,0.002,0.008,0.003,0.01
2152008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,30.57,2.248,23.37,28.782,70.216,66.329,75.02,66.392,68.069,0.0,-0.047,-0.041,20.0,20.0,9.062,9.072,11.555,60.865,95.396,84.625,94.088,45.009,58.735,45.392,-10.82,11.938,10.281,71.188,70.563,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.438,72.313,71.375,0.014,63.844,70.875,68.125,65.875,53.438,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,70.75,68.75,0.029,66.125,70.313,69.938,69.375,0.0,0.519,72.0,70.0,1000.0,500.0,0.0,8.367,71.813,71.375,0.051,63.656,73.438,68.938,67.625,91.188,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,71.625,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.375,0.0,0.0,0.035,0.036,0.002,0.008,0.003,0.008
2152008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,30.789,2.248,19.853,24.073,70.216,66.223,75.02,66.286,68.069,0.0,-0.047,-0.041,20.0,20.0,9.062,9.072,11.471,60.757,95.396,84.731,94.015,45.156,58.839,45.465,-10.82,11.953,10.281,71.313,70.5,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.766,72.188,71.375,0.014,63.844,70.875,68.125,65.625,51.844,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.188,68.75,0.029,65.938,70.313,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.641,71.75,71.375,0.05,63.656,73.375,68.938,67.625,91.625,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,71.438,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.003,0.302,0.0,0.0,0.035,0.036,0.002,0.01,0.003,0.007
2152008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,30.773,2.248,18.093,12.902,70.216,66.223,75.02,66.286,68.069,0.0,-0.047,-0.041,20.0,20.0,9.006,9.072,11.445,60.865,95.322,84.625,93.941,45.156,58.839,45.465,-10.82,11.953,10.281,71.313,70.375,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.578,72.313,71.375,0.014,63.813,70.875,68.125,65.625,52.219,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.375,68.625,0.029,66.125,70.313,69.938,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.125,71.813,71.375,0.051,63.656,73.313,68.938,67.625,92.063,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,71.313,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,0.302,0.0,0.0,0.035,0.036,0.002,0.012,0.003,0.006
2152008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.484,2.248,16.333,18.855,70.216,66.223,75.125,66.286,68.069,0.0,-0.047,-0.041,20.0,20.0,9.006,9.128,11.445,60.865,95.174,84.731,93.867,45.156,58.735,45.465,-10.82,11.953,10.281,71.313,70.438,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.313,71.375,0.014,63.813,70.875,68.125,65.625,52.594,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.625,68.625,0.029,66.125,70.313,69.938,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.328,71.75,71.375,0.051,63.656,73.313,68.938,67.75,92.438,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,71.0,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,0.305,0.0,0.0,0.035,0.036,0.002,0.013,0.003,0.004
2152008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,32.398,2.248,18.093,25.223,70.216,66.223,75.23,66.392,68.069,0.0,-0.047,-0.045,20.0,20.0,9.034,9.128,11.49,60.972,95.174,84.519,93.867,45.156,58.735,45.465,-10.82,11.953,10.289,71.313,70.375,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.594,72.313,71.375,0.014,63.844,71.0,68.125,65.625,54.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,71.875,68.625,0.033,65.938,70.313,69.938,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.695,71.75,71.375,0.051,63.656,73.313,68.938,67.625,92.875,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.938,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.003,0.306,0.0,0.0,0.035,0.036,0.002,0.016,0.003,0.004
2152008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.555,2.248,16.333,16.438,70.324,66.223,75.125,66.392,68.176,0.0,-0.047,-0.041,20.0,20.0,9.062,9.1,11.458,61.08,95.1,84.625,93.793,45.156,58.839,45.465,-10.82,11.953,10.273,71.313,70.438,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.828,72.313,71.375,0.014,63.813,71.0,68.125,65.625,55.344,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.25,68.5,0.033,66.125,70.313,69.938,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.664,71.75,71.313,0.05,63.656,73.375,68.938,67.625,93.313,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.303,0.0,0.0,0.035,0.036,0.002,0.018,0.003,0.002
2152008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,31.43,2.248,18.093,13.094,70.324,66.223,75.23,66.286,68.176,0.0,-0.047,-0.041,20.0,20.0,9.034,9.128,11.503,60.972,95.026,84.519,93.719,45.156,58.839,45.465,-10.82,11.961,10.273,71.313,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.891,72.313,71.375,0.014,63.813,70.813,68.125,65.625,55.719,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.563,68.625,0.032,65.938,70.375,69.938,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.367,71.75,71.313,0.051,63.656,73.563,68.938,67.625,93.75,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,0.304,0.0,0.0,0.035,0.036,0.002,0.018,0.003,0.0
2152008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,32.586,2.248,18.093,26.956,70.324,66.223,75.23,66.498,68.069,0.0,-0.05,-0.041,20.0,20.0,9.062,9.128,11.49,60.865,95.026,84.519,93.645,45.156,59.048,45.465,-10.82,11.953,10.281,71.313,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.313,71.375,0.014,63.813,70.938,68.125,65.563,56.125,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,72.938,68.625,0.033,65.938,70.375,70.0,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.922,71.75,71.313,0.051,63.594,73.625,68.938,67.625,94.188,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.003,0.299,0.0,0.0,0.035,0.036,0.002,0.021,0.003,-0.001
2152008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.25,2.248,16.333,17.473,70.324,66.329,75.335,66.286,68.176,0.0,-0.047,-0.041,20.0,20.0,9.062,9.156,11.529,60.972,94.878,84.412,93.645,45.229,58.839,45.465,-10.82,11.945,10.273,71.313,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.781,72.313,71.375,0.014,63.813,70.813,68.063,65.625,56.5,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.375,68.625,0.033,65.938,70.375,69.938,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.844,71.75,71.313,0.051,63.656,73.813,68.938,67.625,97.5,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.233,0.0,0.0,0.035,0.036,0.002,0.023,0.003,-0.002
2152008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.406,2.248,14.572,6.997,70.324,66.223,75.23,66.392,68.069,0.0,-0.047,-0.041,20.0,20.0,9.062,9.156,11.503,60.757,94.878,84.412,93.571,45.229,58.944,45.61,-10.82,11.945,10.273,71.313,70.375,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.641,72.313,71.375,0.014,63.813,70.875,68.125,65.625,56.906,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,73.563,68.625,0.037,65.938,70.375,70.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.641,71.75,71.313,0.051,63.656,73.938,68.938,67.625,95.063,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.373,0.0,0.0,0.035,0.036,0.002,0.027,0.003,-0.003
2152008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,30.836,2.248,16.333,28.891,70.216,66.223,75.125,66.286,68.069,0.0,-0.047,-0.041,20.0,20.0,9.09,9.156,11.49,60.865,94.804,84.306,93.497,45.156,58.839,45.465,-10.82,11.961,10.273,71.313,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.516,72.313,71.375,0.014,63.813,70.875,68.125,65.563,60.969,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.0,68.625,0.046,65.938,70.375,69.938,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.805,71.75,71.313,0.051,63.656,73.813,68.938,67.625,98.438,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.003,0.304,0.0,0.0,0.035,0.036,0.002,0.036,0.003,-0.004
2152008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,30.836,2.248,16.333,9.064,70.216,66.329,75.125,66.392,68.069,0.0,-0.047,-0.041,20.0,20.0,9.062,9.184,11.471,60.865,94.804,84.306,93.424,45.156,58.735,45.538,-10.82,11.977,10.273,71.313,70.5,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.75,72.313,71.375,0.014,63.813,70.813,68.063,65.625,61.375,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.125,68.625,0.046,65.813,70.375,69.938,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.133,71.813,71.313,0.051,63.594,73.875,69.0,67.75,98.875,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.003,0.379,0.0,0.0,0.035,0.036,0.002,0.037,0.004,-0.004
2152008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.797,2.248,14.572,19.942,70.431,66.329,75.02,66.286,68.176,0.0,-0.047,-0.041,20.0,20.0,9.09,9.156,11.445,60.972,94.657,84.306,93.424,45.229,58.735,45.538,-10.82,11.977,10.273,71.313,70.563,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.313,71.375,0.014,63.813,70.813,68.063,65.625,61.813,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.563,68.625,0.046,65.938,70.313,69.938,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.695,71.75,71.313,0.051,63.594,73.938,68.938,67.625,99.313,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.307,0.0,0.0,0.035,0.036,0.002,0.04,0.003,-0.006
2152008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,32.109,2.248,12.81,19.191,70.431,66.435,75.125,66.392,68.069,0.0,-0.047,-0.041,20.0,20.0,9.146,9.184,11.458,60.972,94.583,84.2,93.35,45.156,58.839,45.538,-10.82,11.953,10.273,71.188,70.625,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.609,72.313,71.25,0.014,63.688,70.875,68.063,65.625,62.219,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,74.813,68.625,0.046,65.813,70.313,69.938,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.469,71.75,71.125,0.051,63.594,73.875,68.938,67.625,99.75,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,0.376,0.0,0.0,0.035,0.036,0.002,0.042,0.005,-0.006
2152008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.354,0.0,80.0,65.0,1.4,31.523,2.248,12.81,18.622,70.324,66.435,75.125,66.392,68.069,0.0,-0.047,-0.038,20.0,20.0,9.118,9.156,11.432,60.972,94.509,84.094,93.276,45.229,58.735,45.538,-10.82,11.961,10.281,71.313,70.625,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.781,72.313,71.375,0.014,63.688,70.813,68.063,65.625,62.656,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.0,68.625,0.046,65.813,70.313,69.938,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.68,71.625,71.313,0.051,63.594,73.75,68.938,67.625,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.306,0.0,0.0,0.036,0.036,0.002,0.043,0.002,-0.008
2152008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,32.742,2.248,11.048,13.283,70.431,66.329,74.915,66.392,68.176,0.0,-0.047,-0.041,20.0,20.0,9.146,9.128,11.458,61.08,94.509,84.2,93.202,45.156,58.839,45.538,-10.82,11.953,10.273,71.313,70.563,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.766,72.313,71.375,0.014,63.688,70.75,68.063,65.625,63.094,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.375,68.625,0.046,65.938,70.25,69.938,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.813,71.75,71.125,0.051,63.594,73.688,68.938,67.625,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.003,0.374,0.0,0.0,0.035,0.036,0.002,0.045,0.005,-0.008
2152008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,32.492,2.248,14.572,14.015,70.324,66.329,74.809,66.392,68.069,0.0,-0.047,-0.041,20.0,20.0,9.146,9.128,11.406,60.972,94.435,84.2,93.202,45.156,58.735,45.538,-10.82,11.977,10.273,71.313,70.5,70.313,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.688,72.188,71.375,0.014,63.688,70.688,68.063,65.625,63.5,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.563,68.625,0.046,65.813,70.313,69.938,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.031,71.625,71.125,0.051,63.594,73.625,68.938,67.625,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.003,0.378,0.0,0.0,0.035,0.036,0.002,0.047,0.004,-0.009
2152008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.412,0.0,80.0,65.0,1.4,30.773,2.248,9.286,13.474,70.324,66.329,74.809,66.498,68.069,0.0,-0.05,-0.041,20.0,20.0,9.174,9.213,11.341,60.972,94.361,83.988,93.128,45.229,58.839,45.538,-10.82,11.977,10.273,71.313,70.563,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.797,72.5,71.375,0.014,63.469,70.75,68.063,65.625,63.969,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,75.875,68.625,0.046,65.813,70.25,70.0,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.383,71.75,71.125,0.051,63.594,73.625,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.305,0.0,0.0,0.036,0.036,0.002,0.049,0.005,-0.011
2152008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,30.078,2.248,11.048,17.353,70.324,66.435,74.704,66.392,67.962,0.0,-0.05,-0.041,20.0,20.0,9.202,9.184,11.315,60.972,94.287,83.988,93.054,45.229,58.63,45.61,-10.82,11.961,10.273,71.313,70.563,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.563,72.313,71.25,0.014,63.688,70.75,68.063,65.625,71.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,76.063,68.625,0.046,65.813,70.25,70.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.992,71.625,71.125,0.051,63.594,73.5,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.379,0.0,0.0,0.035,0.036,0.002,0.05,0.004,-0.012
2152008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,32.242,2.248,9.286,14.857,70.324,66.329,74.704,66.392,68.069,0.0,-0.047,-0.041,20.0,20.0,9.174,9.184,11.27,61.08,94.287,83.988,92.98,45.229,58.944,45.61,-10.82,11.961,10.281,71.313,70.5,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.766,72.313,71.375,0.014,63.469,70.688,68.063,65.625,72.438,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,76.375,68.75,0.046,65.813,70.25,69.938,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.711,71.625,71.125,0.051,63.594,73.5,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,0.373,0.0,0.0,0.035,0.036,0.002,0.051,0.004,-0.012
2152008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.516,2.248,11.048,11.887,70.431,66.329,74.599,66.392,68.069,0.0,-0.047,-0.041,20.0,20.0,9.202,9.213,11.27,61.08,94.139,83.988,92.907,45.229,58.839,45.538,-10.82,11.977,10.273,71.313,70.5,70.313,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.641,72.313,71.375,0.014,63.469,70.75,68.063,65.625,72.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,76.625,68.625,0.046,65.813,70.25,70.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.203,71.625,71.125,0.051,63.594,73.5,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.304,0.0,0.0,0.035,0.036,0.002,0.054,0.004,-0.014
2152008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,31.188,2.248,9.286,17.824,70.431,66.541,74.599,66.498,68.069,0.0,-0.047,-0.041,20.0,20.0,9.23,9.241,11.283,61.08,94.139,83.881,92.907,45.302,58.839,45.61,-10.82,11.953,10.273,71.313,70.563,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.313,71.25,0.014,63.469,70.75,67.938,65.563,73.438,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,76.75,68.625,0.046,65.813,70.188,70.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.273,71.625,71.125,0.051,63.438,73.438,68.938,67.625,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,0.306,0.0,0.0,0.035,0.036,0.002,0.055,0.004,-0.014
2152008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.305,2.248,11.048,15.035,70.431,66.435,74.494,66.392,68.176,0.0,-0.047,-0.041,20.0,20.0,9.202,9.241,11.302,61.187,93.991,83.881,92.759,45.229,58.839,45.538,-10.82,11.961,10.273,71.188,70.5,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.672,72.313,71.25,0.014,63.469,70.75,67.938,65.563,73.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.188,68.625,0.046,65.813,70.25,70.0,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.461,71.625,71.125,0.051,63.438,73.375,68.938,67.625,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.001,0.305,0.0,0.0,0.035,0.036,0.002,0.058,0.004,-0.015
2152008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,31.211,2.248,9.286,11.834,70.431,66.541,74.599,66.603,68.069,0.0,-0.047,-0.041,20.0,20.0,9.202,9.241,11.27,61.08,93.991,83.775,92.759,45.229,58.944,45.61,-10.82,11.977,10.281,71.313,70.5,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.625,72.313,71.375,0.014,63.469,70.688,68.063,65.563,74.438,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.563,68.625,0.046,65.75,70.188,70.188,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.852,71.625,71.125,0.051,63.438,73.438,68.938,67.625,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.003,0.373,0.0,0.0,0.035,0.036,0.002,0.06,0.004,-0.016
2152008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,32.125,2.248,9.286,19.103,70.431,66.435,74.389,66.498,68.069,0.0,-0.047,-0.041,20.0,20.0,9.23,9.241,11.302,61.08,93.991,83.881,92.685,45.229,58.944,45.61,-10.82,11.977,10.273,71.188,70.5,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.641,72.313,71.25,0.014,63.469,70.688,67.938,65.563,74.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.813,68.625,0.046,65.813,70.188,70.0,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.664,71.625,71.125,0.051,63.438,73.438,68.938,67.625,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.374,0.0,0.0,0.035,0.036,0.002,0.062,0.004,-0.017
2152008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,31.859,2.248,9.286,16.564,70.431,66.435,74.389,66.498,68.176,0.0,-0.047,-0.041,20.0,20.0,9.23,9.269,11.302,60.972,93.917,83.669,92.611,45.302,58.735,45.61,-10.82,11.984,10.273,71.313,70.5,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.766,72.313,71.375,0.014,63.375,70.625,67.938,65.563,78.313,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.188,68.625,0.046,65.813,70.25,70.0,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.156,71.438,71.063,0.047,63.438,73.375,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,0.309,0.0,0.0,0.035,0.036,0.002,0.064,0.003,-0.017
2152008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.578,2.248,12.81,19.835,70.431,66.541,74.494,66.603,68.176,0.0,-0.05,-0.041,20.0,20.0,9.23,9.297,11.302,61.08,93.769,83.669,92.537,45.229,58.839,45.61,-10.82,11.992,10.273,71.313,70.563,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.656,72.313,71.375,0.014,63.375,70.688,67.938,65.563,78.813,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.375,68.625,0.046,65.75,70.25,70.0,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.695,71.625,71.063,0.046,63.25,73.438,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,72.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.001,0.376,0.0,0.0,0.035,0.036,0.002,0.066,0.004,-0.019
2152008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,32.672,2.248,9.286,33.173,70.539,66.541,74.494,66.498,68.283,0.0,-0.047,-0.041,20.0,20.0,9.23,9.269,11.315,61.08,93.843,83.669,92.537,45.229,58.944,45.61,-10.82,11.984,10.273,71.313,70.563,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.859,72.313,71.375,0.014,63.375,70.625,67.938,65.563,79.375,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.875,68.75,0.046,65.75,70.25,69.938,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.977,71.438,71.125,0.051,63.25,73.438,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.001,0.371,0.0,0.0,0.035,0.036,0.002,0.068,0.002,-0.02
2152008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,32.719,2.248,12.81,16.68,70.431,66.435,74.389,66.498,68.069,0.0,-0.047,-0.041,20.0,20.0,9.258,9.325,11.328,61.08,93.695,83.563,92.463,45.229,58.944,45.61,-10.82,11.977,10.266,71.313,70.625,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.75,72.313,71.375,0.014,63.469,70.625,67.938,65.438,79.875,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,68.75,0.046,65.75,70.313,70.0,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.836,71.438,71.125,0.046,63.438,73.5,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,0.003,0.373,0.0,0.0,0.035,0.036,0.002,0.07,0.002,-0.021
2152008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.523,2.248,11.048,19.182,70.431,66.541,74.494,66.498,68.069,0.0,-0.047,-0.041,20.0,20.0,9.258,9.325,11.341,60.972,93.621,83.669,92.39,45.302,58.944,45.61,-10.82,11.977,10.266,71.313,70.625,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.797,72.313,71.375,0.014,63.469,70.75,67.938,65.438,80.375,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,68.75,0.046,65.75,70.25,70.0,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.195,71.438,71.063,0.051,63.438,73.625,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.303,0.0,0.0,0.036,0.036,0.002,0.073,0.003,-0.021
