DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,31.523,2.248,11.048,13.802,70.431,66.541,74.494,66.603,68.176,0.0,-0.047,-0.041,20.0,20.0,9.258,9.325,11.315,60.972,93.547,83.563,92.39,45.229,59.048,45.683,-10.82,11.984,10.281,71.313,70.688,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.656,72.313,71.25,0.014,63.375,70.75,67.938,65.438,80.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,68.75,0.046,65.625,70.25,70.0,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.82,71.438,71.063,0.051,63.438,73.75,68.875,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,73.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.439,0.0,0.0,0.035,0.036,0.002,0.076,0.003,-0.022
2152008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,32.547,2.248,12.81,25.79,70.431,66.541,74.389,66.498,68.069,0.0,-0.047,-0.041,20.0,20.0,9.258,9.325,11.302,61.08,93.473,83.563,92.316,45.302,58.839,45.683,-10.82,11.977,10.273,71.313,70.625,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.641,72.313,71.375,0.014,63.375,70.75,67.938,65.563,81.438,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,68.75,0.046,65.625,70.188,69.938,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.063,71.438,71.063,0.051,63.25,73.813,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.375,0.0,0.0,0.035,0.036,0.002,0.077,0.003,-0.024
2152008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,32.602,2.248,11.048,21.678,70.431,66.435,74.389,66.498,68.176,0.0,-0.047,-0.041,20.0,20.0,9.286,9.353,11.328,61.08,93.473,83.563,92.242,45.302,58.839,45.61,-10.82,11.984,10.273,71.313,70.625,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.75,72.313,71.375,0.014,63.375,70.75,68.063,65.438,82.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,68.875,0.046,65.625,70.25,69.938,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.234,71.438,71.063,0.051,63.438,73.813,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.003,0.304,0.0,0.0,0.035,0.036,0.002,0.08,0.003,-0.024
2152008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,32.813,2.248,14.572,20.198,70.431,66.541,74.389,66.603,68.069,0.0,-0.047,-0.041,20.0,20.0,9.258,9.353,11.354,61.08,93.399,83.456,92.168,45.376,58.944,45.683,-10.82,11.984,10.266,71.313,70.563,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.688,72.313,71.375,0.014,63.375,70.625,67.938,65.438,86.313,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,68.75,0.046,65.625,70.25,70.0,69.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.047,71.438,71.063,0.051,63.438,73.813,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,-0.072,0.001,0.304,0.0,0.0,0.035,0.035,0.002,0.082,0.003,-0.024
2152008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,32.961,2.248,11.048,18.688,70.431,66.541,74.389,66.498,68.069,0.0,-0.047,-0.041,20.0,20.0,9.258,9.381,11.38,61.08,93.325,83.456,92.094,45.229,59.048,45.538,-10.82,11.977,10.273,71.188,70.5,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,21.0,72.313,71.25,0.014,63.375,70.75,67.938,65.438,83.063,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,68.875,0.046,65.75,70.313,69.938,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.711,71.438,71.063,0.051,63.25,73.875,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.003,0.3,0.0,0.0,0.035,0.036,0.002,0.084,0.003,-0.025
2152008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.391,2.248,11.048,15.14,70.431,66.541,74.389,66.498,68.176,0.0,-0.047,-0.041,20.0,20.0,9.258,9.381,11.354,60.972,93.251,83.456,92.094,45.302,59.048,45.683,-10.82,11.977,10.273,71.188,70.563,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.797,72.313,71.375,0.014,63.25,70.688,67.938,65.438,87.375,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,69.0,0.046,65.625,70.25,69.938,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,9.547,71.438,71.063,0.051,63.438,73.813,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.373,0.0,0.0,0.036,0.036,0.002,0.086,0.003,-0.026
2152008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,31.195,2.248,14.572,22.497,70.431,66.647,74.599,66.498,68.176,0.0,-0.047,-0.041,20.0,20.0,9.286,9.381,11.419,60.972,93.177,83.244,92.02,45.302,59.048,45.683,-10.82,11.961,10.25,71.313,70.5,70.313,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.766,72.313,71.375,0.014,63.25,70.688,67.938,65.438,87.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,69.0,0.046,65.625,70.313,69.938,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.0,71.438,71.063,0.051,63.438,73.875,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.373,0.0,0.0,0.035,0.036,0.002,0.088,0.003,-0.026
2152008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,32.648,2.248,12.81,19.91,70.431,66.647,74.494,66.709,68.176,0.0,-0.047,-0.041,20.0,20.0,9.314,9.437,11.432,60.972,93.103,83.244,91.946,45.302,58.944,45.61,-10.82,11.977,10.273,71.313,70.438,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.688,72.313,71.375,0.014,63.25,70.688,67.938,65.438,88.563,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,69.125,0.046,65.625,70.25,70.0,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.852,71.313,71.063,0.051,63.25,73.938,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,0.303,0.0,0.0,0.035,0.036,0.002,0.089,0.002,-0.026
2152008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,32.648,2.248,12.81,26.046,70.431,66.647,74.599,66.498,68.176,0.0,-0.047,-0.041,20.0,20.0,9.314,9.353,11.432,60.972,93.103,83.35,91.872,45.302,58.944,45.683,-10.82,11.977,10.273,71.313,70.5,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.766,72.313,71.375,0.014,63.25,70.688,67.813,65.313,89.063,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,69.188,0.046,65.625,70.313,70.0,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.758,71.438,71.063,0.051,63.25,73.938,68.938,67.375,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.003,0.375,0.0,0.0,0.035,0.035,0.002,0.09,0.003,-0.026
2152008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.711,2.248,16.333,28.964,70.431,66.541,74.704,66.603,68.069,0.0,-0.047,-0.041,20.0,20.0,9.314,9.409,11.458,60.972,93.029,83.244,91.799,45.302,58.839,45.683,-10.82,11.961,10.273,71.313,70.5,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.781,72.313,71.375,0.014,63.25,70.688,67.813,65.313,89.625,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,69.313,0.046,65.625,70.313,70.0,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.844,71.313,71.0,0.051,63.25,73.875,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.377,0.0,0.0,0.035,0.036,0.002,0.091,0.002,-0.027
2152008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,32.484,2.248,14.572,17.969,70.539,66.541,74.599,66.603,68.176,0.0,-0.047,-0.041,20.0,20.0,9.314,9.409,11.477,61.08,92.955,83.244,91.799,45.302,58.839,45.683,-10.82,11.961,10.273,71.188,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.891,72.313,71.25,0.014,63.25,70.688,67.813,65.438,90.188,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,69.625,0.046,65.5,70.313,70.0,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.883,71.313,71.0,0.051,63.25,73.938,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.377,0.0,0.0,0.035,0.036,0.002,0.091,0.002,-0.026
2152008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,32.734,2.248,14.572,32.569,70.431,66.541,74.704,66.709,68.069,0.0,-0.047,-0.041,20.0,20.0,9.314,9.409,11.471,60.972,92.955,83.032,91.725,45.376,58.944,45.683,-10.82,11.953,10.273,71.313,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.797,72.313,71.375,0.014,63.25,70.563,67.813,65.313,97.438,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,69.813,0.046,65.5,70.313,70.0,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.289,71.313,71.0,0.051,63.25,73.938,68.938,67.375,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.003,0.305,0.0,0.0,0.035,0.036,0.002,0.091,0.002,-0.026
2152008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.456,0.0,80.0,65.0,1.4,32.188,2.248,14.572,58.211,70.539,66.647,74.915,66.709,68.283,0.0,-0.05,-0.041,20.0,20.0,9.314,9.409,11.471,61.08,92.881,83.138,91.725,45.302,59.153,45.756,-10.82,11.953,10.266,71.188,70.438,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.5,72.313,71.25,0.014,63.25,70.688,67.813,65.313,95.313,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,70.125,0.046,65.5,70.313,69.938,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,10.5,71.313,71.0,0.051,63.25,73.938,68.938,67.5,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,73.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.441,0.0,0.0,0.036,0.036,0.002,0.091,0.002,-0.027
2152008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.133,2.248,14.572,24.32,70.431,66.541,74.809,66.603,68.176,0.0,-0.047,-0.041,20.0,20.0,9.314,9.381,11.477,60.972,92.733,83.032,91.651,45.302,59.153,45.683,-10.82,11.945,10.266,71.313,70.375,70.563,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.547,72.313,71.375,0.014,63.156,70.625,67.813,65.313,95.875,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,70.375,0.046,65.5,70.313,69.938,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.867,71.313,71.0,0.051,63.25,73.938,68.938,67.375,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.37,0.0,0.0,0.035,0.036,0.002,0.09,0.002,-0.026
2152008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,34.313,2.248,16.333,24.63,70.539,66.647,75.02,66.709,68.176,0.0,-0.047,-0.041,20.0,20.0,9.342,9.409,11.471,60.972,92.733,83.032,91.577,45.302,59.153,45.683,-10.82,11.961,10.273,71.313,70.375,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.75,72.313,71.25,0.014,63.25,70.625,67.813,65.313,96.438,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,70.5,0.046,65.5,70.375,69.938,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.117,71.313,71.0,0.051,63.188,73.938,68.875,67.375,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.371,0.0,0.0,0.035,0.036,0.002,0.09,0.002,-0.026
2152008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.43,2.248,12.81,18.8,70.539,66.647,75.02,66.709,68.283,0.0,-0.05,-0.041,20.0,20.0,9.342,9.381,11.477,61.08,92.733,82.925,91.503,45.302,58.944,45.756,-10.82,11.953,10.273,71.188,70.375,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.797,72.188,71.375,0.014,63.156,70.625,67.813,65.313,97.063,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,70.813,0.046,65.5,70.375,70.0,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.109,71.313,71.0,0.051,63.188,73.938,68.875,67.375,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,73.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,0.447,0.0,0.0,0.035,0.036,0.002,0.089,0.002,-0.026
2152008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,33.477,2.248,18.093,12.902,70.539,66.541,74.915,66.603,68.176,0.0,-0.05,-0.041,20.0,20.0,9.342,9.409,11.471,60.972,92.659,83.032,91.503,45.376,58.944,45.756,-10.82,11.953,10.273,71.313,70.375,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.797,72.313,71.375,0.014,63.156,70.625,67.813,65.25,97.625,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,71.125,0.046,65.313,70.438,69.938,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.492,71.313,71.0,0.048,63.188,73.938,68.875,67.375,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.375,0.0,0.0,0.035,0.036,0.002,0.088,0.002,-0.025
2152008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,34.844,2.248,14.572,20.848,70.431,66.753,75.125,66.709,68.069,0.0,-0.047,-0.041,20.0,20.0,9.342,9.381,11.445,60.865,92.585,82.819,91.429,45.376,58.944,45.756,-10.82,11.977,10.273,71.313,70.375,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.922,72.313,71.375,0.014,63.25,70.563,67.813,65.313,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.438,71.438,0.046,65.5,70.438,70.0,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.57,71.313,71.0,0.043,63.188,73.938,68.938,67.375,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.002,0.376,0.0,0.0,0.035,0.036,0.002,0.087,0.002,-0.024
2152008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,33.094,2.248,16.333,15.538,70.539,66.541,75.02,66.603,68.176,0.0,-0.047,-0.041,20.0,20.0,9.342,9.381,11.458,60.972,92.511,82.819,91.503,45.376,58.944,45.829,-10.82,11.961,10.266,71.313,70.438,70.313,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.891,72.188,71.25,0.014,63.156,70.563,67.813,65.313,98.813,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.438,71.75,0.046,65.313,70.438,70.0,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.156,71.313,71.0,0.051,63.188,74.0,68.875,67.375,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,73.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.448,0.0,0.0,0.035,0.036,0.002,0.085,0.002,-0.024
2152008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,33.094,2.248,18.093,18.731,70.539,66.647,75.125,66.603,68.176,0.0,-0.05,-0.041,20.0,20.0,9.342,9.437,11.49,61.08,92.437,82.819,91.282,45.376,58.944,45.756,-10.82,11.961,10.273,71.188,70.438,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.953,72.188,71.25,0.014,63.156,70.625,67.813,65.25,99.313,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.438,72.063,0.046,65.313,70.438,70.0,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.086,71.25,71.0,0.051,63.188,74.0,68.875,67.375,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.377,0.0,0.0,0.035,0.036,0.002,0.083,0.002,-0.023
2152008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.313,2.248,18.093,38.361,70.647,66.647,75.125,66.603,68.283,0.0,-0.047,-0.041,20.0,20.0,9.342,9.409,11.477,61.08,92.437,82.925,91.282,45.376,59.048,45.756,-10.82,11.953,10.273,71.313,70.5,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,21.0,72.313,71.375,0.014,63.156,70.563,67.813,65.25,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,72.375,0.046,65.5,70.5,69.938,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.82,71.313,71.0,0.047,63.188,73.938,68.938,67.375,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,73.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,0.001,0.374,0.0,0.0,0.035,0.035,0.002,0.082,0.002,-0.022
2152008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,33.844,2.248,14.572,8.413,70.539,66.753,75.335,66.709,68.283,0.0,-0.047,-0.041,20.0,20.0,9.342,9.409,11.503,61.08,92.437,82.819,91.208,45.522,59.048,45.829,-10.82,11.945,10.266,71.313,70.5,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,21.0,72.313,71.375,0.014,63.156,70.5,67.813,65.25,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,72.75,0.046,65.313,70.375,69.938,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.047,71.25,70.75,0.043,63.188,74.0,68.938,67.375,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,73.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.003,0.306,0.0,0.0,0.035,0.036,0.002,0.079,0.003,-0.021
2152008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,33.313,2.248,18.093,14.899,70.647,66.647,75.23,66.603,68.283,0.0,-0.047,-0.041,20.0,20.0,9.342,9.381,11.503,61.08,92.363,82.819,91.208,45.449,58.944,45.756,-10.82,11.945,10.266,71.313,70.438,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,21.047,72.313,71.375,0.014,63.156,70.563,67.813,65.25,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,72.938,0.046,65.313,70.438,69.938,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.977,71.25,70.75,0.051,63.094,74.0,68.875,67.375,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.003,0.306,0.0,0.0,0.035,0.036,0.002,0.078,0.004,-0.02
2152008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.039,2.248,19.853,12.36,70.539,66.647,75.23,66.709,68.176,0.0,-0.047,-0.041,20.0,20.0,9.342,9.353,11.49,60.972,92.363,82.819,91.06,45.449,59.153,45.756,-10.82,11.953,10.25,71.313,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.906,72.313,71.25,0.014,63.156,70.625,67.813,65.25,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,73.188,0.046,65.313,70.375,70.0,68.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.227,71.313,70.75,0.049,63.188,74.0,68.875,67.313,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.3,0.0,0.0,0.035,0.036,0.002,0.077,0.004,-0.02
2152008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,33.766,2.248,16.333,22.51,70.539,66.647,75.335,66.709,68.176,0.0,-0.05,-0.041,20.0,20.0,9.37,9.353,11.503,61.08,92.289,82.819,91.06,45.376,59.048,45.829,-10.82,11.93,10.266,71.313,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.734,72.313,71.25,0.014,63.156,70.5,67.813,65.25,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,73.563,0.046,65.313,70.438,69.938,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.992,71.25,70.75,0.051,63.188,73.938,68.875,67.313,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,73.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.446,0.0,0.0,0.035,0.036,0.002,0.074,0.004,-0.019
2152008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,33.836,2.248,16.333,23.231,70.539,66.753,75.335,66.603,68.176,0.0,-0.047,-0.041,20.0,20.0,9.37,9.353,11.477,61.08,92.215,82.607,90.986,45.449,59.048,45.756,-10.82,11.945,10.266,71.313,70.438,70.313,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.781,72.313,71.375,0.014,63.063,70.563,67.813,65.25,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,73.813,0.046,65.313,70.375,69.938,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.563,71.25,70.75,0.051,63.188,74.0,68.875,67.313,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.003,0.304,0.0,0.0,0.035,0.036,0.002,0.073,0.004,-0.017
2152008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.469,2.248,16.333,7.848,70.539,66.753,75.44,66.709,68.176,0.0,-0.047,-0.041,20.0,20.0,9.342,9.353,11.432,60.972,92.141,82.607,90.986,45.522,59.153,45.902,-10.82,11.938,10.266,71.313,70.375,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.906,72.313,71.375,0.014,63.063,70.5,67.813,65.25,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,74.125,0.046,65.313,70.375,70.0,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.773,71.25,70.75,0.051,63.188,74.0,68.875,67.313,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,73.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.374,0.0,0.0,0.036,0.036,0.002,0.07,0.004,-0.017
2152008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,34.086,2.248,14.572,27.013,70.539,66.753,75.23,66.709,68.176,0.0,-0.047,-0.041,20.0,20.0,9.37,9.409,11.458,60.972,91.993,82.607,90.912,45.376,59.048,45.756,-10.82,11.938,10.273,71.313,70.375,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.766,72.313,71.375,0.014,63.063,70.563,67.813,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,74.438,0.046,65.188,70.375,70.0,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.828,71.25,70.75,0.05,63.188,74.063,68.875,67.313,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.374,0.0,0.0,0.035,0.035,0.002,0.068,0.004,-0.016
2152008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.703,2.248,12.81,17.105,70.647,66.647,75.23,66.709,68.283,0.0,-0.047,-0.041,20.0,20.0,9.342,9.353,11.432,61.08,92.067,82.607,90.912,45.449,59.153,45.756,-10.82,11.938,10.273,71.313,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.813,72.313,71.25,0.014,63.063,70.563,67.688,65.25,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,74.688,0.046,65.188,70.375,70.0,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.297,71.25,70.75,0.048,63.094,74.063,68.938,67.313,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,73.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,0.301,0.0,0.0,0.035,0.036,0.002,0.066,0.004,-0.016
2152008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,33.297,2.248,14.572,17.163,70.647,66.859,75.335,66.709,68.283,0.0,-0.047,-0.041,20.0,20.0,9.342,9.381,11.419,61.08,91.993,82.5,90.912,45.449,59.153,45.756,-10.82,11.93,10.266,71.313,70.375,70.563,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.906,72.5,71.375,0.014,63.063,70.563,67.813,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,74.938,0.046,65.313,70.375,70.0,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.586,71.25,70.75,0.051,63.188,74.0,68.938,67.313,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,72.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.299,0.0,0.0,0.035,0.036,0.002,0.065,0.004,-0.015
2152008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,32.773,2.248,14.572,15.507,70.539,66.753,75.23,66.709,68.176,0.0,-0.047,-0.041,20.0,20.0,9.342,9.437,11.406,60.972,91.993,82.607,90.838,45.522,58.944,45.829,-10.82,11.93,10.266,71.313,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.984,72.313,71.375,0.014,62.875,70.563,67.688,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,75.125,0.046,65.188,70.375,70.0,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,11.414,71.25,70.688,0.051,63.094,74.0,68.938,67.313,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,72.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.003,0.307,0.0,0.0,0.035,0.035,0.002,0.063,0.004,-0.013
2152008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,33.789,2.248,16.333,12.142,70.539,66.753,75.23,66.709,68.283,0.0,-0.05,-0.041,20.0,20.0,9.37,9.381,11.38,61.08,91.919,82.5,90.838,45.522,59.048,45.829,-10.82,11.93,10.266,71.188,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.797,72.313,71.25,0.014,63.063,70.625,67.688,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.563,75.25,0.046,65.188,70.375,70.0,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.953,71.188,70.688,0.051,63.094,74.0,68.875,67.313,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,72.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.304,0.0,0.0,0.035,0.036,0.002,0.063,0.004,-0.013
2152008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,34.063,2.248,12.81,20.263,70.539,66.753,75.23,66.709,68.176,0.0,-0.047,-0.041,20.0,20.0,9.37,9.437,11.354,61.08,91.845,82.5,90.765,45.522,59.048,45.902,-10.82,11.914,10.266,71.188,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.969,72.313,71.438,0.014,62.875,70.563,67.688,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.438,75.563,0.046,65.188,70.438,70.0,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.953,71.25,70.688,0.051,63.094,74.0,68.875,67.313,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.378,0.0,0.0,0.035,0.035,0.002,0.06,0.004,-0.012
2152008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,34.445,2.248,14.572,18.781,70.539,66.859,75.335,66.815,68.176,0.0,-0.05,-0.041,20.0,20.0,9.37,9.381,11.315,60.972,91.845,82.394,90.691,45.083,59.048,45.538,-10.82,11.906,10.273,71.188,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,21.063,72.313,71.375,0.014,62.875,70.5,67.688,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,75.625,0.046,65.313,70.438,70.0,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.773,71.188,70.688,0.048,63.094,74.0,68.938,67.313,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,72.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,0.435,0.0,0.0,0.035,0.036,0.002,0.059,0.004,-0.012
2152008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,34.25,2.248,14.572,19.112,70.647,66.859,75.23,66.815,68.176,0.0,-0.047,-0.041,20.0,20.0,9.37,9.465,11.283,61.08,91.771,82.394,90.691,44.423,59.153,44.882,-10.82,11.906,10.273,71.188,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.891,72.188,71.25,0.014,62.875,70.563,67.688,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.375,75.75,0.046,65.313,70.375,70.0,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.125,71.188,70.688,0.045,63.094,74.0,68.875,67.313,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,72.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.001,0.419,0.0,0.0,0.035,0.036,0.002,0.058,0.003,-0.011
2152008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,33.609,2.248,12.81,20.295,70.539,66.753,75.125,66.709,68.176,0.0,-0.05,-0.041,20.0,20.0,9.37,9.409,11.257,61.08,91.697,82.394,90.617,44.057,59.153,44.518,-10.82,11.914,10.266,71.313,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.859,72.313,71.375,0.014,62.875,70.563,67.688,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,75.938,0.046,65.188,70.438,69.938,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.961,71.188,70.688,0.051,63.094,74.0,68.875,67.313,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,72.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.41,0.0,0.0,0.035,0.036,0.002,0.056,0.004,-0.01
2152008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,34.5,2.248,14.572,16.531,70.647,66.753,75.125,66.709,68.176,0.0,-0.05,-0.041,20.0,20.0,9.398,9.465,11.231,61.08,91.623,82.288,90.617,44.057,59.048,44.372,-10.82,11.906,10.266,71.188,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.984,72.313,71.25,0.014,62.875,70.563,67.688,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,76.188,0.046,65.188,70.438,69.938,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.719,71.188,70.688,0.051,63.094,74.0,68.875,67.313,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.282,0.0,0.0,0.035,0.036,0.002,0.054,0.004,-0.01
2152008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,34.0,2.248,12.81,18.845,70.754,66.753,75.125,66.709,68.39,0.0,-0.05,-0.041,20.0,20.0,9.398,9.465,11.205,61.187,91.623,82.182,90.543,43.837,59.153,44.227,-10.82,11.906,10.266,71.313,70.375,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.906,72.313,71.375,0.014,62.875,70.563,67.688,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.063,76.25,0.046,65.188,70.375,69.938,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.0,71.188,70.688,0.051,63.094,74.0,68.875,67.313,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.342,0.0,0.0,0.035,0.035,0.002,0.052,0.004,-0.01
2152008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,34.0,2.248,12.81,20.61,70.539,66.859,75.125,66.709,68.176,0.0,-0.047,-0.041,20.0,20.0,9.398,9.437,11.218,61.08,91.549,82.182,90.469,43.764,59.048,44.081,-10.82,11.898,10.266,71.313,70.5,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.781,72.313,71.375,0.014,62.875,70.563,67.688,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,76.313,0.046,65.063,70.375,70.0,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.555,71.188,70.688,0.051,63.094,74.063,68.875,67.125,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,72.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.002,0.278,0.0,0.0,0.035,0.036,0.002,0.051,0.004,-0.01
2152008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,33.336,2.248,11.048,16.008,70.647,66.753,75.02,66.709,68.283,0.0,-0.047,-0.041,20.0,20.0,9.37,9.409,11.173,61.08,91.549,82.182,90.469,43.544,58.944,44.008,-10.82,11.898,10.266,71.188,70.563,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.781,72.313,71.375,0.014,62.875,70.625,67.688,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,76.313,0.046,65.188,70.438,69.938,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.773,71.188,70.688,0.051,63.094,74.063,68.875,67.125,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,72.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,0.403,0.0,0.0,0.035,0.036,0.002,0.051,0.004,-0.008
2152008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.368,0.0,80.0,65.0,1.4,33.773,2.248,12.81,15.117,70.647,66.753,75.02,66.815,68.283,0.0,-0.047,-0.041,20.0,20.0,9.398,9.437,11.192,61.08,91.401,82.075,90.395,43.397,59.048,43.79,-10.82,11.891,10.266,71.313,70.688,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.953,72.313,71.375,0.014,62.75,70.625,67.688,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,76.438,0.046,65.063,70.438,70.0,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.727,71.188,70.688,0.051,63.094,74.063,68.875,67.125,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.336,0.0,0.0,0.036,0.036,0.002,0.05,0.004,-0.008
2152008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,33.922,2.248,11.048,13.557,70.647,66.753,75.02,66.709,68.283,0.0,-0.047,-0.041,20.0,20.0,9.398,9.437,11.218,61.187,91.401,82.182,90.321,43.251,58.839,43.644,-10.82,11.898,10.266,71.188,70.75,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.984,72.313,71.25,0.014,62.875,70.625,67.688,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,76.563,0.046,65.188,70.375,69.938,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.07,71.188,70.688,0.051,63.094,74.125,68.875,67.125,100.0,36.063,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,72.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.337,0.0,0.0,0.035,0.036,0.002,0.049,0.004,-0.008
2152008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.471,0.0,80.0,65.0,1.4,33.93,2.248,12.81,34.237,70.539,66.966,75.125,66.815,68.283,0.0,-0.047,-0.041,20.0,20.0,9.398,9.381,11.218,61.187,91.401,82.075,90.321,43.104,58.944,43.498,-10.82,11.891,10.266,71.313,70.75,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.953,72.313,71.25,0.014,62.75,70.563,67.688,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,76.563,0.046,65.063,70.438,69.938,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,12.961,71.188,70.688,0.051,62.969,74.188,68.875,67.125,100.0,36.063,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.335,0.0,0.0,0.036,0.036,0.002,0.048,0.004,-0.007
2152008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,34.281,2.248,11.048,13.799,70.754,66.859,75.02,66.815,68.176,0.0,-0.047,-0.041,20.0,20.0,9.37,9.437,11.205,61.295,91.254,82.182,90.247,42.958,59.153,43.353,-10.82,11.883,10.266,71.313,70.75,70.563,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,21.078,72.313,71.375,0.014,62.75,70.5,67.688,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.75,76.75,0.046,65.063,70.438,70.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.594,71.063,70.563,0.051,63.094,74.188,68.75,67.125,100.0,36.063,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,71.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.326,0.0,0.0,0.035,0.036,0.002,0.047,0.004,-0.007
2152008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,34.781,2.248,12.81,22.949,70.647,66.859,74.915,66.815,68.283,0.0,-0.047,-0.041,20.0,20.0,9.398,9.437,11.192,61.187,91.254,82.075,90.247,42.885,58.944,43.28,-10.82,11.867,10.266,71.313,70.813,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.875,72.313,71.375,0.014,62.75,70.563,67.688,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,76.75,0.046,65.063,70.438,69.938,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.313,71.063,70.688,0.051,63.094,74.313,68.875,67.125,100.0,36.063,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.328,0.0,0.0,0.035,0.036,0.002,0.046,0.003,-0.007
2152008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,34.508,2.248,11.048,19.237,70.754,66.859,74.915,66.709,68.39,0.0,-0.047,-0.041,20.0,20.0,9.37,9.437,11.173,61.295,91.18,82.075,90.174,42.738,58.944,43.134,-10.82,11.891,10.266,71.313,70.813,70.563,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.828,72.313,71.375,0.014,62.75,70.563,67.688,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,76.75,0.046,65.063,70.375,69.938,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.781,71.063,70.688,0.051,62.969,74.375,68.875,67.125,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.001,0.327,0.0,0.0,0.035,0.036,0.002,0.046,0.003,-0.006
2152008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,34.875,2.248,12.81,18.898,70.539,66.859,74.809,66.709,68.283,0.0,-0.047,-0.041,20.0,20.0,9.37,9.437,11.134,61.295,91.106,81.969,90.1,42.665,58.839,43.061,-10.82,11.883,10.266,71.188,70.813,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.891,72.313,71.25,0.014,62.75,70.563,67.688,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,76.75,0.046,65.063,70.438,69.938,68.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.688,71.063,70.563,0.051,63.094,74.375,68.875,67.0,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,71.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.329,0.0,0.0,0.035,0.036,0.002,0.045,0.004,-0.007
2152008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,34.992,2.248,11.048,32.409,70.647,66.859,74.809,66.709,68.283,0.0,-0.047,-0.041,20.0,20.0,9.37,9.437,11.121,61.295,91.106,81.969,90.1,42.445,58.944,42.916,-10.82,11.883,10.266,71.313,70.875,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,21.156,72.313,71.375,0.014,62.75,70.563,67.688,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,76.875,0.046,65.063,70.438,69.938,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.797,71.063,70.563,0.051,62.969,74.313,68.875,67.0,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.813,71.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.382,0.0,0.0,0.035,0.036,0.002,0.044,0.004,-0.006
2152008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,36.078,2.248,11.048,25.454,70.539,66.859,74.915,66.815,68.283,0.0,-0.047,-0.041,20.0,20.0,9.398,9.437,11.095,61.402,91.032,81.863,90.026,42.445,58.839,42.77,-10.82,11.891,10.266,71.188,70.813,70.563,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.797,72.5,71.375,0.014,62.75,70.5,67.563,65.063,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,76.875,0.046,65.0,70.375,70.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.555,71.063,70.563,0.051,62.969,74.375,68.75,67.125,100.0,36.063,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.265,0.0,0.0,0.035,0.036,0.002,0.042,0.004,-0.005
2152008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,35.586,2.248,12.81,27.484,70.647,66.753,74.809,66.815,68.283,0.0,-0.047,-0.041,20.0,20.0,9.398,9.465,11.043,61.402,91.032,81.863,89.952,42.298,58.839,42.697,-10.82,11.891,10.266,71.188,70.875,70.313,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.922,72.313,71.25,0.014,62.75,70.563,67.688,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.188,76.875,0.046,65.063,70.375,70.0,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.281,71.063,70.563,0.051,62.969,74.375,68.75,67.0,100.0,36.063,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,71.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.322,0.0,0.0,0.035,0.036,0.002,0.042,0.004,-0.005
2152008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,34.594,2.248,12.81,16.618,70.754,66.859,74.809,66.815,68.39,0.0,-0.05,-0.041,20.0,20.0,9.398,9.465,10.991,61.509,90.958,81.863,89.952,42.152,58.839,42.624,-10.82,11.891,10.266,71.188,70.875,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.938,72.313,71.25,0.014,62.75,70.625,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,76.875,0.046,65.0,70.375,69.938,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.813,71.063,70.5,0.051,62.969,74.375,68.75,67.125,100.0,36.063,72.0,70.0,1000.0,500.0,0.0,0.0,70.813,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.381,0.0,0.0,0.035,0.036,0.002,0.042,0.004,-0.004
2152008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,35.75,2.248,12.81,16.671,70.754,66.859,74.809,66.709,68.39,0.0,-0.05,-0.041,20.0,20.0,9.398,9.437,10.991,61.402,90.884,81.863,89.878,42.445,58.735,42.697,-10.82,11.891,10.25,71.313,70.875,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.906,72.313,71.375,0.014,62.75,70.625,67.688,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.125,76.875,0.046,65.0,70.375,69.938,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.453,71.063,70.563,0.05,62.969,74.438,68.75,67.125,100.0,36.063,72.0,70.0,1000.0,500.0,0.0,0.0,70.75,71.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.208,0.0,0.0,0.036,0.036,0.002,0.042,0.004,-0.005
2152008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.31,0.0,80.0,65.0,1.4,35.125,2.248,12.81,18.913,70.647,66.859,74.809,66.92,68.283,0.0,-0.05,-0.041,20.0,20.0,9.398,9.465,11.017,61.402,90.81,81.757,89.804,43.104,58.944,43.353,-10.82,11.867,10.25,71.313,70.875,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.891,72.313,71.375,0.014,62.75,70.625,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,76.875,0.046,65.0,70.375,69.938,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.305,71.063,70.563,0.051,62.875,74.5,68.875,67.0,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,0.209,0.0,0.0,0.035,0.036,0.002,0.041,0.004,-0.004
