DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,35.195,2.248,12.81,25.324,70.647,66.966,74.809,66.815,68.283,0.0,-0.047,-0.041,20.0,20.0,9.398,9.465,11.004,61.402,90.81,81.863,89.804,43.471,58.735,43.717,-10.82,11.891,10.266,71.188,70.875,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.984,72.313,71.25,0.014,62.656,70.625,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,76.875,0.046,65.0,70.313,69.938,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,13.914,71.063,70.563,0.05,62.875,74.438,68.875,67.125,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.001,0.216,0.0,0.0,0.035,0.036,0.002,0.04,0.004,-0.004
2152008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,35.867,2.248,12.81,16.237,70.754,66.859,74.809,66.815,68.39,0.0,-0.047,-0.041,20.0,20.0,9.398,9.521,10.965,61.402,90.736,81.757,89.73,43.397,58.735,43.79,-10.82,11.898,10.25,71.188,70.875,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.953,72.313,71.25,0.014,62.656,70.625,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,76.75,0.046,65.0,70.313,70.0,68.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,14.711,71.063,70.563,0.045,62.969,74.438,68.75,67.0,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.75,71.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,0.001,0.343,0.0,0.0,0.035,0.036,0.002,0.041,0.003,-0.004
2152008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,35.797,2.248,12.81,30.381,70.647,66.966,74.915,66.92,68.283,0.0,-0.047,-0.041,20.0,20.0,9.398,9.493,10.914,61.402,90.736,81.863,89.73,43.471,58.735,43.862,-10.82,11.898,10.266,71.313,70.875,70.563,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.953,72.313,71.375,0.014,62.656,70.688,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.75,76.875,0.046,65.0,70.25,69.938,68.438,0.001,0.0,72.0,70.0,1000.0,500.0,0.0,15.055,70.875,70.563,0.051,62.969,74.75,68.75,67.0,100.0,36.063,72.0,70.0,1000.0,500.0,0.0,0.0,70.625,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.344,0.0,0.0,0.035,0.036,0.002,0.039,0.002,-0.004
2152008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,35.797,2.248,11.048,32.843,70.647,66.966,74.915,66.92,68.283,0.0,-0.047,-0.041,20.0,20.0,9.398,9.493,10.881,61.402,90.588,81.651,89.657,43.471,58.735,43.79,-10.82,11.883,10.25,71.188,70.938,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.828,72.313,71.25,0.014,62.656,70.625,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,76.75,0.046,65.0,70.313,69.938,68.438,0.002,0.0,72.0,70.0,1000.0,500.0,0.0,13.961,71.063,70.563,0.051,62.969,75.063,68.75,67.0,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,71.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.28,0.0,0.0,0.035,0.036,0.002,0.039,0.004,-0.004
2152008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,34.93,2.248,14.572,13.854,70.754,66.859,74.704,66.815,68.283,0.0,-0.047,-0.041,20.0,20.0,9.398,9.493,10.855,61.402,90.588,81.544,89.657,43.544,58.839,43.862,-10.82,11.883,10.25,71.188,70.938,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.906,72.188,71.25,0.014,62.656,70.625,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,76.75,0.046,65.0,70.313,69.938,68.438,2.74,0.0,72.0,70.0,1000.0,500.0,0.0,14.836,70.875,70.563,0.051,62.875,75.25,68.75,67.0,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,0.28,0.0,0.0,0.035,0.036,0.002,0.039,0.002,-0.004
2152008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,35.773,2.248,12.81,19.865,70.647,66.966,74.915,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,9.398,9.493,10.881,61.295,90.514,81.651,89.509,43.544,58.735,43.935,-10.82,11.883,10.266,71.313,70.938,70.563,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.672,72.313,71.375,0.014,62.656,70.625,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,76.75,0.046,65.0,70.313,69.938,68.438,0.006,0.0,72.0,70.0,1000.0,500.0,0.0,12.953,70.875,70.5,0.051,62.875,75.438,68.875,67.0,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.347,0.0,0.0,0.035,0.036,0.002,0.039,0.003,-0.004
2152008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,33.969,2.248,12.81,13.334,70.754,66.859,74.809,66.815,68.39,0.0,-0.047,-0.041,20.0,20.0,9.398,9.521,10.868,61.402,90.514,81.651,89.509,43.69,58.839,44.008,-10.82,11.883,10.25,71.188,70.938,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.984,72.313,71.375,0.014,62.656,70.563,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,76.75,0.046,65.0,70.313,69.938,68.438,2.746,0.0,72.0,70.0,1000.0,500.0,0.0,14.617,70.875,70.5,0.051,62.875,75.625,68.75,67.0,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.281,0.0,0.0,0.035,0.036,0.002,0.038,0.003,-0.004
2152008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,35.836,2.248,14.572,25.901,70.754,66.966,74.809,66.815,68.39,0.0,-0.05,-0.041,20.0,20.0,9.398,9.493,10.868,61.509,90.44,81.544,89.509,43.69,58.735,44.081,-10.82,11.883,10.242,71.313,70.938,70.563,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.875,72.313,71.375,0.014,62.656,70.563,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,76.75,0.046,65.0,70.313,69.938,68.438,0.025,0.0,72.0,70.0,1000.0,500.0,0.0,14.531,70.875,70.563,0.051,62.875,75.75,68.75,67.0,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,71.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.347,0.0,0.0,0.035,0.036,0.002,0.037,0.002,-0.004
2152008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,35.938,2.248,14.572,25.267,70.647,66.966,75.02,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,9.398,9.521,10.829,61.402,90.292,81.438,89.287,43.617,58.839,44.081,-10.82,11.883,10.25,71.188,70.938,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.797,72.313,71.25,0.014,62.656,70.563,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.188,76.75,0.046,64.938,70.313,69.938,68.438,2.773,0.0,72.0,70.0,1000.0,500.0,0.0,13.695,70.875,70.5,0.051,62.875,75.875,68.75,67.0,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.625,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.408,0.0,0.0,0.036,0.036,0.002,0.037,0.003,-0.002
2152008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,35.516,2.248,14.572,23.823,70.754,66.966,74.915,66.92,68.39,0.0,-0.047,-0.041,20.0,20.0,9.398,9.465,10.842,61.509,90.366,81.544,89.361,43.837,58.839,44.154,-10.82,11.883,10.273,71.188,70.938,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.75,72.313,71.375,0.014,62.656,70.563,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,76.563,0.046,64.938,70.313,69.938,68.438,2.795,0.0,72.0,70.0,1000.0,500.0,0.0,14.734,70.875,70.5,0.051,62.875,76.0,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,71.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.284,0.0,0.0,0.035,0.036,0.002,0.037,0.003,-0.004
2152008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,35.953,2.248,14.572,22.446,70.647,66.966,75.02,66.815,68.283,0.0,-0.05,-0.041,20.0,20.0,9.426,9.493,10.881,61.402,90.292,81.438,89.361,43.837,58.735,44.154,-10.82,11.891,10.25,71.313,70.875,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.906,72.313,71.375,0.014,62.656,70.5,67.563,64.813,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,76.563,0.046,65.0,70.313,69.938,68.438,0.083,0.0,72.0,70.0,1000.0,500.0,0.0,14.781,70.875,70.5,0.051,62.875,76.125,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.002,0.286,0.0,0.0,0.035,0.036,0.002,0.037,0.003,-0.003
2152008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,36.219,2.248,14.572,19.246,70.647,67.072,75.125,67.026,68.283,0.0,-0.05,-0.041,20.0,20.0,9.426,9.465,10.888,61.402,90.218,81.544,89.287,43.837,58.735,44.227,-10.82,11.867,10.25,71.313,70.875,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.875,72.313,71.25,0.014,62.563,70.5,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,76.563,0.046,64.938,70.25,69.938,68.438,2.838,0.0,72.0,70.0,1000.0,500.0,0.0,14.719,70.875,70.5,0.051,62.875,76.188,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.037,0.003,-0.003
2152008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,36.008,2.248,14.572,19.501,70.647,66.859,75.02,66.92,68.283,0.0,-0.047,-0.041,20.0,20.0,9.426,9.493,10.888,61.402,90.218,81.332,89.213,43.837,58.735,44.227,-10.82,11.859,10.25,71.188,70.875,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.813,72.313,71.25,0.014,62.563,70.5,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,76.563,0.046,64.938,70.25,69.938,68.438,2.863,0.0,72.0,70.0,1000.0,500.0,0.0,15.023,70.875,70.5,0.051,62.688,76.188,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.438,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.037,0.003,-0.003
2152008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,36.086,2.248,16.333,19.608,70.647,67.072,75.23,67.026,68.283,0.0,-0.05,-0.041,20.0,20.0,9.398,9.465,10.868,61.402,90.144,81.332,89.213,43.837,58.63,44.227,-10.82,11.867,10.25,71.313,70.813,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.906,72.188,71.25,0.014,62.563,70.5,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,76.438,0.046,64.938,70.25,69.813,68.313,2.887,0.0,72.0,70.0,1000.0,500.0,0.0,15.477,70.875,70.5,0.051,62.875,75.875,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.037,0.003,-0.004
2152008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,36.508,2.248,12.81,15.907,70.647,66.966,75.125,66.815,68.283,0.0,-0.05,-0.041,20.0,20.0,9.426,9.465,10.829,61.509,90.144,81.438,89.14,43.837,58.944,44.299,-10.82,11.859,10.25,71.313,70.75,70.563,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.703,72.313,71.25,0.014,62.563,70.375,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.875,76.438,0.046,64.938,70.313,69.938,68.313,2.912,0.0,72.0,70.0,1000.0,500.0,0.0,15.422,70.875,70.5,0.051,62.875,75.5,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,0.001,0.411,0.0,0.0,0.035,0.036,0.002,0.037,0.003,-0.003
2152008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,36.359,2.248,18.093,26.258,70.754,67.072,75.335,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,9.426,9.521,10.752,61.402,90.07,81.438,89.14,43.984,58.735,44.299,-10.82,11.859,10.242,71.313,70.688,70.563,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.734,72.313,71.25,0.014,62.563,70.5,67.438,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,76.313,0.042,64.938,70.188,69.813,68.438,2.943,0.0,72.0,70.0,1000.0,500.0,0.0,15.242,70.75,70.375,0.051,62.688,75.188,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,0.002,0.287,0.0,0.0,0.035,0.036,0.002,0.034,0.003,-0.003
2152008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.368,0.0,80.0,65.0,1.4,36.188,2.248,19.853,17.343,70.754,67.072,75.335,67.026,68.39,0.0,-0.05,-0.041,20.0,20.0,9.398,9.493,10.739,61.402,89.996,81.226,89.066,43.984,58.735,44.372,-10.82,11.867,10.25,71.188,70.625,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.969,72.313,71.25,0.014,62.563,70.5,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,76.313,0.046,64.938,70.188,69.938,68.438,2.973,0.0,72.0,70.0,1000.0,500.0,0.0,15.18,70.875,70.375,0.051,62.875,74.938,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.352,0.0,0.0,0.036,0.036,0.002,0.037,0.004,-0.004
2152008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,35.805,2.248,18.093,28.993,70.862,67.072,75.23,66.92,68.39,0.0,-0.047,-0.041,20.0,20.0,9.398,9.493,10.622,61.402,89.922,81.226,88.992,43.91,58.63,44.299,-10.82,11.859,10.25,71.188,70.563,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.75,72.313,71.25,0.014,62.469,70.5,67.563,64.938,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,76.313,0.046,64.938,70.25,69.938,68.438,3.002,0.0,72.0,70.0,1000.0,500.0,0.0,15.219,70.75,70.375,0.051,62.875,74.688,68.75,67.0,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.313,70.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,0.354,0.0,0.0,0.035,0.036,0.002,0.035,0.003,-0.003
2152008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,36.0,2.248,16.333,41.203,70.862,67.072,75.335,66.92,68.39,0.0,-0.047,-0.045,20.0,20.0,9.398,9.493,10.538,61.402,89.922,81.119,88.992,43.984,58.735,44.372,-10.82,11.867,10.25,71.188,70.563,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.797,72.313,71.25,0.014,62.469,70.438,67.563,64.75,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,76.25,0.046,64.75,70.188,69.813,68.438,9.688,0.0,72.0,70.0,1000.0,500.0,0.0,15.461,70.75,70.375,0.051,62.875,74.5,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,0.354,0.0,0.0,0.035,0.036,0.002,0.036,0.003,-0.003
2152008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,36.063,2.248,16.333,23.703,70.862,66.966,75.335,66.92,68.39,0.0,-0.047,-0.041,20.0,20.0,9.426,9.521,10.447,61.402,89.848,81.226,88.992,43.984,58.735,44.299,-10.82,11.883,10.25,71.188,70.5,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.844,72.313,71.25,0.014,62.469,70.438,67.688,64.813,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,76.25,0.046,64.938,70.188,69.938,68.313,9.734,0.0,72.0,70.0,1000.0,500.0,0.0,15.234,70.75,70.5,0.051,62.875,74.313,68.625,66.75,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.286,0.0,0.0,0.035,0.036,0.002,0.035,0.002,-0.003
2152008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,36.141,2.248,14.572,23.716,70.754,67.072,75.335,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,9.426,9.465,10.447,61.295,89.774,81.332,88.918,43.984,58.735,44.372,-10.82,11.867,10.25,71.188,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.813,72.313,71.25,0.014,62.469,70.5,67.563,64.813,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,76.25,0.046,64.938,70.188,69.938,68.438,3.141,0.0,72.0,70.0,1000.0,500.0,0.0,15.492,70.625,70.5,0.051,62.688,74.188,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.188,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.035,0.001,-0.003
2152008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,36.32,2.248,12.81,19.586,70.754,66.966,75.335,66.92,68.497,0.0,-0.05,-0.041,20.0,20.0,9.426,9.465,10.46,61.402,89.774,81.119,88.844,43.984,58.63,44.372,-10.82,11.859,10.25,71.188,70.438,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.781,72.313,71.25,0.014,62.469,70.438,67.438,64.813,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.438,76.188,0.046,64.938,70.25,69.938,68.313,3.203,0.0,72.0,70.0,1000.0,500.0,0.0,14.445,70.75,70.375,0.051,62.875,74.125,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,0.0,0.0,70.125,70.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.356,0.0,0.0,0.035,0.036,0.002,0.035,0.003,-0.004
2152008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,35.484,2.248,14.572,30.9,70.754,67.072,75.23,66.92,68.283,0.0,-0.05,-0.045,20.0,20.0,9.426,9.493,10.525,61.295,89.7,81.226,88.844,44.057,58.63,44.372,-10.82,11.859,10.25,71.188,70.5,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.828,72.313,71.25,0.014,62.563,70.438,67.438,64.813,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,76.188,0.046,64.625,70.125,69.813,68.313,9.914,0.0,72.0,70.0,1000.0,500.0,0.0,14.898,70.75,70.375,0.051,62.875,74.0,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.29,0.0,0.0,0.035,0.036,0.002,0.034,0.003,-0.003
2152008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,36.422,2.248,14.572,19.215,70.862,66.966,75.23,66.92,68.39,0.0,-0.047,-0.041,20.0,20.0,9.426,9.493,10.59,61.402,89.7,81.226,88.77,43.984,58.735,44.372,-10.82,11.844,10.25,71.188,70.5,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.859,72.313,71.375,0.014,62.469,70.5,67.438,64.75,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,76.188,0.046,64.938,70.188,69.938,68.313,9.984,0.0,72.0,70.0,1000.0,500.0,0.0,15.211,70.75,70.5,0.05,62.688,73.938,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.354,0.0,0.0,0.035,0.036,0.002,0.034,0.002,-0.003
2152008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.398,0.0,80.0,65.0,1.4,36.422,2.248,14.572,38.273,70.647,67.072,75.125,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,9.454,9.493,10.577,61.295,89.626,81.119,88.77,44.057,58.839,44.299,-10.82,11.836,10.242,71.188,70.5,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.922,72.313,71.25,0.014,62.469,70.5,67.438,64.75,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,75.938,0.046,64.75,70.188,69.938,68.188,10.07,0.0,72.0,70.0,1000.0,500.0,0.0,14.141,70.625,70.375,0.046,62.875,73.875,68.625,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.125,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.219,0.0,0.0,0.036,0.035,0.002,0.036,0.002,-0.003
2152008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,35.055,2.248,14.572,11.851,70.754,67.072,75.23,67.026,68.283,0.0,-0.05,-0.041,20.0,20.0,9.426,9.521,10.564,61.187,89.552,81.119,88.696,43.984,58.839,44.372,-10.82,11.844,10.25,71.188,70.5,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.953,72.313,71.375,0.014,62.469,70.5,67.438,64.75,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,75.875,0.046,64.75,70.25,69.938,68.313,3.52,0.0,72.0,70.0,1000.0,500.0,0.0,14.453,70.75,70.375,0.051,62.688,73.875,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.35,0.0,0.0,0.035,0.036,0.002,0.036,0.003,-0.004
2152008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,35.414,2.248,12.81,22.546,70.862,67.178,75.23,67.026,68.39,0.0,-0.047,-0.041,20.0,20.0,9.454,9.577,10.603,61.295,89.552,80.907,88.696,43.984,58.839,44.445,-10.82,11.836,10.25,71.188,70.563,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.828,72.188,71.375,0.014,62.469,70.563,67.438,64.75,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.0,75.875,0.046,64.75,70.25,69.813,68.313,10.242,0.0,72.0,70.0,1000.0,500.0,0.0,14.797,70.625,70.375,0.051,62.688,73.813,68.625,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,70.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.416,0.0,0.0,0.035,0.036,0.002,0.034,0.002,-0.004
2152008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,34.883,2.248,14.572,20.216,70.862,67.072,75.125,66.92,68.497,0.0,-0.05,-0.041,20.0,20.0,9.426,9.521,10.577,61.295,89.552,81.013,88.622,43.984,58.839,44.372,-10.82,11.836,10.242,71.188,70.563,70.563,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.641,72.313,71.25,0.014,62.469,70.563,67.438,64.75,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,75.875,0.042,64.75,70.25,69.938,68.313,10.336,0.0,72.0,70.0,1000.0,500.0,0.0,14.695,70.625,70.375,0.051,62.688,73.75,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.35,0.0,0.0,0.035,0.036,0.002,0.031,0.002,-0.002
2152008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,35.563,2.248,12.81,26.423,70.754,67.072,75.02,66.92,68.39,0.0,-0.047,-0.041,20.0,20.0,9.426,9.521,10.564,61.295,89.404,81.013,88.549,43.984,58.735,44.445,-10.82,11.82,10.242,71.188,70.563,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.859,72.313,71.25,0.014,62.469,70.625,67.438,64.75,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,75.875,0.046,64.75,70.313,69.813,68.313,14.211,0.0,72.0,70.0,1000.0,500.0,0.0,15.602,70.625,70.375,0.05,62.688,73.75,68.75,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,70.0,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.421,0.0,0.0,0.035,0.036,0.002,0.034,0.002,-0.002
2152008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,36.039,2.248,12.81,25.521,70.754,67.072,75.02,66.92,68.39,0.0,-0.05,-0.045,20.0,20.0,9.426,9.521,10.551,61.295,89.404,81.013,88.549,44.057,58.63,44.372,-10.82,11.82,10.266,71.188,70.563,70.563,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.656,72.313,71.375,0.014,62.469,70.625,67.563,64.75,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,75.75,0.046,64.75,70.25,69.813,68.313,10.531,0.0,72.0,70.0,1000.0,500.0,0.0,15.172,70.75,70.063,0.051,62.688,73.75,68.75,66.75,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.29,0.0,0.0,0.035,0.036,0.002,0.034,0.005,-0.004
2152008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,36.18,2.248,12.81,19.448,70.754,67.072,75.02,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,9.454,9.521,10.538,61.295,89.404,80.907,88.475,44.057,58.735,44.445,-10.82,11.82,10.25,71.188,70.625,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.797,72.313,71.25,0.014,62.469,70.625,67.438,64.625,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,75.75,0.046,64.625,70.313,69.813,68.188,10.625,0.0,72.0,70.0,1000.0,500.0,0.0,15.344,70.625,70.375,0.051,62.688,73.75,68.625,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,0.355,0.0,0.0,0.035,0.036,0.002,0.034,0.002,-0.004
2152008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,36.523,2.248,14.572,25.776,70.647,67.072,75.02,67.026,68.39,0.0,-0.047,-0.038,20.0,20.0,9.426,9.493,10.525,61.295,89.33,80.907,88.475,44.13,58.735,44.445,-10.82,11.797,10.266,71.188,70.625,70.563,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.719,72.313,71.063,0.014,62.25,70.625,67.438,64.625,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,75.625,0.046,64.75,70.375,69.813,68.188,10.719,0.0,72.0,70.0,1000.0,500.0,0.0,14.477,70.625,70.188,0.051,62.688,73.875,68.75,66.75,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.289,0.0,0.0,0.035,0.036,0.003,0.035,0.003,-0.004
2152008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.172,2.248,14.572,7.761,70.862,67.178,75.02,67.131,68.497,0.0,-0.047,-0.041,20.0,20.0,9.426,9.493,10.538,61.402,89.256,80.801,88.401,44.057,58.735,44.445,-10.82,11.805,10.25,71.313,70.688,70.563,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.656,72.188,71.25,0.014,62.25,70.625,67.438,64.625,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,75.625,0.045,64.75,70.313,69.813,68.188,10.82,0.0,72.0,70.0,1000.0,500.0,0.0,15.156,70.625,70.188,0.051,62.594,73.75,68.625,66.875,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,0.355,0.0,0.0,0.035,0.036,0.002,0.034,0.003,-0.004
2152008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.427,0.0,80.0,65.0,1.4,35.992,2.248,11.048,21.782,70.754,67.072,75.02,67.026,68.39,0.0,-0.05,-0.041,20.0,20.0,9.454,9.521,10.499,61.295,89.182,80.801,88.327,44.057,58.839,44.518,-10.82,11.797,10.25,71.188,70.688,70.563,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.969,72.188,71.25,0.014,62.25,70.563,67.438,64.625,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,75.625,0.046,64.75,70.313,69.813,68.188,14.695,0.0,72.0,70.0,1000.0,500.0,0.0,15.383,70.625,70.375,0.051,62.688,73.813,68.75,66.75,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.419,0.0,0.0,0.036,0.036,0.002,0.034,0.002,-0.004
2152008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,35.57,2.248,11.048,27.91,70.862,67.072,74.915,67.026,68.497,0.0,-0.047,-0.041,20.0,20.0,9.426,9.521,10.473,61.295,89.182,80.907,88.327,44.13,58.944,44.518,-10.82,11.813,10.25,71.188,70.625,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.844,72.313,71.25,0.014,62.25,70.625,67.438,64.438,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,75.563,0.046,64.625,70.313,69.813,68.313,14.813,0.0,72.0,70.0,1000.0,500.0,0.0,15.344,70.625,70.188,0.051,62.688,73.75,68.75,66.75,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.813,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.353,0.0,0.0,0.035,0.036,0.002,0.034,0.003,-0.003
2152008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,36.203,2.248,11.048,33.855,70.754,67.072,74.915,67.026,68.39,0.0,-0.047,-0.041,20.0,20.0,9.426,9.549,10.447,61.08,89.108,80.801,88.327,44.057,58.944,44.445,-10.82,11.805,10.25,71.313,70.625,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.828,72.188,71.25,0.014,62.25,70.625,67.438,64.625,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,75.563,0.046,64.625,70.375,69.813,68.188,11.156,0.0,72.0,70.0,1000.0,500.0,0.0,15.367,70.625,70.188,0.051,62.688,73.688,68.625,66.75,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.351,0.0,0.0,0.035,0.036,0.002,0.034,0.003,-0.005
2152008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,36.125,2.248,11.048,23.905,70.647,67.178,74.915,67.026,68.39,0.0,-0.05,-0.041,20.0,20.0,9.426,9.549,10.447,61.187,89.034,80.695,88.179,44.13,58.944,44.518,-10.82,11.797,10.242,71.188,70.688,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.922,72.313,71.25,0.014,62.25,70.625,67.438,64.625,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,75.313,0.046,64.625,70.313,69.813,68.063,15.055,0.0,72.0,70.0,1000.0,500.0,0.0,15.664,70.625,70.188,0.051,62.688,73.688,68.625,66.75,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.001,0.352,0.0,0.0,0.035,0.036,0.002,0.034,0.003,-0.004
2152008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,36.219,2.248,11.048,15.066,70.754,67.072,74.915,67.026,68.283,0.0,-0.047,-0.041,20.0,20.0,9.454,9.577,10.434,61.187,89.034,80.695,88.179,44.203,58.839,44.445,-10.82,11.805,10.25,71.188,70.688,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,21.0,72.313,71.375,0.014,62.25,70.688,67.438,64.625,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,75.313,0.046,64.625,70.375,69.813,68.188,15.18,0.0,72.0,70.0,1000.0,500.0,0.0,14.242,70.625,70.188,0.051,62.688,73.625,68.75,66.75,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,0.222,0.0,0.0,0.036,0.036,0.002,0.034,0.003,-0.004
2152008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,36.414,2.248,12.81,23.609,70.754,67.072,74.809,67.026,68.497,0.0,-0.05,-0.041,20.0,20.0,9.426,9.521,10.395,61.295,89.034,80.695,88.179,44.13,58.735,44.518,-10.82,11.805,10.25,71.313,70.688,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.891,72.313,71.375,0.014,62.25,70.625,67.438,64.625,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,75.25,0.046,64.625,70.438,69.813,68.063,18.047,0.0,72.0,70.0,1000.0,500.0,0.0,15.797,70.563,70.188,0.051,62.688,73.688,68.625,66.75,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.75,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,0.002,0.355,0.0,0.0,0.035,0.036,0.002,0.035,0.003,-0.004
2152008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,36.375,2.248,14.572,12.586,70.754,67.072,74.809,67.026,68.39,0.0,-0.05,-0.041,20.0,20.0,9.454,9.521,10.382,61.187,88.96,80.588,88.105,44.203,58.944,44.445,-10.82,11.805,10.25,71.188,70.75,70.563,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.984,72.5,71.25,0.014,62.25,70.625,67.438,64.625,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,75.25,0.046,64.625,70.375,69.813,68.063,18.172,0.0,72.0,70.0,1000.0,500.0,0.0,15.484,70.625,70.188,0.048,62.594,73.625,68.75,66.75,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.002,0.22,0.0,0.0,0.035,0.036,0.003,0.034,0.003,-0.004
2152008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.412,0.0,80.0,65.0,1.4,36.477,2.248,12.81,24.263,70.754,67.178,74.809,66.92,68.39,0.0,-0.05,-0.041,20.0,20.0,9.426,9.549,10.434,61.187,88.886,80.588,88.105,44.203,58.839,44.518,-10.82,11.797,10.25,71.188,70.688,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.953,72.313,71.25,0.014,62.25,70.688,67.438,64.438,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,75.125,0.046,64.625,70.438,69.813,68.188,15.563,0.0,72.0,70.0,1000.0,500.0,0.0,15.484,70.563,70.188,0.051,62.594,73.625,68.625,66.75,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.002,0.289,0.0,0.0,0.036,0.036,0.002,0.034,0.003,-0.004
2152008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,36.508,2.248,14.572,17.878,70.754,67.284,74.915,67.131,68.39,0.0,-0.05,-0.041,20.0,20.0,9.398,9.549,10.473,61.187,88.96,80.588,88.105,44.203,58.839,44.518,-10.82,11.797,10.242,71.313,70.688,70.563,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.766,72.313,71.375,0.014,62.156,70.625,67.438,64.625,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,75.125,0.046,64.625,70.375,69.813,68.188,15.695,0.0,72.0,70.0,1000.0,500.0,0.0,15.531,70.625,70.063,0.051,62.594,73.563,68.625,66.75,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,70.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.289,0.0,0.0,0.035,0.036,0.002,0.034,0.004,-0.005
2152008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,36.625,2.248,11.048,16.464,70.862,67.072,74.809,67.026,68.497,0.0,-0.047,-0.041,20.0,20.0,9.398,9.549,10.486,61.402,88.812,80.588,87.958,44.203,58.735,44.518,-10.82,11.805,10.242,71.188,70.75,70.438,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,21.031,72.188,71.25,0.014,62.156,70.625,67.438,64.438,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,75.0,0.043,64.625,70.438,69.813,68.188,18.563,0.0,72.0,70.0,1000.0,500.0,0.0,15.633,70.563,70.188,0.051,62.594,73.5,68.625,66.75,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.625,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,0.29,0.0,0.0,0.036,0.036,0.002,0.033,0.003,-0.004
2152008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,36.625,2.248,12.81,29.535,70.862,67.072,74.809,67.026,68.497,0.0,-0.05,-0.041,20.0,20.0,9.426,9.577,10.434,61.402,88.812,80.588,87.958,44.13,58.63,44.518,-10.82,11.789,10.25,71.188,70.688,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.938,72.313,71.25,0.014,62.156,70.688,67.438,64.438,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,75.0,0.046,64.5,70.438,69.813,68.063,18.703,0.0,72.0,70.0,1000.0,500.0,0.0,15.445,70.625,70.063,0.05,62.688,73.563,68.75,66.75,100.0,36.063,72.0,70.0,1000.0,500.0,-0.001,0.0,69.563,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.359,0.0,0.0,0.035,0.036,0.002,0.035,0.004,-0.005
2152008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,36.445,2.248,12.81,16.008,70.862,67.284,74.915,67.026,68.39,0.0,-0.05,-0.045,20.0,20.0,9.426,9.577,10.421,61.295,88.738,80.482,87.958,44.277,58.735,44.518,-10.82,11.789,10.242,71.188,70.75,70.438,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,20.891,72.313,71.25,0.014,62.156,70.688,67.438,64.438,100.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,75.0,0.046,64.625,70.438,69.813,68.313,18.859,0.0,72.0,70.0,1000.0,500.0,0.0,15.797,70.563,70.188,0.049,62.688,73.5,68.625,66.75,100.0,36.063,72.0,70.0,1000.0,500.0,0.0,0.0,69.563,70.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.223,0.0,0.0,0.035,0.036,0.002,0.034,0.003,-0.005
