DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.166,0.0,80.0,65.0,1.4,71.406,29.696,6.179,22.547,70.124,66.223,72.611,66.079,66.819,0.0,-0.051,-0.037,20.0,20.0,12.737,13.215,4.666,57.709,86.942,79.886,91.582,45.235,59.057,45.048,-10.852,110.0,110.0,70.688,73.563,69.5,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,70.938,70.875,0.003,60.188,69.0,75.125,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,114.938,114.625,3.205,61.594,70.438,70.75,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.391,60.594,70.875,69.438,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.007,-0.178,0.0,0.0,0.035,0.035,0.0,0.145,0.092,0.094
2152008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,71.688,29.696,4.643,36.858,69.911,66.437,72.827,66.079,66.602,0.0,-0.051,-0.037,20.0,20.0,12.709,13.186,4.627,57.494,86.869,79.779,91.582,45.307,59.057,45.048,-10.852,110.0,110.0,70.688,73.563,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,70.813,70.875,0.003,60.188,69.0,75.0,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,115.688,114.938,3.201,61.594,70.375,70.75,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.313,3.391,60.594,71.0,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.007,-0.247,0.0,0.0,0.035,0.035,-0.0,0.347,0.092,0.125
2152008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.166,0.0,80.0,65.0,1.4,71.25,29.696,7.715,26.841,69.911,66.223,72.611,66.079,66.819,0.0,-0.051,-0.037,20.0,20.0,12.737,13.186,4.601,57.709,86.795,79.779,91.508,45.235,59.267,45.048,-10.852,110.0,110.0,70.75,73.5,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,70.938,71.0,0.003,60.188,69.0,75.0,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,117.125,116.25,3.201,61.594,70.313,70.75,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.393,60.594,71.063,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.125,114.125,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.175,0.0,0.0,0.035,0.035,-0.0,0.405,0.153,0.0
2152008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.359,29.696,6.179,36.858,69.911,66.544,72.827,66.298,66.819,0.0,-0.051,-0.04,20.0,20.0,12.709,13.071,4.588,57.709,86.721,79.779,91.434,45.235,59.057,45.121,-10.852,110.0,110.0,70.688,73.438,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,70.938,70.875,0.003,60.188,69.0,75.0,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,117.438,116.813,3.207,61.438,70.313,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.393,60.594,71.063,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.108,0.0,0.0,0.035,0.035,0.0,0.29,0.092,0.281
2152008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.469,29.696,6.179,54.03,69.911,66.33,72.611,66.079,66.819,0.0,-0.051,-0.04,20.0,20.0,12.709,13.186,4.614,57.709,86.647,79.779,91.434,45.235,59.057,45.121,-10.852,110.0,110.0,70.75,73.5,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.125,70.875,0.003,60.188,69.0,75.0,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.875,116.375,3.205,61.594,70.313,70.75,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.395,60.594,71.125,69.625,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.108,0.0,0.0,0.035,0.035,0.0,0.232,0.092,0.188
2152008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.313,29.696,7.715,23.978,70.124,66.544,72.827,66.408,66.819,0.0,-0.051,-0.037,20.0,20.0,12.709,13.157,4.588,57.709,86.721,79.673,91.582,45.307,59.162,45.121,-10.852,110.0,110.0,70.688,73.438,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.125,70.875,0.003,60.188,69.0,74.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,115.75,115.563,3.199,61.438,70.375,70.75,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.395,60.594,71.125,69.625,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.007,-0.175,0.0,0.0,0.035,0.035,0.0,0.086,0.092,0.124
2152008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.25,29.696,6.179,19.684,70.124,66.33,72.502,66.079,66.819,0.0,-0.055,-0.037,20.0,20.0,12.709,13.157,4.536,57.816,86.574,79.779,91.36,45.235,59.057,45.121,-10.852,110.0,110.0,70.688,73.5,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,70.875,0.003,60.188,69.0,74.813,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.25,115.188,3.205,61.438,70.438,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.393,60.438,71.063,69.625,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.007,-0.108,0.0,0.0,0.035,0.035,0.0,0.492,0.031,0.094
2152008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,71.313,29.696,6.179,28.272,70.124,66.437,72.719,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.709,13.186,4.51,57.709,86.5,79.567,91.36,45.235,59.162,45.048,-10.852,110.0,110.0,70.688,73.5,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,70.938,71.0,0.003,60.188,69.0,74.625,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,119.063,118.0,3.203,61.438,70.5,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.188,3.393,60.531,71.0,69.625,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.176,0.0,0.0,0.035,0.035,-0.0,0.492,0.276,0.125
2152008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,71.328,29.696,7.715,51.168,69.911,66.544,72.719,66.408,66.602,0.0,-0.051,-0.037,20.0,20.0,12.709,13.157,4.51,57.816,86.5,79.673,91.36,45.235,59.162,45.048,-10.852,110.0,110.0,70.688,73.5,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,71.0,0.003,60.188,69.0,74.5,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.063,117.625,117.5,3.201,61.438,70.438,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.938,3.395,60.531,70.938,69.625,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,-0.007,-0.176,0.0,0.0,0.035,0.035,0.0,0.058,0.153,0.25
2152008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.156,29.696,6.179,15.391,70.124,66.33,72.502,66.188,66.602,0.0,-0.055,-0.037,20.0,20.0,12.709,13.157,4.452,57.816,86.426,79.567,91.36,45.235,59.162,45.048,-10.852,110.0,110.0,70.688,73.563,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.938,71.0,0.003,60.188,68.938,74.438,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,116.875,116.375,3.205,61.438,70.438,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.875,3.402,60.531,70.875,69.625,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.25,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.007,-0.176,0.0,0.0,0.035,0.035,-0.0,0.232,0.123,0.0
2152008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,71.656,29.696,7.715,33.996,69.911,66.544,72.719,66.298,66.819,0.0,-0.055,-0.04,20.0,20.0,12.709,13.186,4.4,58.138,86.352,79.567,91.287,45.307,59.162,45.121,-10.852,110.0,110.0,70.688,73.563,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,70.938,70.875,0.003,60.188,68.938,74.313,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.313,115.875,3.205,61.438,70.375,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.396,60.531,70.813,69.625,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.175,0.0,0.0,0.035,0.035,0.0,0.203,0.0,0.125
2152008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.195,0.0,80.0,65.0,1.4,71.469,29.696,7.715,26.841,69.911,66.33,72.394,66.079,66.819,0.0,-0.051,-0.037,20.0,20.0,12.737,13.157,4.4,58.138,86.279,79.673,91.287,45.307,59.162,45.121,-10.852,110.0,110.0,70.688,73.563,69.5,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,70.938,71.0,0.003,60.188,68.875,74.313,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,115.688,115.25,3.207,61.438,70.313,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.391,60.531,70.813,69.625,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.008,-0.177,0.0,0.0,0.035,0.035,-0.0,0.203,0.061,0.062
2152008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.313,29.696,7.715,32.565,69.911,66.544,72.611,66.408,66.602,0.0,-0.051,-0.037,20.0,20.0,12.681,13.128,4.361,57.923,86.279,79.46,91.213,45.307,59.372,45.121,-10.852,110.0,110.0,70.688,73.563,69.5,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,70.938,71.0,0.003,60.188,68.875,74.188,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.5,115.5,3.195,61.438,70.375,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.385,60.531,70.813,69.625,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,-0.173,0.0,0.0,0.035,0.035,-0.0,0.462,0.061,0.156
2152008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.516,29.696,7.715,15.391,69.911,66.33,72.394,66.188,66.602,0.0,-0.051,-0.037,20.0,20.0,12.681,13.128,4.31,58.03,86.205,79.46,91.213,45.307,59.267,45.121,-10.852,110.0,110.0,70.75,73.563,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,70.813,70.875,0.003,60.313,68.875,74.188,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,119.625,118.5,3.199,61.438,70.438,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.625,3.395,60.531,70.75,69.625,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.174,0.0,0.0,0.035,0.035,-0.0,0.52,0.184,0.125
2152008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.625,29.696,6.179,18.253,70.018,66.544,72.611,66.408,66.602,0.0,-0.051,-0.04,20.0,20.0,12.681,13.186,4.245,58.03,86.131,79.46,91.213,45.307,59.267,45.194,-10.852,110.0,110.0,70.75,73.625,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.125,70.875,0.003,60.188,68.813,74.188,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,118.438,118.188,3.205,61.313,70.5,70.813,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.438,3.4,60.531,70.813,69.625,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,116.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,-0.106,0.0,0.0,0.035,0.035,0.0,0.116,0.153,0.343
2152008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.438,29.696,7.715,44.013,70.124,66.544,72.611,66.408,66.819,0.0,-0.051,-0.04,20.0,20.0,12.709,13.128,4.206,58.245,86.131,79.567,91.139,45.38,59.267,45.121,-10.852,110.0,110.0,70.688,73.563,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.938,70.875,0.003,60.188,68.75,74.0,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,117.0,116.875,3.193,61.438,70.5,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.813,3.395,60.531,70.813,69.625,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,-0.243,0.0,0.0,0.035,0.035,0.0,0.058,-0.092,0.156
2152008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.172,29.696,7.715,49.737,70.124,66.544,72.611,66.408,66.819,0.0,-0.051,-0.037,20.0,20.0,12.681,13.186,4.219,58.245,86.057,79.567,91.139,45.307,59.057,45.194,-10.852,110.0,110.0,70.688,73.625,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.125,70.875,0.003,60.188,68.75,74.0,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.906,116.25,115.813,3.205,61.594,70.438,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.4,60.531,70.813,69.625,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.125,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,-0.107,0.0,0.0,0.035,0.035,0.0,0.202,0.03,0.063
2152008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.219,29.696,7.715,8.234,70.124,66.544,72.611,66.408,66.819,0.0,-0.055,-0.037,20.0,20.0,12.654,13.099,4.219,58.245,85.984,79.567,90.991,45.307,59.162,45.194,-10.852,110.0,110.0,70.75,73.563,69.5,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,71.0,0.003,60.188,68.75,74.188,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,115.375,115.188,3.207,61.438,70.438,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.396,60.438,70.75,69.625,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.016,-0.107,0.0,0.0,0.035,0.035,-0.0,0.087,0.0,0.155
2152008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,71.188,29.696,6.179,23.978,69.911,66.544,72.502,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.654,13.128,4.16,58.03,85.984,79.354,91.065,45.38,59.267,45.121,-10.852,110.0,110.0,70.688,73.563,69.5,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,70.813,71.0,0.003,60.125,68.938,74.0,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,115.688,114.938,3.203,61.438,70.375,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.381,60.438,70.688,69.625,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.015,-0.244,0.0,0.0,0.035,0.035,-0.0,0.347,0.091,0.094
2152008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.109,29.696,6.179,42.582,69.911,66.33,72.285,66.408,66.602,0.0,-0.051,-0.037,20.0,20.0,12.654,13.128,4.16,58.03,85.91,79.354,90.991,45.38,59.162,45.194,-10.852,110.0,110.0,70.688,73.563,69.5,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,70.938,71.0,0.003,60.188,69.063,74.0,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,117.0,116.063,3.199,61.438,70.375,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.395,60.531,70.688,69.625,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.008,-0.176,0.0,0.0,0.035,0.035,-0.0,0.433,0.092,0.156
2152008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.328,29.696,7.715,21.116,69.911,66.544,72.502,66.408,66.602,0.0,-0.055,-0.04,20.0,20.0,12.654,13.128,4.109,58.03,85.836,79.46,90.991,45.38,59.162,45.194,-10.852,110.0,110.0,70.75,73.563,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.938,70.875,0.003,60.188,69.188,74.188,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,117.25,116.688,3.205,61.313,70.313,70.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.391,60.531,70.688,69.563,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.008,-0.176,0.0,0.0,0.035,0.035,0.0,0.26,0.184,0.187
2152008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.422,29.696,6.179,25.409,69.911,66.33,72.285,66.408,66.602,0.0,-0.055,-0.037,20.0,20.0,12.626,13.157,4.07,58.03,85.762,79.354,90.917,45.38,59.162,45.194,-10.852,110.0,110.0,70.75,73.563,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.125,70.875,0.003,60.125,69.313,74.313,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,116.875,116.375,3.201,61.438,70.313,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.404,60.531,70.813,69.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.008,-0.177,0.0,0.0,0.035,0.035,0.0,0.231,0.123,0.157
2152008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.375,29.696,6.179,26.841,70.018,66.33,72.285,66.188,66.819,0.0,-0.051,-0.04,20.0,20.0,12.626,13.128,4.057,58.245,85.762,79.46,90.917,45.38,59.162,45.194,-10.852,110.0,110.0,70.75,73.563,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.938,70.875,0.003,60.125,69.375,74.313,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,116.0,115.688,3.213,61.438,70.375,70.75,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.396,60.531,70.75,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.176,0.0,0.0,0.035,0.035,0.0,0.145,0.0,0.125
2152008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.156,29.696,6.179,22.547,70.124,66.544,72.502,66.188,66.819,0.0,-0.055,-0.037,20.0,20.0,12.626,13.157,4.07,58.245,85.689,79.354,90.843,45.38,59.057,45.194,-10.852,110.0,110.0,70.75,73.563,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,71.0,0.003,60.125,69.5,74.438,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.875,115.313,114.938,3.199,61.313,70.375,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.398,60.438,70.75,69.625,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.008,-0.178,0.0,0.0,0.035,0.035,-0.0,0.173,0.092,0.156
2152008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.219,29.696,6.179,54.03,70.018,66.437,72.285,66.408,66.602,0.0,-0.055,-0.037,20.0,20.0,12.626,13.186,4.031,58.03,85.689,79.354,90.77,45.453,59.057,45.194,-10.852,110.0,110.0,70.75,73.563,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.125,71.0,0.003,60.125,69.563,74.438,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.875,118.938,117.063,3.201,61.313,70.438,70.813,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.396,60.438,70.75,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,-0.072,-0.008,-0.25,0.0,0.0,0.035,0.035,0.0,0.867,0.184,0.156
2152008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.219,29.696,6.179,45.444,69.911,66.33,72.177,66.408,66.602,0.0,-0.055,-0.037,20.0,20.0,12.626,13.157,3.979,57.923,85.615,79.354,90.77,45.453,59.057,45.194,-10.852,110.0,110.0,70.688,73.625,69.5,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,70.938,71.0,0.003,60.125,69.625,74.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,118.938,118.625,3.197,61.313,70.375,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.5,3.393,60.531,70.75,69.625,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,-0.249,0.0,0.0,0.035,0.035,-0.0,0.144,0.245,0.25
2152008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.594,29.696,6.179,22.547,70.018,66.544,72.502,66.188,66.602,0.0,-0.051,-0.037,20.0,20.0,12.598,13.099,3.953,58.03,85.541,79.354,90.696,45.453,59.057,45.267,-10.852,110.0,110.0,70.75,73.625,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.938,71.0,0.003,60.031,69.625,74.625,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,117.25,116.938,3.205,61.313,70.25,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.125,3.398,60.531,70.688,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.813,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.008,-0.179,0.0,0.0,0.035,0.035,-0.0,0.144,0.0,0.218
2152008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.453,29.696,6.179,15.391,70.124,66.33,72.285,66.408,66.819,0.0,-0.051,-0.04,20.0,20.0,12.598,13.186,3.94,58.245,85.467,79.247,90.696,45.453,59.162,45.267,-10.852,110.0,110.0,70.75,73.625,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,70.938,71.0,0.003,60.031,69.688,74.813,64.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,116.375,116.063,3.209,61.313,70.25,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.391,60.438,70.75,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,-0.008,-0.178,0.0,0.0,0.035,0.035,-0.0,0.145,0.031,0.125
2152008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.359,29.696,6.179,42.582,70.018,66.437,72.177,66.408,66.602,0.0,-0.055,-0.04,20.0,20.0,12.598,13.186,3.83,58.03,85.394,79.354,90.77,45.525,59.267,45.34,-10.852,110.0,110.0,70.75,73.625,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,70.938,71.0,0.003,60.031,69.75,74.813,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.875,115.75,115.563,3.203,61.313,70.125,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.404,60.438,70.688,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.176,0.0,0.0,0.035,0.035,-0.0,0.087,0.0,0.125
2152008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.359,29.696,4.643,21.116,70.018,66.544,72.394,66.188,66.602,0.0,-0.055,-0.037,20.0,20.0,12.57,13.157,3.791,58.03,85.394,79.247,90.622,45.453,59.162,45.267,-10.852,110.0,110.0,70.75,73.625,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.938,71.0,0.003,60.031,69.813,74.938,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,115.313,114.938,3.209,61.313,70.188,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.389,60.438,70.688,69.438,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.146,-0.009,-0.177,0.0,0.0,0.035,0.035,-0.0,0.174,0.092,0.125
2152008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.977,0.0,80.0,65.0,1.4,71.375,29.696,6.179,33.996,70.018,66.437,72.285,66.408,66.602,0.0,-0.055,-0.037,20.0,20.0,12.57,13.157,3.726,58.138,85.394,79.354,90.622,45.453,59.162,45.267,-10.852,110.0,110.0,70.688,73.625,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,70.938,71.0,0.003,60.031,69.875,75.0,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,118.625,116.813,3.203,61.313,70.188,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.391,60.438,70.688,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.148,-0.072,-0.017,-0.176,0.0,0.0,0.035,0.035,-0.0,0.838,0.153,0.094
2152008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.281,29.696,6.179,22.547,70.018,66.437,72.285,66.188,66.602,0.0,-0.055,-0.037,20.0,20.0,12.57,13.157,3.7,58.03,85.32,79.141,90.548,45.525,59.162,45.267,-10.852,110.0,110.0,70.688,73.625,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,70.938,71.0,0.003,60.125,69.875,75.0,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,119.375,118.688,3.209,61.313,70.188,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.063,3.402,60.438,70.688,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,-0.248,0.0,0.0,0.035,0.035,-0.0,0.318,0.276,0.156
2152008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.375,29.696,4.643,42.582,70.231,66.437,72.177,66.408,66.819,0.0,-0.055,-0.04,20.0,20.0,12.57,13.128,3.7,58.245,85.246,79.354,90.548,45.525,59.162,45.267,-10.852,110.0,110.0,70.688,73.625,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.125,71.0,0.003,60.031,69.875,75.125,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,117.813,117.563,3.203,61.313,70.188,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.438,3.402,60.438,70.625,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.375,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.009,-0.247,0.0,0.0,0.035,0.035,0.0,0.116,0.0,0.157
2152008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.406,29.696,6.179,36.858,70.231,66.437,72.177,66.188,66.819,0.0,-0.055,-0.04,20.0,20.0,12.542,13.128,3.752,58.245,85.172,79.141,90.548,45.525,59.057,45.34,-10.852,110.0,110.0,70.75,73.625,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,71.0,0.003,60.031,69.938,75.125,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.625,116.375,3.209,61.219,70.125,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.063,3.4,60.438,70.563,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.25,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.009,-0.179,0.0,0.0,0.035,0.035,-0.0,0.116,0.061,0.0
2152008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.344,29.696,6.179,54.03,70.018,66.437,72.177,66.188,66.602,0.0,-0.051,-0.037,20.0,20.0,12.542,13.099,3.687,58.03,85.172,79.141,90.474,45.525,59.057,45.267,-10.852,110.0,110.0,70.688,73.625,69.5,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,70.938,71.0,0.003,60.031,69.938,75.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.094,115.688,115.563,3.203,61.313,70.063,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.395,60.438,70.438,69.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.249,0.0,0.0,0.035,0.035,-0.0,0.058,0.184,0.062
2152008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.219,29.696,6.179,26.841,70.231,66.437,72.177,66.188,66.602,0.0,-0.055,-0.037,20.0,20.0,12.57,13.128,3.687,58.03,85.098,79.247,90.474,45.453,59.057,45.267,-10.852,110.0,110.0,70.688,73.688,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,70.938,71.0,0.003,60.031,69.875,75.188,64.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,115.188,114.938,3.201,61.313,70.0,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.391,60.438,70.438,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,-0.179,0.0,0.0,0.035,0.035,-0.0,0.116,0.092,0.093
2152008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,71.797,29.696,7.715,46.875,70.018,66.437,72.177,66.188,66.602,0.0,-0.051,-0.04,20.0,20.0,12.542,13.099,3.661,58.03,85.025,79.141,90.4,45.525,59.162,45.267,-10.852,110.0,110.0,70.75,73.688,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,70.938,71.0,0.003,60.031,69.875,75.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.906,116.0,115.188,3.201,61.313,70.0,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.404,60.313,70.375,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.246,0.0,0.0,0.035,0.035,-0.0,0.376,0.092,0.219
2152008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.594,29.696,6.179,45.444,70.018,66.437,72.177,66.408,66.602,0.0,-0.051,-0.04,20.0,20.0,12.542,13.157,3.636,58.03,85.025,79.034,90.4,45.525,59.162,45.267,-10.852,110.0,110.0,70.688,73.625,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.938,71.0,0.003,59.813,69.875,75.438,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,117.125,116.25,3.205,61.219,70.0,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.402,60.313,70.375,69.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.018,-0.248,0.0,0.0,0.035,0.035,-0.0,0.405,0.123,0.157
2152008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.391,29.696,6.179,16.822,70.231,66.437,72.177,66.408,66.819,0.0,-0.055,-0.037,20.0,20.0,12.542,13.099,3.603,58.245,84.951,79.034,90.327,45.525,59.267,45.34,-10.852,110.0,110.0,70.75,73.688,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.125,71.0,0.003,59.813,69.938,75.438,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,117.125,116.688,3.197,61.313,70.0,70.938,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.402,60.313,70.375,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,-0.176,0.0,0.0,0.035,0.035,0.0,0.202,0.092,0.125
2152008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.391,29.696,6.179,38.289,70.018,66.651,72.394,66.188,66.602,0.0,-0.051,-0.037,20.0,20.0,12.542,13.128,3.59,58.03,84.951,79.034,90.327,45.525,59.162,45.34,-10.852,110.0,110.0,70.688,73.688,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,70.938,71.0,0.003,60.031,69.938,75.438,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.375,116.063,3.197,61.219,70.0,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.398,60.313,70.313,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.009,-0.178,0.0,0.0,0.036,0.035,-0.0,0.144,0.123,0.125
2152008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.422,29.696,4.643,68.338,70.231,66.651,72.285,66.188,66.602,0.0,-0.055,-0.037,20.0,20.0,12.515,13.099,3.551,58.352,84.803,79.141,90.253,45.453,59.162,45.34,-10.852,110.0,110.0,70.75,73.625,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,71.0,0.003,60.031,69.938,75.5,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,115.625,115.25,3.201,61.313,69.875,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.395,60.313,70.438,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.01,-0.108,0.0,0.0,0.035,0.035,-0.0,0.173,0.0,0.094
2152008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,71.406,29.696,4.643,31.134,70.018,66.437,72.177,66.188,66.602,0.0,-0.055,-0.04,20.0,20.0,12.515,13.128,3.512,58.138,84.803,79.034,90.179,45.525,59.267,45.34,-10.852,110.0,110.0,70.75,73.688,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.125,71.0,0.003,60.031,69.938,75.5,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.063,116.625,115.5,3.195,61.219,69.875,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.396,60.313,70.375,69.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.009,-0.177,0.0,0.0,0.035,0.035,0.0,0.519,0.092,0.125
2152008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.047,29.696,6.179,22.547,70.231,66.437,72.177,66.188,66.819,0.0,-0.055,-0.037,20.0,20.0,12.487,13.128,3.512,58.459,84.803,79.034,90.179,45.525,59.162,45.34,-10.852,110.0,110.0,70.688,73.625,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.875,70.938,71.0,0.003,59.813,69.938,75.625,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,120.438,119.25,3.205,61.313,69.813,70.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.625,3.398,60.313,70.438,69.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,-0.177,0.0,0.0,0.035,0.035,-0.0,0.55,0.338,0.125
2152008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.844,29.696,6.179,26.841,70.018,66.437,72.069,66.188,66.602,0.0,-0.051,-0.037,20.0,20.0,12.487,13.157,3.486,58.245,84.73,79.034,90.105,45.525,59.162,45.34,-10.852,110.0,110.0,70.688,73.688,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,70.938,71.0,0.003,59.813,69.938,75.625,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,118.438,118.313,3.188,61.219,69.75,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,120.063,3.4,60.313,70.375,69.438,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,116.75,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.009,-0.178,0.0,0.0,0.035,0.035,-0.0,0.058,0.153,0.406
2152008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.375,29.696,6.179,15.391,70.231,66.437,72.069,66.188,66.819,0.0,-0.051,-0.04,20.0,20.0,12.487,13.071,3.435,58.352,84.656,78.928,90.105,45.525,59.267,45.34,-10.852,110.0,110.0,70.688,73.688,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.125,71.0,0.003,59.813,70.0,75.75,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.906,116.938,116.813,3.205,61.313,69.75,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.813,3.398,60.313,70.438,69.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.563,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,-0.176,0.0,0.0,0.035,0.035,0.0,0.058,0.0,0.063
2152008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.375,29.696,6.179,36.858,70.018,66.437,72.069,66.188,66.602,0.0,-0.055,-0.04,20.0,20.0,12.459,13.099,3.435,58.138,84.656,78.928,90.105,45.525,59.057,45.34,-10.852,110.0,110.0,70.75,73.688,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.813,71.0,0.003,59.813,70.0,75.75,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.25,115.875,3.199,61.219,69.813,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.398,60.313,70.375,69.563,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,117.063,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.01,-0.179,0.0,0.0,0.035,0.035,-0.0,0.173,0.061,0.031
2152008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.828,29.696,6.179,44.013,70.018,66.437,72.177,66.188,66.602,0.0,-0.055,-0.037,20.0,20.0,12.459,13.099,3.396,58.138,84.582,78.928,90.031,45.525,59.057,45.34,-10.852,110.0,110.0,70.75,73.688,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.938,71.0,0.003,59.813,69.938,75.813,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.313,115.625,115.188,3.197,61.219,69.813,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.398,60.313,70.375,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.01,-0.179,0.0,0.0,0.035,0.035,-0.0,0.202,0.061,0.063
2152008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,71.531,29.696,4.643,55.46,70.018,66.651,72.285,66.408,66.602,0.0,-0.055,-0.04,20.0,20.0,12.459,13.099,3.383,58.245,84.582,78.928,90.031,45.525,59.057,45.34,-10.852,110.0,110.0,70.688,73.75,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.125,71.0,0.003,59.813,69.938,75.813,63.969,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.313,116.375,115.188,3.205,61.219,69.938,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.393,60.313,70.25,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.01,-0.179,0.0,0.0,0.035,0.035,0.0,0.55,0.153,0.063
2152008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.484,29.696,6.179,19.684,70.231,66.651,72.285,66.408,66.602,0.0,-0.051,-0.037,20.0,20.0,12.459,13.099,3.324,58.138,84.508,78.928,90.031,45.525,59.057,45.34,-10.852,110.0,110.0,70.75,73.813,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,71.0,0.003,59.813,69.938,75.813,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.531,120.0,118.625,3.199,61.219,69.938,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.438,3.395,60.313,70.25,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.02,-0.179,0.0,0.0,0.035,0.035,-0.0,0.635,0.214,0.062
2152008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.859,29.696,6.179,45.444,70.018,66.437,72.177,66.408,66.602,0.0,-0.055,-0.04,20.0,20.0,12.459,12.984,3.311,58.138,84.435,78.822,89.957,45.525,59.162,45.34,-10.852,110.0,110.0,70.75,73.875,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.125,71.0,0.003,59.813,70.0,75.813,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.688,119.063,118.813,3.199,61.219,70.0,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.688,3.402,60.313,70.188,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.01,-0.177,0.0,0.0,0.035,0.035,0.0,0.115,0.123,0.375
2152008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,71.859,29.696,6.179,26.841,70.018,66.437,72.177,66.188,66.602,0.0,-0.055,-0.04,20.0,20.0,12.459,13.099,3.324,58.138,84.361,78.928,89.957,45.525,59.162,45.34,-10.852,110.0,110.0,70.75,73.875,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,70.938,71.0,0.003,59.813,70.0,76.0,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.469,117.5,117.375,3.191,61.219,69.938,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.438,3.393,60.313,70.188,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.25,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.01,-0.178,0.0,0.0,0.035,0.035,-0.0,0.058,0.0,0.219
2152008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,71.641,29.696,6.179,54.03,70.018,66.651,72.394,66.188,66.602,0.0,-0.055,-0.04,20.0,20.0,12.431,13.128,3.286,58.138,84.361,78.928,89.884,45.525,59.162,45.413,-10.852,110.0,110.0,70.75,73.938,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,71.0,0.003,59.813,69.938,76.0,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.656,116.313,116.188,3.211,61.219,69.938,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.391,60.313,70.125,69.438,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,-0.072,-0.148,-0.072,-0.01,-0.108,0.0,0.0,0.035,0.035,-0.0,0.058,0.092,0.062
2152008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,71.781,29.696,6.179,44.013,70.231,66.651,72.177,66.408,66.602,0.0,-0.055,-0.04,20.0,20.0,12.431,13.099,3.214,58.138,84.287,78.822,89.884,45.598,59.162,45.413,-10.852,110.0,110.0,70.75,73.938,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.125,71.0,0.003,59.813,69.938,76.125,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.438,115.625,115.188,3.207,61.219,69.875,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.396,60.313,70.188,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.01,-0.178,0.0,0.0,0.035,0.034,0.0,0.203,0.061,0.094
