DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.781,29.696,4.643,29.703,70.018,66.437,72.285,66.408,66.602,0.0,-0.055,-0.037,20.0,20.0,12.403,12.956,3.227,58.138,84.213,78.822,89.81,45.598,59.162,45.413,-10.852,110.0,110.0,70.688,74.0,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,70.813,71.0,0.003,59.719,69.938,76.125,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.594,115.625,114.938,3.209,61.156,69.875,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.4,60.313,70.188,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,-0.072,-0.01,-0.178,0.0,0.0,0.035,0.035,-0.0,0.319,0.092,0.125
2152008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.922,29.696,4.643,21.116,70.018,66.437,72.285,66.188,66.602,0.0,-0.055,-0.037,20.0,20.0,12.431,13.099,3.201,58.03,84.213,78.822,89.662,45.525,59.267,45.34,-10.852,110.0,110.0,70.75,74.063,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,70.938,71.0,0.003,59.813,69.938,76.125,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.563,117.0,116.063,3.205,61.219,69.875,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.395,60.313,70.188,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,-0.176,0.0,0.0,0.035,0.035,-0.0,0.434,0.153,0.094
2152008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,71.969,29.696,6.179,32.565,70.018,66.437,72.285,66.298,66.819,0.0,-0.051,-0.04,20.0,20.0,12.403,13.099,3.162,58.245,84.213,78.822,89.81,45.598,59.267,45.413,-10.852,110.0,110.0,70.75,74.063,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,71.0,0.003,59.719,69.875,76.125,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.625,117.625,116.875,3.203,61.219,69.875,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.813,3.4,60.313,70.188,69.438,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.75,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.021,-0.177,0.0,0.0,0.035,0.035,0.0,0.347,0.246,0.219
2152008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.875,29.696,6.179,21.116,70.231,66.651,72.502,66.408,66.602,0.0,-0.055,-0.037,20.0,20.0,12.403,12.984,3.162,57.923,84.14,78.822,89.736,45.525,59.267,45.413,-10.852,110.0,110.0,70.688,74.125,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.938,71.0,0.003,59.813,69.875,76.125,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.625,117.25,116.813,3.197,61.219,69.938,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.393,60.219,70.25,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.125,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.011,-0.107,0.0,0.0,0.035,0.035,-0.0,0.202,0.031,0.281
2152008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,72.266,29.696,7.715,46.875,70.231,66.651,72.611,66.408,66.819,0.0,-0.055,-0.037,20.0,20.0,12.375,13.099,3.111,58.138,84.066,78.715,89.736,45.598,59.267,45.413,-10.852,110.0,110.0,70.688,74.125,69.5,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,70.938,71.0,0.003,59.719,69.875,76.125,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.656,116.313,116.063,3.201,61.156,70.0,70.75,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.396,60.031,70.188,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.688,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.011,-0.176,0.0,0.0,0.035,0.035,-0.0,0.116,0.03,0.156
2152008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,71.984,29.696,7.715,71.199,70.231,66.544,72.394,66.188,66.602,0.0,-0.055,-0.037,20.0,20.0,12.375,13.042,3.124,57.923,84.066,78.715,89.736,45.598,59.162,45.413,-10.852,110.0,110.0,70.75,74.188,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,70.938,71.25,0.003,59.813,69.875,76.125,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.531,115.375,115.188,3.205,61.156,69.938,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.398,60.219,70.188,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.063,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.222,0.001,-0.021,-0.179,0.0,0.0,0.035,0.035,-0.0,0.087,0.061,0.188
2152008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.906,29.696,7.715,15.391,70.231,66.758,72.611,66.408,66.602,0.0,-0.055,-0.04,20.0,20.0,12.375,12.956,3.072,57.923,83.992,78.715,89.662,45.598,59.372,45.485,-10.852,110.0,110.0,70.75,74.25,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.938,71.0,0.003,59.813,69.875,76.125,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.813,115.063,114.563,3.207,61.219,69.938,70.938,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.398,60.313,70.125,69.438,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.011,-0.107,0.0,0.0,0.035,0.035,-0.0,0.232,0.092,0.125
2152008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.234,29.696,7.715,46.875,70.231,66.544,72.394,66.298,66.602,0.0,-0.051,-0.04,20.0,20.0,12.348,13.071,3.046,58.03,83.992,78.715,89.588,45.598,59.267,45.413,-10.852,110.0,110.0,70.75,74.25,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,71.0,0.003,59.719,69.938,76.125,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.938,119.063,117.063,3.203,61.156,69.938,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.393,60.219,70.125,69.438,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,-0.177,0.0,0.0,0.035,0.035,0.0,0.925,0.061,0.063
2152008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,71.938,29.696,7.715,42.582,70.338,66.651,72.719,66.408,66.602,0.0,-0.055,-0.037,20.0,20.0,12.348,12.927,3.033,57.923,83.918,78.822,89.588,45.671,59.267,45.485,-10.852,110.0,110.0,70.75,74.313,69.5,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,71.0,0.003,59.813,69.938,76.188,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.656,119.375,118.688,3.201,61.063,69.938,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.625,3.395,60.219,70.125,69.438,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.25,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.296,-0.074,-0.072,0.001,-0.148,-0.072,-0.022,-0.18,0.0,0.0,0.035,0.035,-0.0,0.317,0.245,0.25
2152008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.375,29.696,6.179,8.234,70.018,66.758,72.719,66.518,66.602,0.0,-0.055,-0.04,20.0,20.0,12.348,13.013,2.961,58.03,83.918,78.822,89.514,45.598,59.267,45.413,-10.852,110.0,110.0,70.75,74.313,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,70.938,71.0,0.003,59.813,69.875,76.188,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.781,117.5,117.313,3.203,61.156,69.938,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.438,3.408,60.219,70.125,69.438,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.813,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,-0.072,-0.011,-0.177,0.0,0.0,0.035,0.035,-0.0,0.087,-0.031,0.219
2152008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.166,0.0,80.0,65.0,1.4,72.484,29.696,6.179,65.476,70.018,66.437,72.502,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.32,12.898,2.923,58.03,83.845,78.715,89.514,45.671,59.162,45.485,-10.852,110.0,110.0,70.75,74.375,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,70.938,71.0,0.003,59.719,69.875,76.188,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.906,116.375,116.188,3.199,61.156,70.0,70.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.4,60.219,70.063,69.438,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.011,-0.182,0.0,0.0,0.035,0.035,-0.0,0.086,0.092,0.094
2152008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.141,29.696,6.179,58.322,70.018,66.544,72.502,66.188,66.602,0.0,-0.055,-0.037,20.0,20.0,12.32,13.013,2.858,58.03,83.771,78.715,89.514,45.671,59.162,45.413,-10.852,110.0,110.0,70.75,74.375,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.938,71.0,0.003,59.719,69.938,76.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.969,115.375,115.188,3.203,61.063,70.0,70.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.393,60.219,70.0,69.438,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,-0.25,0.0,0.0,0.035,0.035,-0.0,0.087,0.0,0.094
2152008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,72.094,29.696,6.179,45.444,70.018,66.758,72.827,66.518,66.602,0.0,-0.051,-0.04,20.0,20.0,12.32,12.783,2.819,58.03,83.771,78.609,89.514,45.598,59.267,45.485,-10.852,110.0,110.0,70.75,74.438,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,71.0,0.003,59.719,69.938,76.125,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.875,115.063,114.563,3.199,61.156,70.0,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.398,60.219,69.938,69.438,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.011,-0.109,0.0,0.0,0.035,0.035,-0.0,0.231,0.153,0.157
2152008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,72.328,29.696,7.715,58.322,70.018,66.544,72.611,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.32,12.984,2.819,58.03,83.771,78.715,89.514,45.671,59.372,45.485,-10.852,110.0,110.0,70.688,74.438,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.125,71.0,0.003,59.719,69.938,76.125,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,119.25,116.938,3.205,61.156,69.875,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.313,3.4,60.219,69.938,69.375,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.011,-0.178,0.0,0.0,0.035,0.035,0.0,1.07,0.123,0.062
2152008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,72.156,29.696,6.179,49.737,70.231,66.544,72.611,66.298,66.819,0.0,-0.055,-0.04,20.0,20.0,12.32,12.754,2.845,58.138,83.697,78.609,89.44,45.671,59.372,45.485,-10.852,110.0,110.0,70.75,74.438,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,70.813,71.0,0.003,59.719,69.938,76.125,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,120.563,119.875,3.197,61.156,69.813,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.625,3.402,60.031,69.938,69.375,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.125,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.011,-0.177,0.0,0.0,0.035,0.035,-0.0,0.317,0.307,0.251
2152008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,72.641,29.696,7.715,13.959,70.018,66.544,72.611,66.298,66.602,0.0,-0.055,-0.037,20.0,20.0,12.32,13.013,2.819,57.923,83.697,78.609,89.44,45.671,59.267,45.485,-10.852,110.0,110.0,70.688,74.438,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.125,71.0,0.003,59.719,69.938,76.125,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.0,118.438,118.313,3.207,61.156,69.813,70.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.625,120.5,3.398,60.219,69.875,69.375,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,119.125,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.023,-0.179,0.0,0.0,0.035,0.035,0.0,0.058,0.061,0.375
2152008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,72.641,29.696,9.252,15.391,70.231,66.437,72.611,66.298,66.819,0.0,-0.055,-0.04,20.0,20.0,12.32,12.984,2.793,58.245,83.623,78.715,89.44,45.671,59.372,45.485,-10.852,110.0,110.0,70.563,74.375,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.938,71.0,0.003,59.719,69.938,76.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.0,116.875,116.688,3.199,61.156,69.813,70.75,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.938,3.391,60.219,69.875,69.375,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.012,-0.178,0.0,0.0,0.035,0.035,-0.0,0.086,-0.061,0.094
2152008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.188,29.696,7.715,6.802,70.018,66.437,72.611,66.298,66.602,0.0,-0.051,-0.04,20.0,20.0,12.292,12.927,2.793,58.138,83.623,78.609,89.219,45.598,59.267,45.413,-10.852,110.0,110.0,70.688,74.313,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.938,71.0,0.003,59.719,69.938,76.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.0,115.688,115.5,3.207,61.156,69.813,70.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.404,60.219,69.875,69.375,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.063,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.011,-0.177,0.0,0.0,0.035,0.035,-0.0,0.087,0.061,0.094
2152008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.266,29.696,6.179,36.858,70.124,66.544,72.611,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.264,12.927,2.845,58.138,83.402,78.715,89.145,45.598,59.267,45.485,-10.852,110.0,110.0,70.688,74.313,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.125,71.0,0.003,59.719,69.938,76.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.906,115.063,114.563,3.205,61.063,69.938,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.395,60.031,69.813,69.375,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.012,-0.108,0.0,0.0,0.035,0.035,0.0,0.232,0.092,0.063
2152008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,72.172,29.696,7.715,64.045,70.338,66.758,72.827,66.518,66.819,0.0,-0.055,-0.037,20.0,20.0,12.292,12.984,2.806,58.352,83.476,78.502,89.293,45.671,59.162,45.485,-10.852,110.0,110.0,70.688,74.313,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.938,71.0,0.003,59.719,69.875,76.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.938,116.25,115.188,3.209,61.156,70.063,70.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.313,3.391,60.031,69.813,69.375,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.012,-0.18,0.0,0.0,0.035,0.035,-0.0,0.492,0.123,0.125
2152008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.219,29.696,6.179,42.582,70.231,66.544,72.611,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.264,12.984,2.819,58.03,83.402,78.502,89.219,45.743,59.267,45.558,-10.852,110.0,110.0,70.688,74.25,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,70.938,71.0,0.003,59.594,69.875,76.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,117.688,116.813,3.209,61.063,70.25,70.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.188,3.395,60.031,69.75,69.375,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.012,-0.179,0.0,0.0,0.035,0.035,-0.0,0.406,0.184,0.188
2152008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.188,29.696,6.179,35.427,70.231,66.544,72.611,66.298,66.819,0.0,-0.055,-0.04,20.0,20.0,12.264,12.898,2.832,58.352,83.402,78.502,89.219,45.743,59.267,45.558,-10.852,110.0,110.0,70.75,74.188,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,70.938,71.0,0.003,59.719,69.938,76.188,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,117.813,117.313,3.188,61.063,70.25,70.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.404,60.219,69.688,69.375,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.012,-0.179,0.0,0.0,0.035,0.035,-0.0,0.23,0.092,0.25
2152008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.875,29.696,7.715,41.151,70.124,66.544,72.502,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.236,12.956,2.78,58.03,83.402,78.502,89.219,45.743,59.267,45.558,-10.852,110.0,110.0,70.688,74.125,69.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.125,71.0,0.003,59.719,69.938,76.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.063,116.938,116.688,3.209,61.156,70.125,70.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.063,3.408,60.219,69.688,69.375,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.063,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.012,-0.179,0.0,0.0,0.035,0.035,0.0,0.116,0.031,0.094
2152008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.516,29.696,6.179,46.875,70.231,66.758,72.719,66.518,66.819,0.0,-0.055,-0.037,20.0,20.0,12.236,12.984,2.78,58.352,83.328,78.502,89.219,45.743,59.267,45.485,-10.852,110.0,110.0,70.688,74.125,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,70.938,71.0,0.003,59.594,69.938,76.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,115.75,115.688,3.205,61.063,70.063,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.393,60.219,69.75,69.125,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.012,-0.249,0.0,0.0,0.035,0.035,-0.0,0.029,0.031,0.125
2152008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.122,0.0,80.0,65.0,1.4,72.438,29.696,6.179,41.151,70.018,66.544,72.502,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.236,12.956,2.722,58.138,83.181,78.609,88.997,45.743,59.162,45.558,-10.852,110.0,110.0,70.688,74.125,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,70.938,71.0,0.003,59.594,69.938,76.375,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.094,115.063,114.625,3.197,61.063,70.063,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.404,60.031,69.75,69.375,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,-0.181,0.0,0.0,0.036,0.035,-0.0,0.202,0.092,0.157
2152008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.18,0.0,80.0,65.0,1.4,72.688,29.696,6.179,49.737,70.124,66.544,72.502,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.236,12.869,2.618,58.138,83.255,78.609,89.145,45.598,59.162,45.485,-10.852,110.0,110.0,70.75,74.125,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,70.938,71.25,0.003,59.719,69.938,76.375,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,114.938,114.438,3.205,61.063,70.0,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.438,3.395,60.031,69.75,69.125,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.013,-0.11,0.0,0.0,0.035,0.035,-0.0,0.232,0.03,0.094
2152008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.594,29.696,6.179,51.168,70.338,66.544,72.394,66.298,66.819,0.0,-0.055,-0.037,20.0,20.0,12.209,12.956,2.566,58.352,83.107,78.502,89.071,44.944,59.162,44.829,-10.852,110.0,110.0,70.688,74.125,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,70.938,71.0,0.003,59.594,69.938,76.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,115.75,115.063,3.203,61.063,69.938,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.188,3.408,60.031,69.75,69.375,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,113.875,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,-0.106,0.0,0.0,0.035,0.035,-0.0,0.318,0.154,0.219
2152008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.609,29.696,4.643,12.528,70.124,66.544,72.394,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.236,12.898,2.54,58.138,83.107,78.609,89.071,44.58,59.162,44.465,-10.852,110.0,110.0,70.75,74.125,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,70.938,71.0,0.003,59.594,69.938,76.375,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,116.375,115.688,3.207,61.063,70.0,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.393,60.031,69.75,69.375,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.013,-0.103,0.0,0.0,0.035,0.035,-0.0,0.318,0.123,0.219
2152008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,72.703,29.696,6.179,23.978,70.124,66.544,72.394,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.236,12.898,2.488,58.138,83.107,78.502,89.071,44.435,59.162,44.246,-10.852,110.0,110.0,70.75,74.125,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,70.938,71.0,0.003,59.594,69.875,76.375,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,116.313,115.813,3.195,61.063,70.0,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.393,60.031,69.813,69.375,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.013,-0.168,0.0,0.0,0.035,0.035,-0.0,0.231,0.092,0.156
2152008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.438,29.696,6.179,26.841,70.338,66.544,72.394,66.298,66.819,0.0,-0.055,-0.037,20.0,20.0,12.181,12.956,2.404,58.352,83.107,78.396,88.997,44.29,59.267,44.1,-10.852,110.0,110.0,70.688,74.188,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,70.938,71.0,0.003,59.594,69.875,76.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.969,118.313,116.688,3.209,61.063,70.063,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.391,60.031,69.875,69.375,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,-0.166,0.0,0.0,0.035,0.035,-0.0,0.753,0.122,0.125
2152008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,72.453,29.696,6.179,22.547,70.124,66.758,72.502,66.298,66.602,0.0,-0.051,-0.04,20.0,20.0,12.209,12.927,2.365,58.245,83.033,78.502,88.924,44.144,59.267,44.027,-10.852,110.0,110.0,70.75,74.125,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.125,71.0,0.003,59.594,69.875,76.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,119.875,119.25,3.199,61.063,70.063,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.063,3.4,60.031,69.875,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,-0.013,-0.101,0.0,0.0,0.035,0.035,0.0,0.289,0.276,0.156
2152008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.609,29.696,6.179,19.684,70.124,66.544,72.285,66.518,66.602,0.0,-0.055,-0.04,20.0,20.0,12.181,12.927,2.391,58.245,82.96,78.502,88.924,44.072,59.267,43.881,-10.852,110.0,110.0,70.75,74.0,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,70.938,71.0,0.003,59.594,69.875,76.375,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.063,116.875,116.938,3.215,61.063,70.125,70.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.813,3.402,60.031,69.938,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.375,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.013,-0.164,0.0,0.0,0.035,0.035,-0.0,-0.029,0.0,0.25
2152008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,72.359,29.696,6.179,16.822,70.124,66.544,72.394,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.181,12.956,2.313,58.245,82.96,78.396,88.924,43.926,59.267,43.735,-10.852,110.0,110.0,70.75,73.875,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,71.0,0.003,59.531,69.875,76.375,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,115.375,115.188,3.205,61.063,70.063,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.398,60.031,69.938,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.013,-0.162,0.0,0.0,0.035,0.035,-0.0,0.087,0.031,0.063
2152008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,72.359,29.696,6.179,23.978,70.124,66.544,72.285,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.153,12.898,2.249,58.245,82.812,78.396,88.702,43.708,59.162,43.517,-10.852,110.0,110.0,70.688,73.813,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,70.938,71.0,0.003,59.594,69.875,76.375,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,115.313,114.938,3.201,60.844,70.0,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.395,60.031,69.938,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,-0.161,0.0,0.0,0.035,0.035,-0.0,0.174,0.092,0.156
2152008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,72.563,29.696,6.179,29.703,70.124,66.544,72.285,66.298,66.602,0.0,-0.055,-0.037,20.0,20.0,12.153,12.984,2.236,58.138,82.812,78.396,88.702,43.636,59.162,43.444,-10.852,110.0,110.0,70.75,73.813,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.125,71.0,0.003,59.594,69.875,76.375,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.063,118.188,116.5,3.211,60.844,69.938,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.395,60.031,69.938,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,-0.161,0.0,0.0,0.035,0.035,0.0,0.783,0.092,0.093
2152008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,72.516,29.696,6.179,32.565,70.124,66.544,72.285,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.153,12.956,2.184,58.03,82.812,78.289,88.702,43.49,59.057,43.298,-10.852,110.0,110.0,70.688,73.813,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,70.938,71.25,0.003,59.594,69.813,76.375,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.063,120.125,119.313,3.203,61.063,69.938,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,117.875,3.408,59.938,69.938,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.013,-0.161,0.0,0.0,0.035,0.035,-0.0,0.375,0.308,0.155
2152008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,72.531,29.696,6.179,13.959,70.124,66.758,72.502,66.518,66.493,0.0,-0.055,-0.04,20.0,20.0,12.125,12.956,2.184,58.03,82.812,78.396,88.776,43.418,59.372,43.225,-10.852,110.0,110.0,70.688,73.875,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,70.938,71.0,0.003,59.531,69.875,76.375,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.125,119.063,118.688,3.205,60.844,69.875,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,120.063,3.4,60.031,70.0,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.375,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.014,-0.157,0.0,0.0,0.035,0.035,-0.0,0.174,0.092,0.25
2152008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,73.125,29.696,6.179,12.528,70.124,66.544,72.177,66.518,66.602,0.0,-0.051,-0.04,20.0,20.0,12.125,12.956,2.112,58.03,82.738,78.289,88.702,43.345,59.267,43.152,-10.852,110.0,110.0,70.75,73.875,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.938,71.25,0.003,59.531,69.875,76.438,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.125,117.625,117.375,3.199,60.844,69.875,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.25,3.396,59.938,70.0,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.063,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,-0.158,0.0,0.0,0.035,0.035,-0.0,0.116,0.092,0.094
2152008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,12.977,0.0,80.0,65.0,1.4,73.219,29.696,4.643,35.427,70.124,66.758,72.502,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.125,12.927,2.138,58.03,82.665,78.289,88.702,43.272,59.267,43.006,-10.852,110.0,110.0,70.688,73.938,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.938,71.0,0.003,59.594,69.875,76.438,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.031,116.0,115.875,3.203,61.063,69.938,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.938,3.393,59.938,70.0,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.813,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.028,-0.216,0.0,0.0,0.035,0.035,-0.0,0.058,0.061,0.156
2152008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,72.547,29.696,6.179,65.476,70.231,66.758,72.394,66.518,66.819,0.0,-0.055,-0.04,20.0,20.0,12.125,12.956,2.061,58.138,82.665,78.289,88.702,43.199,59.057,43.006,-10.852,110.0,110.0,70.688,74.0,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.125,71.0,0.003,59.531,69.875,76.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.063,115.188,114.938,3.207,60.844,69.938,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.396,60.031,70.0,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.014,-0.158,0.0,0.0,0.035,0.035,0.0,0.116,0.0,0.094
2152008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.594,29.696,4.643,39.72,70.338,66.544,72.177,66.518,66.71,0.0,-0.055,-0.04,20.0,20.0,12.097,12.956,2.009,58.245,82.665,78.289,88.702,43.054,59.162,42.86,-10.852,110.0,110.0,70.75,74.063,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.125,71.0,0.003,59.531,69.875,76.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.156,115.938,115.188,3.213,60.844,70.0,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.5,3.395,59.938,70.063,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.014,-0.157,0.0,0.0,0.035,0.035,0.0,0.348,0.154,0.094
2152008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,72.391,29.696,4.643,29.703,70.338,66.544,72.177,66.518,66.71,0.0,-0.055,-0.04,20.0,20.0,12.097,12.956,1.983,58.245,82.591,78.289,88.628,42.981,59.267,42.787,-10.852,110.0,110.0,70.688,74.063,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,71.0,0.003,59.531,69.875,76.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.063,117.5,116.5,3.201,60.844,69.938,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.4,60.031,70.0,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.014,-0.155,0.0,0.0,0.035,0.035,0.0,0.462,0.123,0.22
2152008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,72.234,29.696,4.643,54.03,70.124,66.758,72.394,66.518,66.602,0.0,-0.051,-0.037,20.0,20.0,12.07,12.956,1.957,58.03,82.517,78.183,88.628,42.909,59.057,42.715,-10.852,110.0,110.0,70.688,74.063,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.125,71.0,0.003,59.531,69.875,76.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.156,117.688,117.063,3.195,60.844,69.875,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.438,3.396,59.938,70.063,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.028,-0.156,0.0,0.0,0.035,0.035,0.0,0.288,0.184,0.157
2152008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.484,29.696,4.643,38.289,70.124,66.544,72.177,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,12.07,12.984,1.892,58.03,82.517,78.289,88.554,42.836,59.057,42.569,-10.852,110.0,110.0,70.75,74.125,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,70.938,71.0,0.003,59.531,69.875,76.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.156,117.438,116.875,3.209,60.844,69.875,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.396,59.938,70.125,69.125,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.014,-0.215,0.0,0.0,0.035,0.035,-0.0,0.261,0.092,0.125
2152008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.656,29.696,6.179,6.802,70.338,66.544,72.177,66.298,66.71,0.0,-0.055,-0.04,20.0,20.0,12.07,12.812,1.879,58.245,82.443,78.289,88.554,42.691,59.162,42.569,-10.852,110.0,110.0,70.688,74.188,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,70.938,71.0,0.003,59.438,69.938,76.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.25,116.313,116.063,3.199,60.844,69.875,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.395,59.938,70.125,69.125,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.75,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,-0.015,-0.097,0.0,0.0,0.035,0.035,-0.0,0.116,0.092,0.188
2152008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.719,29.696,6.179,23.978,70.338,66.758,72.394,66.518,66.819,0.0,-0.055,-0.04,20.0,20.0,12.042,12.956,1.86,58.245,82.37,78.183,88.554,42.618,59.057,42.496,-10.852,110.0,110.0,70.688,74.188,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,70.813,71.0,0.003,59.531,69.938,76.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.125,115.313,114.938,3.201,60.75,69.813,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.398,59.938,70.063,69.063,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,-0.097,0.0,0.0,0.035,0.035,-0.0,0.174,0.031,0.094
2152008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,72.594,29.696,6.179,61.184,70.124,66.758,72.394,66.518,66.602,0.0,-0.055,-0.04,20.0,20.0,12.014,12.927,1.847,58.138,82.37,78.183,88.481,43.199,59.057,42.933,-10.852,110.0,110.0,70.688,74.25,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,70.938,71.0,0.003,59.531,69.938,76.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.125,115.063,114.563,3.213,60.844,69.813,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.625,3.398,59.938,70.063,69.063,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.015,-0.219,0.0,0.0,0.035,0.035,-0.0,0.232,0.031,0.063
2152008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.328,29.696,6.179,41.151,70.338,66.544,72.177,66.518,66.819,0.0,-0.055,-0.04,20.0,20.0,11.986,12.984,1.834,58.245,82.37,78.076,88.481,43.636,59.057,43.371,-10.852,110.0,110.0,70.75,74.313,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,70.938,71.0,0.003,59.438,70.0,76.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.375,115.688,114.938,3.203,60.844,69.75,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.313,3.396,59.938,70.0,69.125,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.014,-0.225,0.0,0.0,0.035,0.035,-0.0,0.347,0.123,0.187
2152008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,73.281,29.696,7.715,22.547,70.338,66.758,72.394,66.518,66.819,0.0,-0.055,-0.04,20.0,20.0,11.986,12.927,1.743,58.245,82.296,78.076,88.481,43.708,59.057,43.517,-10.852,110.0,110.0,70.75,74.313,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.125,71.0,0.003,59.438,70.0,76.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.156,116.313,115.563,3.195,60.75,69.75,70.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,59.938,70.0,69.125,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.015,-0.162,0.0,0.0,0.035,0.034,0.0,0.346,0.184,0.125
2152008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.453,29.696,6.179,21.116,70.231,66.544,72.177,66.298,66.71,0.0,-0.055,-0.04,20.0,20.0,11.986,12.956,1.743,58.245,82.296,78.076,88.407,43.636,59.057,43.444,-10.852,110.0,110.0,70.75,74.313,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.125,71.0,0.003,59.531,69.938,76.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.156,116.375,115.813,3.205,60.75,69.688,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.398,59.938,69.938,69.125,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,-0.163,0.0,0.0,0.035,0.035,0.0,0.26,0.0,0.188
2152008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,72.313,29.696,6.179,41.151,70.124,66.758,72.394,66.518,66.493,0.0,-0.055,-0.04,20.0,20.0,11.986,12.956,1.73,58.138,82.222,78.183,88.333,43.708,59.057,43.517,-10.852,110.0,110.0,70.688,74.375,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,71.0,0.003,59.531,69.938,76.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.156,116.5,115.688,3.209,60.844,69.688,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.395,59.938,69.938,69.125,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.015,-0.163,0.0,0.0,0.035,0.035,-0.0,0.377,0.031,0.22
2152008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,72.516,29.696,6.179,33.996,70.338,66.544,72.177,66.518,66.71,0.0,-0.055,-0.04,20.0,20.0,11.986,12.927,1.73,58.245,82.222,78.183,88.333,43.781,59.057,43.517,-10.852,110.0,110.0,70.75,74.438,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.938,71.0,0.003,59.531,69.938,76.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.188,120.0,118.625,3.199,60.75,69.688,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.75,3.393,59.813,69.938,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.015,-0.226,0.0,0.0,0.035,0.034,-0.0,0.635,0.215,0.156
