DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2152008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,72.547,29.696,6.179,33.996,70.338,66.544,72.285,66.298,66.819,0.0,-0.055,-0.04,20.0,20.0,11.986,12.927,1.678,58.138,82.148,78.076,88.333,43.854,58.953,43.662,-10.852,110.0,110.0,70.688,74.438,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,70.938,71.0,0.003,59.438,69.938,76.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.344,117.813,118.0,3.199,60.625,69.688,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.688,3.395,59.813,70.0,69.063,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.063,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.015,-0.166,0.0,0.0,0.035,0.035,-0.0,-0.086,0.123,0.313
2152008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,72.547,29.696,7.715,32.565,70.124,66.758,72.502,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,11.958,12.927,1.62,58.03,82.148,78.183,88.259,43.999,58.953,43.735,-10.852,110.0,110.0,70.688,74.5,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.125,71.0,0.003,59.438,69.938,76.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.531,115.75,115.813,3.205,60.75,69.75,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.375,3.398,59.813,70.0,69.125,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.25,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.015,-0.23,0.0,0.0,0.035,0.035,0.0,-0.029,0.031,0.094
2152008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,72.844,29.696,6.179,59.753,70.124,66.544,72.285,66.298,66.819,0.0,-0.055,-0.04,20.0,20.0,11.958,12.841,1.594,58.138,82.075,78.076,88.259,43.999,58.953,43.808,-10.852,110.0,110.0,70.688,74.5,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,70.938,71.0,0.003,59.438,70.0,76.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.5,115.375,115.063,3.207,60.75,69.813,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.438,3.398,59.813,69.875,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.438,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.031,-0.167,0.0,0.0,0.035,0.035,-0.0,0.145,-0.031,-0.063
2152008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.375,29.696,6.179,54.03,70.338,66.758,72.611,66.298,66.71,0.0,-0.055,-0.04,20.0,20.0,11.958,12.956,1.607,58.138,82.001,78.076,88.259,43.999,59.057,43.881,-10.852,110.0,110.0,70.688,74.5,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,70.938,71.0,0.003,59.438,70.0,76.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.344,115.375,114.938,3.205,60.75,69.875,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.387,59.813,69.938,69.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.016,-0.103,0.0,0.0,0.035,0.035,-0.0,0.202,0.184,0.125
2152008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,72.766,29.696,6.179,64.045,70.124,66.544,72.394,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,11.931,12.898,1.659,57.923,82.001,77.97,88.185,44.072,59.057,43.881,-10.852,110.0,110.0,70.75,74.563,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,70.938,71.0,0.003,59.438,69.938,76.438,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.313,118.313,116.5,3.205,60.75,69.938,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.395,59.813,69.875,69.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,-0.167,0.0,0.0,0.035,0.035,-0.0,0.839,0.184,0.125
2152008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.406,29.696,6.179,59.753,70.124,66.758,72.611,66.518,66.602,0.0,-0.055,-0.04,20.0,20.0,11.931,12.898,1.581,58.03,81.927,78.076,88.185,44.072,59.057,43.881,-10.852,110.0,110.0,70.688,74.563,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.125,70.938,71.25,0.003,59.438,70.0,76.375,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.688,120.563,119.563,3.203,60.75,70.0,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,117.938,3.398,59.813,69.938,69.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.016,-0.166,0.0,0.0,0.035,0.035,-0.0,0.462,0.337,0.219
2152008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.625,29.696,7.715,22.547,70.124,66.544,72.394,66.518,66.602,0.0,-0.055,-0.04,20.0,20.0,11.931,12.927,1.678,58.138,82.001,77.97,88.185,44.072,58.953,43.881,-10.852,110.0,110.0,70.688,74.563,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,70.938,71.0,0.003,59.438,69.938,76.375,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.344,118.938,118.688,3.205,60.75,70.0,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.625,120.375,3.408,59.813,69.938,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.375,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.015,-0.168,0.0,0.0,0.035,0.035,-0.0,0.116,0.123,0.375
2152008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.047,30.958,7.715,23.978,70.124,66.758,72.611,66.298,66.493,0.0,-0.055,-0.04,20.0,20.0,11.903,12.898,1.594,58.03,81.927,78.076,88.111,44.072,59.162,43.954,-10.867,110.0,110.0,70.75,74.563,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,70.938,71.25,0.003,59.438,69.875,76.375,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.688,116.938,116.813,3.205,60.75,70.063,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.25,3.398,59.813,69.938,69.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.563,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.016,-0.102,0.0,0.0,0.035,0.035,-0.0,0.058,0.0,0.094
2152008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,72.891,29.696,7.715,19.684,70.124,66.651,72.502,66.518,66.602,0.0,-0.055,-0.04,20.0,20.0,11.903,12.869,1.659,58.138,81.927,77.97,88.111,44.144,59.057,43.954,-10.852,110.0,110.0,70.688,74.563,69.688,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,71.0,0.003,59.531,69.938,76.375,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.594,115.625,115.5,3.193,60.75,70.0,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.375,3.393,59.813,69.938,69.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.146,-0.072,-0.222,-0.072,-0.031,-0.166,0.0,0.0,0.035,0.035,0.0,0.058,0.0,0.031
2152008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,73.188,29.696,6.179,22.547,70.124,66.651,72.502,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,11.875,12.869,1.659,58.03,81.853,77.97,88.111,44.144,59.057,43.954,-10.852,110.0,110.0,70.688,74.563,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.125,71.25,0.003,59.438,69.938,76.375,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.688,115.063,114.563,3.209,60.75,69.938,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.391,59.813,69.938,69.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.016,-0.167,0.0,0.0,0.035,0.035,-0.0,0.232,0.092,0.125
2152008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.137,0.0,80.0,65.0,1.4,72.781,29.696,7.715,15.391,70.124,66.651,72.502,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,11.875,12.812,1.678,58.03,81.853,77.97,88.111,44.144,58.953,44.027,-10.852,110.0,110.0,70.75,74.563,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.125,71.0,0.003,59.438,69.938,76.375,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.625,116.0,115.063,3.197,60.625,69.875,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.4,59.813,69.938,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.032,-0.104,0.0,0.0,0.035,0.034,0.0,0.433,0.061,0.094
2152008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.02,0.0,80.0,65.0,1.4,73.172,29.696,7.715,61.184,70.124,66.544,72.611,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,11.875,12.869,1.678,57.923,81.78,77.97,88.037,44.217,59.057,44.027,-10.852,110.0,110.0,70.75,74.625,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,70.938,71.25,0.003,59.438,70.0,76.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.688,117.625,116.688,3.205,60.625,69.813,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.395,59.813,69.938,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.033,-0.167,0.0,0.0,0.035,0.034,-0.0,0.434,0.123,0.187
2152008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.578,29.696,7.715,69.768,70.338,66.544,72.611,66.298,66.819,0.0,-0.055,-0.037,20.0,20.0,11.875,12.812,1.704,58.138,81.78,77.97,88.037,44.144,59.057,44.027,-10.852,110.0,110.0,70.688,74.625,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,70.938,71.0,0.003,59.531,69.875,76.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.781,117.813,117.375,3.199,60.625,69.813,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.438,3.398,59.813,69.938,69.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.438,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.016,-0.103,0.0,0.0,0.035,0.035,-0.0,0.202,0.245,0.188
2152008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,72.938,29.696,6.179,39.72,70.338,66.544,72.611,66.298,66.819,0.0,-0.055,-0.04,20.0,20.0,11.875,12.812,1.704,58.03,81.706,78.076,87.964,44.144,59.057,44.027,-10.852,110.0,110.0,70.688,74.625,69.563,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,70.938,71.0,0.003,59.188,69.875,76.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.531,117.0,116.688,3.193,60.625,69.813,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.063,3.389,59.813,69.938,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.75,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.017,-0.102,0.0,0.0,0.035,0.035,-0.0,0.144,0.061,0.187
2152008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.125,29.696,7.715,42.582,70.124,66.758,72.827,66.518,66.602,0.0,-0.055,-0.037,20.0,20.0,11.875,12.869,1.73,57.816,81.706,77.864,87.964,44.217,59.162,44.027,-10.852,110.0,110.0,70.688,74.625,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,70.938,71.0,0.003,59.438,69.875,76.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.75,115.75,115.563,3.205,60.75,69.875,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.375,3.395,59.719,70.0,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.875,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.016,-0.166,0.0,0.0,0.035,0.035,-0.0,0.087,0.0,0.063
2152008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.359,29.696,7.715,54.03,70.124,66.758,72.827,66.518,66.493,0.0,-0.055,-0.04,20.0,20.0,11.819,12.841,1.782,57.709,81.632,77.97,87.964,44.217,59.057,44.027,-10.852,110.0,110.0,70.75,74.625,69.688,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.125,71.0,0.003,59.188,69.875,76.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.625,115.063,114.563,3.203,60.625,69.875,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.396,59.719,70.0,69.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,-0.072,-0.017,-0.168,0.0,0.0,0.035,0.035,0.0,0.232,0.092,0.156
2152008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.359,29.696,20.025,51.168,70.124,66.651,72.719,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,11.819,12.841,1.756,57.816,81.632,77.864,87.964,44.217,58.953,44.1,-10.852,110.0,110.0,70.688,74.625,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.125,71.0,0.003,59.188,69.813,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.625,118.625,116.5,3.205,60.75,69.875,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.396,59.719,70.0,69.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.017,-0.103,0.0,0.0,0.035,0.035,0.0,0.983,0.061,0.125
2152008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.141,29.696,7.715,31.134,70.338,66.758,72.936,66.518,66.602,0.0,-0.055,-0.04,20.0,20.0,11.819,12.726,1.756,57.709,81.632,77.864,87.964,44.217,59.057,44.1,-10.852,110.0,110.0,70.688,74.625,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.125,71.0,0.003,59.188,69.875,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.75,119.5,118.813,3.205,60.625,69.813,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.063,3.396,59.719,70.0,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,113.875,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.017,-0.103,0.0,0.0,0.035,0.035,0.0,0.318,0.276,0.312
2152008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,73.078,29.696,7.715,59.753,70.338,66.651,72.719,66.298,66.71,0.0,-0.055,-0.04,20.0,20.0,11.792,12.841,1.782,57.923,81.558,77.864,87.89,44.217,59.162,44.027,-10.852,110.0,110.0,70.75,74.625,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,70.813,71.25,0.003,59.188,69.875,76.625,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.844,117.813,117.688,3.199,60.625,69.813,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.398,59.719,70.0,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,-0.167,0.0,0.0,0.035,0.035,-0.0,0.058,0.03,0.343
2152008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.234,29.696,7.715,15.391,70.124,66.866,72.936,66.518,66.602,0.0,-0.055,-0.04,20.0,20.0,11.792,12.754,1.795,57.709,81.484,77.97,87.816,44.29,58.953,44.1,-10.852,110.0,110.0,70.688,74.625,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.125,71.0,0.003,59.188,69.875,76.625,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.906,116.938,116.688,3.205,60.625,69.813,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.393,59.719,70.063,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.018,-0.169,0.0,0.0,0.035,0.035,0.0,0.116,0.061,0.062
2152008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.188,29.696,7.715,15.391,70.124,66.544,72.719,66.298,66.602,0.0,-0.055,-0.04,20.0,20.0,11.792,12.812,1.782,57.709,81.484,77.864,87.89,44.29,59.057,44.1,-10.852,110.0,110.0,70.75,74.688,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.125,71.0,0.003,59.188,69.875,76.625,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.875,115.938,115.688,3.199,60.625,69.813,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.395,59.719,70.063,69.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.018,-0.168,0.0,0.0,0.035,0.035,0.0,0.116,0.061,0.063
2152008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,73.281,29.696,6.179,13.959,70.338,66.866,72.936,66.518,66.819,0.0,-0.055,-0.04,20.0,20.0,11.764,12.611,1.73,57.923,81.484,77.97,87.816,44.29,58.953,44.173,-10.852,110.0,110.0,70.688,74.625,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,70.938,71.0,0.003,59.188,69.938,76.625,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,55.844,115.188,114.938,3.203,60.625,69.813,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.395,59.719,70.125,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.036,-0.104,0.0,0.0,0.035,0.035,-0.0,0.116,0.092,0.157
2152008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.625,29.696,7.715,25.409,70.124,66.544,72.719,66.298,66.71,0.0,-0.055,-0.04,20.0,20.0,11.792,12.783,1.73,57.923,81.411,77.757,87.742,44.29,59.162,44.173,-10.852,110.0,110.0,70.75,74.625,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,70.938,71.0,0.003,59.188,69.938,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.0,116.0,115.063,3.195,60.625,69.813,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.396,59.719,70.063,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.813,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.017,-0.103,0.0,0.0,0.035,0.035,-0.0,0.433,0.092,0.063
2152008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.313,29.696,6.179,49.737,70.124,66.866,72.936,66.518,66.71,0.0,-0.055,-0.04,20.0,20.0,11.764,12.783,1.73,57.816,81.411,77.757,87.816,44.217,59.162,44.1,-10.852,110.0,110.0,70.688,74.625,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,70.938,71.0,0.003,59.188,69.938,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.0,117.125,116.25,3.203,60.625,69.75,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.395,59.719,70.063,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.018,-0.102,0.0,0.0,0.035,0.035,-0.0,0.405,0.123,0.188
2152008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.641,29.696,7.715,38.289,70.124,66.866,73.044,66.518,66.71,0.0,-0.055,-0.04,20.0,20.0,11.764,12.783,1.678,57.816,81.411,77.864,87.742,44.29,59.057,44.173,-10.852,110.0,110.0,70.688,74.563,69.688,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.125,71.0,0.003,59.188,69.938,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.094,117.125,116.688,3.201,60.625,69.688,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.391,59.719,70.063,69.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.018,-0.104,0.0,0.0,0.035,0.035,0.0,0.202,0.122,0.219
2152008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.391,29.696,6.179,42.582,70.124,66.651,72.827,66.298,66.71,0.0,-0.055,-0.04,20.0,20.0,11.736,12.783,1.633,57.709,81.337,77.864,87.742,44.29,59.057,44.173,-10.852,110.0,110.0,70.688,74.563,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,70.938,71.0,0.003,59.125,69.938,76.625,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.031,116.625,116.188,3.203,60.625,69.688,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.396,59.719,70.063,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.018,-0.103,0.0,0.0,0.035,0.035,-0.0,0.202,0.061,0.125
2152008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.391,29.696,6.179,13.959,70.338,66.758,72.936,66.298,66.71,0.0,-0.055,-0.04,20.0,20.0,11.736,12.754,1.607,57.709,81.337,77.864,87.742,44.362,59.057,44.173,-10.852,110.0,110.0,70.688,74.5,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,70.938,71.0,0.003,59.188,69.938,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.0,115.75,115.563,3.205,60.531,69.688,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.395,59.719,70.063,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.018,-0.168,0.0,0.0,0.035,0.035,-0.0,0.087,0.092,0.157
2152008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,73.406,29.696,6.179,32.565,70.338,66.651,72.719,66.298,66.493,0.0,-0.055,-0.04,20.0,20.0,11.736,12.783,1.594,57.494,81.263,77.864,87.668,44.29,58.953,44.173,-10.852,110.0,110.0,70.688,74.5,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.125,71.0,0.003,59.188,69.938,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.031,115.688,114.938,3.199,60.531,69.625,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.389,59.719,70.125,69.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.038,-0.104,0.0,0.0,0.035,0.035,0.0,0.347,0.031,0.125
2152008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,73.281,29.696,6.179,55.46,70.338,66.758,72.936,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,11.708,12.754,1.562,57.494,81.263,77.757,87.668,44.29,59.057,44.173,-10.852,110.0,110.0,70.688,74.438,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.125,71.0,0.003,59.188,69.938,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.031,119.625,118.063,3.205,60.531,69.688,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.938,3.395,59.719,70.063,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,-0.018,-0.103,0.0,0.0,0.035,0.035,0.0,0.723,0.184,0.125
2152008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.281,29.696,6.179,54.03,70.124,66.651,72.719,66.298,66.71,0.0,-0.055,-0.04,20.0,20.0,11.708,12.697,1.549,57.709,81.189,77.757,87.668,44.29,59.057,44.173,-10.852,110.0,110.0,70.75,74.438,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,71.0,0.003,59.125,69.875,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.063,118.75,118.5,3.209,60.531,69.688,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.25,3.402,59.719,70.125,69.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.25,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.019,-0.104,0.0,0.0,0.035,0.035,0.0,0.116,0.184,0.281
2152008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,73.281,29.696,7.715,46.875,70.124,66.651,72.611,66.298,66.493,0.0,-0.055,-0.04,20.0,20.0,11.68,12.553,1.497,57.387,81.189,77.757,87.594,44.362,59.057,44.173,-10.852,110.0,110.0,70.688,74.375,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,70.938,71.25,0.003,59.125,69.938,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.094,117.125,116.875,3.199,60.531,69.75,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.938,3.398,59.625,70.125,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.125,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.019,-0.167,0.0,0.0,0.035,0.035,-0.0,0.116,0.03,0.156
2152008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,73.5,29.696,6.179,9.665,70.338,66.758,72.827,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,11.68,12.754,1.458,57.602,81.116,77.757,87.521,44.362,59.162,44.173,-10.852,110.0,110.0,70.75,74.313,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,70.938,71.25,0.003,59.125,69.938,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.156,116.313,116.063,3.193,60.531,69.75,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.395,59.625,70.125,69.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.019,-0.166,0.0,0.0,0.035,0.035,-0.0,0.115,0.123,0.063
2152008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,74.141,29.696,4.643,39.72,70.124,66.544,72.611,66.298,66.71,0.0,-0.055,-0.04,20.0,20.0,11.68,12.697,1.458,57.709,81.116,77.757,87.521,44.362,59.057,44.246,-10.852,110.0,110.0,70.75,74.313,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,70.938,71.0,0.003,59.125,69.875,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.063,115.688,115.25,3.191,60.531,69.813,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.389,59.719,70.188,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.019,-0.103,0.0,0.0,0.035,0.035,-0.0,0.202,0.061,0.187
2152008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.375,29.696,7.715,45.444,70.338,66.866,72.719,66.518,66.71,0.0,-0.055,-0.04,20.0,20.0,11.653,12.697,1.38,57.709,81.042,77.651,87.521,44.362,58.953,44.173,-10.852,110.0,110.0,70.688,74.25,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,70.938,71.0,0.003,59.125,69.938,76.625,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.094,115.375,114.938,3.205,60.75,69.875,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.393,59.625,70.188,69.125,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.063,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.019,-0.169,0.0,0.0,0.035,0.035,-0.0,0.202,0.123,0.249
2152008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,73.25,29.696,6.179,59.753,70.124,66.651,72.502,66.518,66.493,0.0,-0.055,-0.037,20.0,20.0,11.653,12.697,1.341,57.494,81.042,77.757,87.521,44.435,58.953,44.173,-10.852,110.0,110.0,70.75,74.25,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,70.938,71.0,0.003,59.125,69.875,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.188,119.438,117.688,3.205,60.531,69.938,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.391,59.625,70.188,69.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.02,-0.236,0.0,0.0,0.035,0.034,-0.0,0.81,0.245,0.125
2152008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,73.703,29.696,6.179,76.922,70.124,66.758,72.611,66.298,66.493,0.0,-0.055,-0.04,20.0,20.0,11.625,12.754,1.289,57.494,81.042,77.651,87.521,44.435,58.953,44.173,-10.852,110.0,110.0,70.688,74.25,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.125,71.0,0.003,59.125,69.875,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.063,119.438,118.813,3.207,60.625,69.875,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,118.938,3.4,59.625,70.188,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.813,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.019,-0.237,0.0,0.0,0.035,0.035,0.0,0.289,0.215,0.25
2152008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.531,30.958,6.179,18.253,70.338,66.866,72.611,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,11.625,12.668,1.257,57.602,80.968,77.651,87.447,44.362,58.953,44.246,-10.852,110.0,110.0,70.688,74.25,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.125,71.0,0.003,59.125,69.875,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,117.688,117.5,3.219,60.531,69.813,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.563,3.398,59.625,70.188,69.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.063,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.02,-0.104,0.0,0.0,0.035,0.035,0.0,0.087,0.03,0.188
2152008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.375,30.958,6.179,21.116,70.338,66.866,72.611,66.518,66.71,0.0,-0.055,-0.04,20.0,20.0,11.625,12.726,1.257,57.602,80.968,77.651,87.447,44.435,59.162,44.246,-10.852,110.0,110.0,70.688,74.25,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,70.938,71.25,0.003,59.125,69.875,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,116.5,116.25,3.201,60.438,69.813,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.063,3.396,59.625,70.188,69.063,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.063,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.02,-0.168,0.0,0.0,0.035,0.035,-0.0,0.116,0.03,0.063
2152008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,73.75,29.696,6.179,39.72,70.338,66.866,72.611,66.518,66.71,0.0,-0.055,-0.04,20.0,20.0,11.597,12.783,1.283,57.494,80.894,77.651,87.373,44.435,59.162,44.173,-10.852,110.0,110.0,70.688,74.188,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,70.938,71.25,0.003,59.125,69.813,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,115.625,115.25,3.209,60.531,69.75,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.391,59.719,70.188,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.438,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.02,-0.234,0.0,0.0,0.035,0.035,-0.0,0.174,0.03,0.031
2152008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,73.484,29.696,4.643,32.565,70.124,66.758,72.502,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,11.597,12.639,1.192,57.28,80.894,77.757,87.373,44.435,58.953,44.246,-10.852,110.0,110.0,70.563,74.063,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,70.938,71.0,0.003,59.0,69.875,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,115.313,114.625,3.197,60.531,69.75,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.4,59.625,70.125,69.063,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.021,-0.171,0.0,0.0,0.035,0.034,-0.0,0.318,0.092,0.032
2152008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,73.375,29.696,6.179,62.615,70.338,66.544,72.285,66.518,66.71,0.0,-0.055,-0.04,20.0,20.0,11.597,12.697,1.166,57.602,80.894,77.544,87.299,44.435,58.953,44.246,-10.852,110.0,110.0,70.688,73.875,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,70.938,71.0,0.003,59.125,69.875,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,116.375,115.5,3.209,60.438,69.75,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.4,59.625,70.125,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.019,-0.17,0.0,0.0,0.035,0.035,-0.0,0.406,0.123,0.125
2152008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,73.344,29.696,6.179,56.891,70.338,66.866,72.502,66.518,66.71,0.0,-0.055,-0.04,20.0,20.0,11.569,12.726,1.114,57.494,80.894,77.651,87.373,44.508,58.953,44.319,-10.852,110.0,110.0,70.688,73.688,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.125,71.0,0.003,59.125,69.875,76.75,63.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,117.438,116.5,3.205,60.531,69.813,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.438,3.398,59.625,70.0,69.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.02,-0.17,0.0,0.0,0.035,0.035,0.0,0.434,0.153,0.188
2152008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.422,30.958,6.179,55.46,70.338,66.544,72.285,66.298,66.71,0.0,-0.055,-0.04,20.0,20.0,11.541,12.726,1.101,57.494,80.821,77.544,87.299,44.435,59.057,44.246,-10.852,110.0,110.0,70.688,73.5,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,70.938,71.25,0.003,59.0,69.875,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,117.25,116.5,3.199,60.438,69.75,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.396,59.625,70.0,69.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.625,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.02,-0.169,0.0,0.0,0.035,0.035,-0.0,0.347,0.092,0.282
2152008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,73.359,30.958,6.179,49.737,70.338,66.866,72.394,66.518,66.71,0.0,-0.055,-0.04,20.0,20.0,11.541,12.754,1.089,57.602,80.747,77.544,87.299,44.508,58.953,44.246,-10.852,110.0,110.0,70.688,73.313,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,70.938,71.0,0.003,59.0,69.875,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.156,116.375,116.063,3.203,60.438,69.688,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.396,59.438,70.0,69.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.146,-0.148,-0.072,-0.02,-0.237,0.0,0.0,0.035,0.035,-0.0,0.144,0.061,0.062
2152008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,73.641,30.958,4.643,52.599,70.124,66.651,72.177,66.518,66.493,0.0,-0.055,-0.04,20.0,20.0,11.541,12.697,1.024,57.387,80.747,77.544,87.299,44.508,59.057,44.246,-10.852,110.0,110.0,70.75,73.188,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.125,71.0,0.003,59.0,69.938,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.25,115.375,115.188,3.205,60.531,69.625,70.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.75,3.396,59.438,70.063,69.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,-0.02,-0.235,0.0,0.0,0.035,0.034,0.0,0.087,-0.03,0.094
2152008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.375,29.696,6.179,52.599,70.338,66.866,72.394,66.408,66.71,0.0,-0.055,-0.04,20.0,20.0,11.514,12.697,1.037,57.494,80.673,77.544,87.225,44.508,59.057,44.319,-10.852,110.0,110.0,70.688,73.063,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,70.938,71.25,0.003,59.0,69.875,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,116.5,115.188,3.195,60.531,69.625,70.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.391,59.625,70.125,69.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.021,-0.17,0.0,0.0,0.035,0.035,-0.0,0.606,0.03,0.031
2152008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,73.375,29.696,7.715,49.737,70.338,66.866,72.394,66.628,66.71,0.0,-0.055,-0.04,20.0,20.0,11.514,12.754,1.011,57.387,80.673,77.651,87.225,44.508,58.848,44.246,-10.852,110.0,110.0,70.75,73.0,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.125,71.0,0.003,59.0,69.875,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.219,119.375,118.188,3.205,60.438,69.563,70.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.408,59.625,70.125,69.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.022,-0.24,0.0,0.0,0.035,0.035,0.0,0.549,0.215,0.063
2152008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,73.734,29.696,6.179,25.409,70.124,66.651,72.177,66.628,66.493,0.0,-0.055,-0.04,20.0,20.0,11.514,12.582,1.063,57.173,80.599,77.651,87.151,44.508,59.057,44.319,-10.852,110.0,110.0,70.688,72.875,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,70.938,71.0,0.003,59.0,69.875,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.125,117.813,117.5,3.207,60.438,69.563,70.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.4,59.625,70.125,69.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.25,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.022,-0.17,0.0,0.0,0.035,0.035,-0.0,0.145,0.061,0.344
2152008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,73.609,30.958,7.715,44.013,70.338,66.651,72.285,66.518,66.71,0.0,-0.055,-0.04,20.0,20.0,11.514,12.726,1.037,57.387,80.599,77.438,87.151,44.508,59.057,44.246,-10.852,110.0,110.0,70.688,72.875,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,70.938,71.0,0.003,59.0,69.938,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.25,116.875,116.5,3.205,60.438,69.625,70.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.063,3.395,59.438,70.188,69.125,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.021,-0.236,0.0,0.0,0.035,0.034,-0.0,0.174,0.061,0.125
2152008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,73.609,29.696,6.179,42.582,70.124,66.651,72.285,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.514,12.754,1.024,57.173,80.599,77.544,87.151,44.58,59.162,44.319,-10.852,110.0,110.0,70.688,72.875,69.5,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,70.938,71.25,0.003,59.0,69.875,76.813,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.25,116.25,115.813,3.205,60.531,69.625,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.395,59.438,70.25,69.063,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.021,-0.234,0.0,0.0,0.035,0.035,-0.0,0.202,0.061,0.125
2152008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,73.531,30.958,6.179,28.272,70.124,66.866,72.502,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.486,12.754,0.998,57.28,80.526,77.438,87.151,44.435,58.953,44.319,-10.852,110.0,110.0,70.688,72.813,69.563,69.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.125,71.0,0.003,59.0,69.875,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.406,115.313,115.063,3.197,60.531,69.688,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.395,59.438,70.25,69.063,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.021,-0.105,0.0,0.0,0.035,0.035,0.0,0.116,0.061,0.188
2152008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,73.703,30.958,6.179,12.528,70.338,66.866,72.502,66.408,66.819,0.0,-0.058,-0.04,20.0,20.0,11.486,12.754,0.991,57.494,80.526,77.544,87.078,44.58,58.953,44.319,-10.852,110.0,110.0,70.688,72.813,69.563,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.125,71.0,0.003,59.0,69.813,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.219,117.125,115.563,3.205,60.438,69.75,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.402,59.438,70.25,69.063,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.022,-0.239,0.0,0.0,0.035,0.035,0.0,0.723,0.0,0.063
2152008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,73.625,30.958,6.179,41.151,70.124,66.866,72.502,66.408,66.493,0.0,-0.055,-0.04,20.0,20.0,11.458,12.754,0.978,57.28,80.526,77.438,87.078,44.58,59.057,44.319,-10.852,110.0,110.0,70.688,72.875,69.5,69.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,70.938,71.25,0.003,59.0,69.813,76.75,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,56.219,120.0,118.813,3.203,60.438,69.813,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.188,3.391,59.438,70.25,69.063,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.042,-0.236,0.0,0.0,0.035,0.034,-0.0,0.549,0.214,0.063
